Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 12/21  01:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  02:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  03:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  04:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  05:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  06:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  07:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  08:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  09:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  10:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  11:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  12:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  13:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  14:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  15:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  16:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  17:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  18:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  19:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  20:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  21:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  22:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  23:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 12/21  24:00:00,-18.8,-18.8,-18.8,0.000711821,100,48538.48397,38536.05717,8707.454114,30001.5,20000,8707.454114,95781.99525,13.75029805,11.42029336,24.26802858,-18.84821326,0.037999008,31.84591521,0.208814332,1,0,0,0,0,0,1,0,0,0,0,0,-19.96200099,30.84591521,6828.056247,88328.30777,12.9360838,1.071287471,30.84591521,95781.99525,-7453.687483,0,0,-88328.30777,0,-4.00E-24,30.84591521,-88328.30777,0,5915.340422,0.574460451,94243.64819,94243.64819,2.43E-11,912.7158246,0.667302208,0.630296626,0,95781.99525,6828.056247,102610.0515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.630296626,0.944544494,1,1,1.741490823,1,15.98725911,-18.8,1,16.00367824,-18.8,0.042,30.84591521,10.23419711,0.000708562,-999,2.586513225,8.5,-18.84821326,21.69356813,10.23419711,0.000708562,21.69356813,8.5,-18.84821326,22.26802858,10.23419711,0.000708562,22.26802858,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,29.3,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5,30.84591521,10.23419711,0.000708562,-999,8.5,22.26802858,10.23419711,0.000708562,-999,8.5
 07/21  01:00:00,19.004,1.652571509,10.31014436,0.004256998,31.32900082,27003.37368,27800.67364,5480.404732,3001.5,3800,5480.404732,60284.45205,9.774284355,8.118020016,27.00033682,1.538584686,0.191460499,33.6666629,0.2307783,1,0,0,0,0,0,1,0,0,0,0,0,-19.8085395,32.6666629,11549.68039,59046.98998,5.113750758,1.19158638,32.6666629,60284.45205,-1270.59813,0,0,-59013.85483,0,-0.001134804,32.6666629,-59013.85483,0,2598.855748,0.337609911,61616.6148,61616.6148,9.70E-12,8839.506293,0.475496817,0.435213722,0,60284.45205,11438.36204,71722.81409,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773358623,0.954671725,0.773358623,1.030869024,0.435213722,0.915282058,0.19,0.19,1.096080946,1,17.80442422,19.004,1,17.81804497,19.004,0.581696832,32.6666629,7.601349643,0.004222112,-999,13.82364379,6.313291726,1.538584686,24.66221928,7.601349643,0.004222112,24.66221928,6.313291726,1.538584686,24.99982919,7.601349643,0.004222112,25,6.313291726,25.00033637,7.601349643,0.004222112,-999,6.313291726,32.6666629,7.601349643,0.004222112,29.3,6.313291726,32.6666629,7.601349643,0.004222112,-999,6.313291726,24.99982919,7.601349643,0.004222112,-999,6.313291726,32.6666629,7.601349643,0.004222112,-999,6.313291726,25.00033637,7.601349643,0.004222112,-999,6.313291726
 07/21  02:00:00,18.26933333,1.65257399,9.987435871,0.004256999,32.80084902,27003.39149,27800.69146,5480.408295,3001.5,3800,5480.408295,60284.49125,9.774290329,8.118024978,27.00034573,1.538584686,0.191460401,33.66667207,0.230778293,1,0,0,0,0,0,1,0,0,0,0,0,-19.8085396,32.66667207,10974.9799,58881.79162,5.365741557,1.182053152,32.66667207,60284.49125,-1431.559751,0,0,-58852.92664,0,0.00447278,32.66667207,-58852.92664,0,2584.608544,0.336677162,61441.31444,61441.31444,0,8320.043878,0.474434946,0.43416734,0,60284.49125,10904.65242,71189.14367,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771249951,0.95424999,0.771249951,1.031168575,0.43416734,0.915125101,0.19,0.19,1.096081659,1,17.79697705,18.26933333,1,17.81061819,18.26933333,0.548824913,32.66667207,7.580623485,0.004222112,-999,13.82363612,6.296077641,1.538584686,24.6631785,7.580623485,0.004222112,24.6631785,6.296077641,1.538584686,24.99985566,7.580623485,0.004222112,25,6.296077641,25.00034796,7.580623485,0.004222112,-999,6.296077641,32.66667207,7.580623485,0.004222112,29.3,6.296077641,32.66667207,7.580623485,0.004222112,-999,6.296077641,24.99985566,7.580623485,0.004222112,-999,6.296077641,32.66667207,7.580623485,0.004222112,-999,6.296077641,25.00034796,7.580623485,0.004222112,-999,6.296077641
 07/21  03:00:00,17.75,1.652574753,9.757176652,0.004256999,33.88916818,27003.40223,27800.70219,5480.410442,3001.5,3800,5480.410442,60284.51486,9.774293927,8.118027966,27.0003511,1.538584686,0.19146034,33.66667759,0.230778289,1,0,0,0,0,0,1,0,0,0,0,0,-19.80853966,32.66667759,10622.28728,58737.62933,5.529939979,1.176202595,32.66667759,60284.51486,-1572.987167,0,0,-58711.52606,0,0.001776622,32.66667759,-58711.52606,0,2572.211123,0.335869308,61287.40821,61287.40821,8.49E-12,8003.711545,0.473501758,0.433248061,0,60284.51486,10575.92267,70860.43753,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.769396795,0.953879359,0.769396795,1.031432017,0.433248061,0.914987209,0.19,0.19,1.096082088,1,17.79048254,17.75,1,17.80410844,17.75,0.529070968,32.66667759,7.562408791,0.004222112,-999,13.82363167,6.280949449,1.538584686,24.66400339,7.562408791,0.004222112,24.66400339,6.280949449,1.538584686,24.9998727,7.562408791,0.004222112,25,6.280949449,25.00035204,7.562408791,0.004222112,-999,6.280949449,32.66667759,7.562408791,0.004222112,29.3,6.280949449,32.66667759,7.562408791,0.004222112,-999,6.280949449,24.9998727,7.562408791,0.004222112,-999,6.280949449,32.66667759,7.562408791,0.004222112,-999,6.280949449,25.00035204,7.562408791,0.004222112,-999,6.280949449
 07/21  04:00:00,17.294,1.65257314,9.553511377,0.004256998,34.87918337,27003.39706,27800.69703,5480.409409,3001.5,3800,5480.409409,60284.5035,9.774292196,8.118026528,27.00034851,1.538584686,0.191460369,33.66667493,0.230778291,1,0,0,0,0,0,1,0,0,0,0,0,-19.80853963,32.66667493,10345.12518,58605.82972,5.665367043,1.17160504,32.66667493,60284.5035,-1703.615854,0,0,-58580.88933,0,-0.001578554,32.66667493,-58580.88933,0,2560.859473,0.335132828,61145.32119,61145.32119,9.70E-12,7738.298056,0.472639451,0.432398855,0,60284.5035,10299.15753,70583.66103,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76768468,0.953536936,0.76768468,1.031675566,0.432398855,0.914859828,0.19,0.19,1.096081882,1,17.78451163,17.294,1,17.79809868,17.294,0.512522581,32.66667493,7.545580399,0.004222112,-999,13.82363414,6.266972649,1.538584686,24.66474746,7.545580399,0.004222112,24.66474746,6.266972649,1.538584686,24.99988028,7.545580399,0.004222112,25,6.266972649,25.00034779,7.545580399,0.004222112,-999,6.266972649,32.66667493,7.545580399,0.004222112,29.3,6.266972649,32.66667493,7.545580399,0.004222112,-999,6.266972649,24.99988028,7.545580399,0.004222112,-999,6.266972649,32.66667493,7.545580399,0.004222112,-999,6.266972649,25.00034779,7.545580399,0.004222112,-999,6.266972649
 07/21  05:00:00,16.92666667,1.652574586,9.388486856,0.004256999,35.6995999,27003.40689,27800.70686,5480.411375,3001.5,3800,5480.411375,60284.52512,9.774295492,8.118029265,27.00035343,1.538584686,0.191460317,33.66667999,0.230778287,1,0,0,0,0,0,1,0,0,0,0,0,-19.80853968,32.66667999,10105.79717,58484.71642,5.787390587,1.167635029,32.66667999,60284.52512,-1821.73487,0,0,-58462.78731,0,0.002769492,32.66667999,-58462.78731,0,2550.682182,0.334475221,61016.95385,61016.95385,1.82E-11,7523.74033,0.471859738,0.43163119,0,60284.52512,10074.42251,70358.94763,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766137183,0.953227437,0.766137183,1.031895826,0.43163119,0.914744679,0.19,0.19,1.096082275,1,17.77909412,16.92666667,1,17.79264694,16.92666667,0.499191935,32.66667999,7.530370032,0.004222112,-999,13.82363019,6.254339697,1.538584686,24.66542266,7.530370032,0.004222112,24.66542266,6.254339697,1.538584686,24.99989788,7.530370032,0.004222112,25,6.254339697,25.00035478,7.530370032,0.004222112,-999,6.254339697,32.66667999,7.530370032,0.004222112,29.3,6.254339697,32.66667999,7.530370032,0.004222112,-999,6.254339697,24.99989788,7.530370032,0.004222112,-999,6.254339697,32.66667999,7.530370032,0.004222112,-999,6.254339697,25.00035478,7.530370032,0.004222112,-999,6.254339697
 07/21  06:00:00,16.97733333,1.652574678,9.411306069,0.004256999,35.58505836,27004.10793,27801.40786,5480.55158,3001.5,3800,5480.55158,60286.06738,9.774530541,8.118224485,27.00070393,1.538584686,0.191456374,33.66704073,0.230778015,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854363,32.66704073,10080.46785,58495.98926,5.803094056,1.167212182,32.66704073,60286.06738,-1726.703995,0,0,-58559.10597,0,0.282640679,32.66704073,-58559.10597,0,2559.12413,0.335022615,61121.78788,61121.78788,1.82E-11,7562.397189,0.472494984,0.432256764,0,60286.06738,10121.52132,70407.5887,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767411874,0.953482375,0.767411874,1.031714486,0.432256764,0.914838515,0.19,0.19,1.096110316,1,17.78372884,16.97733333,1,17.79730971,16.97733333,0.501030645,32.66704073,7.54289898,0.004222112,-999,13.82334977,6.264745599,1.538584686,24.66535181,7.54289898,0.004222112,24.66535181,6.264745599,1.538584686,25.00037442,7.54289898,0.004222112,25,6.264745599,25.00084015,7.54289898,0.004222112,-999,6.264745599,32.66704073,7.54289898,0.004222112,29.3,6.264745599,32.66704073,7.54289898,0.004222112,-999,6.264745599,25.00037442,7.54289898,0.004222112,-999,6.264745599,32.66704073,7.54289898,0.004222112,-999,6.264745599,25.00084015,7.54289898,0.004222112,-999,6.264745599
 07/21  07:00:00,17.72466667,1.652576296,9.745654314,0.004256999,33.94901199,27004.75703,27802.05693,5480.681397,3001.5,3800,5480.681397,60287.49536,9.774748174,8.11840524,27.00102847,1.538584686,0.191452727,33.66737474,0.230777762,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854727,32.66737474,10532.65426,59044.50826,5.607550741,1.174706628,32.66737474,60287.49536,-1167.733457,0,0,-59119.82753,0,-0.083463366,32.66737474,-59119.82753,0,2608.312776,0.338232654,61732.12791,61732.12791,0,8038.625703,0.476196181,0.435903172,0,60287.49536,10646.93848,70934.43384,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77474061,0.954948122,0.77474061,1.030672886,0.435903172,0.915385476,0.19,0.19,1.096136279,1,17.80930898,17.72466667,1,17.8230486,17.72466667,0.528151613,32.66737474,7.614933206,0.004222112,-999,13.82308988,6.324573539,1.538584686,24.66223163,7.614933206,0.004222112,24.66223163,6.324573539,1.538584686,25.00046429,7.614933206,0.004222112,25,6.324573539,25.00098135,7.614933206,0.004222112,-999,6.324573539,32.66737474,7.614933206,0.004222112,29.3,6.324573539,32.66737474,7.614933206,0.004222112,-999,6.324573539,25.00046429,7.614933206,0.004222112,-999,6.324573539,32.66737474,7.614933206,0.004222112,-999,6.324573539,25.00098135,7.614933206,0.004222112,-999,6.324573539
 07/21  08:00:00,19.67533333,1.652574626,10.60067081,0.004256999,30.07732463,27004.56128,27801.86118,5480.642246,3001.5,3800,5480.642246,60287.0647,9.774682539,8.118350727,27.00093059,1.538584686,0.191453828,33.66727401,0.230777838,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854617,32.66727401,11705.01392,59459.2694,5.089965786,1.194154653,32.66727401,60287.0647,-769.1399536,0,0,-59517.91711,0,0.001672523,32.66727401,-59517.91711,0,2644.472012,0.340625832,62166.6973,62166.6973,0,9372.720734,0.478821435,0.438492213,0,60287.0647,12017.19275,72304.25745,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779963326,0.955992665,0.779963326,1.029932285,0.438492213,0.915773832,0.19,0.19,1.096128449,1,17.82744068,19.67533333,1,17.84114513,19.67533333,0.612170242,32.66727401,7.66626733,0.004222112,-999,13.82316802,6.367209033,1.538584686,24.65975812,7.66626733,0.004222112,24.65975812,6.367209033,1.538584686,25.00038395,7.66626733,0.004222112,25,6.367209033,25.00093885,7.66626733,0.004222112,-999,6.367209033,32.66727401,7.66626733,0.004222112,29.3,6.367209033,32.66727401,7.66626733,0.004222112,-999,6.367209033,25.00038395,7.66626733,0.004222112,-999,6.367209033,32.66727401,7.66626733,0.004222112,-999,6.367209033,25.00093885,7.66626733,0.004222112,-999,6.367209033
 07/21  09:00:00,22.43666667,1.65257585,11.77219354,0.004256999,25.38959004,27004.68083,27801.98073,5480.666156,3001.5,3800,5480.666156,60287.32772,9.774722624,8.11838402,27.00099037,1.538584686,0.191453156,33.66733553,0.230777792,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854684,32.66733553,13263.13991,59835.66477,4.513328448,1.219999019,32.66733553,60287.32772,-391.5495509,0,0,-59895.75111,0,0.030441758,32.66733553,-59895.75111,0,2679.632996,0.342977342,62580.00667,62580.00667,1.94E-11,10751.34847,0.481312206,0.440950702,0,60287.32772,13430.98147,73718.30919,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.784914605,0.956982921,0.784914605,1.029231493,0.440950702,0.916142605,0.19,0.19,1.096133231,1,17.84473777,22.43666667,1,17.85831167,22.43666667,0.698366878,32.66733553,7.714933504,0.004222112,-999,13.82312054,6.407628665,1.538584686,24.65743028,7.714933504,0.004222112,24.65743028,6.407628665,1.538584686,25.00040762,7.714933504,0.004222112,25,6.407628665,25.00099926,7.714933504,0.004222112,-999,6.407628665,32.66733553,7.714933504,0.004222112,29.3,6.407628665,32.66733553,7.714933504,0.004222112,-999,6.407628665,25.00040762,7.714933504,0.004222112,-999,6.407628665,32.66733553,7.714933504,0.004222112,-999,6.407628665,25.00099926,7.714933504,0.004222112,-999,6.407628665
 07/21  10:00:00,25.14733333,1.652573262,12.8791484,0.004256998,21.56174198,27004.51376,27801.81367,5480.632743,3001.5,3800,5480.632743,60286.96017,9.774666608,8.118337495,27.00090683,1.538584686,0.191454094,33.66724956,0.230777857,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854591,32.66724956,14159.31881,60171.46024,4.25073443,1.234865053,32.66724956,60286.96017,-79.15907497,0,0,-60207.82873,0,-0.040420335,32.66724956,-60207.82873,0,2709.268395,0.344975028,62921.98611,62921.98611,0,11590.44826,0.484655021,0.444253454,0,60286.96017,14299.71665,74586.67682,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.789001886,0.957800377,0.789001886,1.02865389,0.444253454,0.916638018,0.19,0.19,1.096126549,1,17.86101122,25.14733333,0.997143406,17.87724509,25.14733333,0.749619939,32.66724956,7.755107425,0.004222112,-999,13.8231873,6.440995065,1.538584686,24.6552924,7.755107425,0.004222112,24.6552924,6.440995065,1.538584686,25.00026743,7.755107425,0.004222112,25,6.440995065,25.00088994,7.755107425,0.004222112,-999,6.440995065,32.66724956,7.755107425,0.004222112,29.3,6.440995065,32.66724956,7.755107425,0.004222112,-999,6.440995065,25.00026743,7.755107425,0.004222112,-999,6.440995065,32.66724956,7.755107425,0.004222112,-999,6.440995065,25.00088994,7.755107425,0.004222112,-999,6.440995065
 07/21  11:00:00,27.554,1.65257263,13.82745813,0.004256998,18.70220039,27004.43145,27801.73136,5480.616281,3001.5,3800,5480.616281,60286.77909,9.774639009,8.118314574,27.00086568,1.538584686,0.191454553,33.6672072,0.230777889,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854545,32.6672072,14913.77967,60395.25578,4.050122534,1.247380512,32.6672072,60286.77909,136.0641872,0,0,-60422.85385,0,-0.01097678,32.6672072,-60422.85385,0,2730.062793,0.346385338,63157.99322,63157.99322,9.70E-12,12284.79776,0.488756639,0.448310525,0,60286.77909,15014.86055,75301.63964,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.791820965,0.958364193,0.791820965,1.028256025,0.448310525,0.917246579,0.19,0.19,1.096123256,1,17.8759086,27.554,0.991240913,17.89748665,27.554,0.792396455,32.6672072,7.782816181,0.004222112,-999,13.82321994,6.46400854,1.538584686,24.6538303,7.782816181,0.004222112,24.6538303,6.46400854,1.538584686,25.00021563,7.782816181,0.004222112,25,6.46400854,25.00085974,7.782816181,0.004222112,-999,6.46400854,32.6672072,7.782816181,0.004222112,29.3,6.46400854,32.6672072,7.782816181,0.004222112,-999,6.46400854,25.00021563,7.782816181,0.004222112,-999,6.46400854,32.6672072,7.782816181,0.004222112,-999,6.46400854,25.00085974,7.782816181,0.004222112,-999,6.46400854
 07/21  12:00:00,29.39066667,1.652570092,14.53073748,0.004256997,16.80249815,27004.31913,27801.61905,5480.593819,3001.5,3800,5480.593819,60286.532,9.774601353,8.118283298,27.00080953,1.538584686,0.191455185,33.66714941,0.230777932,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854481,32.66714941,15439.71141,60562.30726,3.922790458,1.25610523,32.66714941,60286.532,290.8888797,0,0,-60577.46015,0,-0.029134252,32.66714941,-60577.46015,0,2745.173806,0.347414124,63327.84705,63327.84705,8.49E-12,12780.89923,0.491786248,0.451310637,0,60286.532,15526.07303,75812.60504,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.79384641,0.958769282,0.79384641,1.027970415,0.451310637,0.917696596,0.19,0.19,1.096118764,1,17.89771299,29.39066667,0.986880481,17.91879197,29.39066667,0.822819803,32.66714941,7.802724299,0.004222112,-999,13.8232652,6.480543202,1.538584686,24.65272211,7.802724299,0.004222112,24.65272211,6.480543202,1.538584686,25.00013624,7.802724299,0.004222112,25,6.480543202,25.00079597,7.802724299,0.004222112,-999,6.480543202,32.66714941,7.802724299,0.004222112,29.3,6.480543202,32.66714941,7.802724299,0.004222112,-999,6.480543202,25.00013624,7.802724299,0.004222112,-999,6.480543202,32.66714941,7.802724299,0.004222112,-999,6.480543202,25.00079597,7.802724299,0.004222112,-999,6.480543202
 07/21  13:00:00,30.73333333,1.652565863,15.0336318,0.004256996,15.55459158,27004.44277,27801.74268,5480.618545,3001.5,3800,5480.618545,60286.804,9.774642806,8.118317727,27.00087134,1.538584686,0.191454492,33.66721303,0.230777884,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854551,32.66721303,16007.13571,60695.42325,3.792123578,1.265517,32.66721303,60286.804,437.0237679,0,0,-60723.76261,0,0.066142081,32.66721303,-60723.76261,0,2759.661345,0.348403793,63488.76813,63488.76813,9.70E-12,13342.27884,0.495007609,0.45450413,0,60286.804,16101.94018,76388.74418,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.795768147,0.959153629,0.795768147,1.027699646,0.45450413,0.918175619,0.19,0.19,1.096123709,1,17.92080485,30.73333333,0.982045241,17.94132908,30.73333333,0.85745286,32.66721303,7.821613074,0.004222112,-999,13.82321574,6.496231252,1.538584686,24.65182444,7.821613074,0.004222112,24.65182444,6.496231252,1.538584686,25.00022823,7.821613074,0.004222112,25,6.496231252,25.00090292,7.821613074,0.004222112,-999,6.496231252,32.66721303,7.821613074,0.004222112,29.3,6.496231252,32.66721303,7.821613074,0.004222112,-999,6.496231252,25.00022823,7.821613074,0.004222112,-999,6.496231252,32.66721303,7.821613074,0.004222112,-999,6.496231252,25.00090292,7.821613074,0.004222112,-999,6.496231252
 07/21  14:00:00,31.68333333,1.652571773,15.38409282,0.004256998,14.73427772,27004.57293,27801.87284,5480.644577,3001.5,3800,5480.644577,60287.09035,9.774686447,8.118353973,27.00093642,1.538584686,0.191453763,33.66728001,0.230777834,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854624,32.66728001,16502.83235,60916.60503,3.691417652,1.273737303,32.66728001,60287.09035,657.8204611,0,0,-60944.92088,0,-0.012210014,32.66728001,-60944.92088,0,2781.709037,0.349914814,63732.17354,63732.17354,0,13784.48566,0.498502455,0.457972234,0,60287.09035,16566.1947,76853.28504,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.798662269,0.959732454,0.798662269,1.027292199,0.457972234,0.918695835,0.19,0.19,1.096128915,1,17.94502526,31.68333333,0.977752564,17.96508155,31.68333333,0.88334224,32.66728001,7.850059432,0.004222112,-999,13.82316356,6.51985734,1.538584686,24.65031841,7.850059432,0.004222112,24.65031841,6.51985734,1.538584686,25.00023322,7.850059432,0.004222112,25,6.51985734,25.00093056,7.850059432,0.004222112,-999,6.51985734,32.66728001,7.850059432,0.004222112,29.3,6.51985734,32.66728001,7.850059432,0.004222112,-999,6.51985734,25.00023322,7.850059432,0.004222112,-999,6.51985734,32.66728001,7.850059432,0.004222112,-999,6.51985734,25.00093056,7.850059432,0.004222112,-999,6.51985734
