Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/21  15:00:00,32,1.652581091,15.49998863,0.004257001,14.47122945,27004.41378,27801.7137,5480.612748,3001.5,3800,5480.612748,60286.74023,9.774633088,8.118309655,27.00085685,1.538584686,0.191454657,33.66719811,0.230777896,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854534,32.66719811,16739.8141,61084.96256,3.649082608,1.277669494,32.66719811,60286.74023,809.9123589,0,0,-61096.70001,0,-0.044111693,32.66719811,-61096.70001,0,2797.018961,0.350967554,63899.40112,63899.40112,9.70E-12,13948.05764,0.500161371,0.459619778,0,60286.74023,16745.0766,77031.81683,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.800649792,0.960129958,0.800649792,1.027012627,0.459619778,0.918942967,0.19,0.19,1.09612255,1,17.95598101,32,0.976398022,17.97591198,32,0.891972033,32.66719811,7.869594807,0.004222112,-999,13.82322736,6.536082422,1.538584686,24.64915384,7.869594807,0.004222112,24.64915384,6.536082422,1.538584686,25.0001214,7.869594807,0.004222112,25,6.536082422,25.00083439,7.869594807,0.004222112,-999,6.536082422,32.66719811,7.869594807,0.004222112,29.3,6.536082422,32.66719811,7.869594807,0.004222112,-999,6.536082422,25.0001214,7.869594807,0.004222112,-999,6.536082422,32.66719811,7.869594807,0.004222112,-999,6.536082422,25.00083439,7.869594807,0.004222112,-999,6.536082422
 07/21  16:00:00,31.468,1.652573784,15.30503568,0.004256998,14.91594757,27004.08119,27801.38112,5480.546232,3001.5,3800,5480.546232,60286.00855,9.774521575,8.118217039,27.00069056,1.538584686,0.191456526,33.66702697,0.230778025,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854347,32.66702697,16592.72826,61128.24469,3.684203768,1.275232829,32.66702697,60286.00855,828.2681647,0,0,-61114.34733,0,-0.068214798,32.66702697,-61114.34733,0,2798.804498,0.351090505,63918.85013,63918.85013,0,13727.40391,0.499129399,0.458594777,0,60286.00855,16526.20841,76812.21696,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.800880456,0.960176091,0.800880456,1.026980194,0.458594777,0.918789217,0.19,0.19,1.096109246,1,17.94811851,31.468,0.978832916,17.96836886,31.468,0.87747398,32.66702697,7.871862006,0.004222112,-999,13.8233604,6.537965442,1.538584686,24.64885221,7.871862006,0.004222112,24.64885221,6.537965442,1.538584686,24.99994272,7.871862006,0.004222112,25,6.537965442,25.00065753,7.871862006,0.004222112,-999,6.537965442,32.66702697,7.871862006,0.004222112,29.3,6.537965442,32.66702697,7.871862006,0.004222112,-999,6.537965442,24.99994272,7.871862006,0.004222112,-999,6.537965442,32.66702697,7.871862006,0.004222112,-999,6.537965442,25.00065753,7.871862006,0.004222112,-999,6.537965442
 07/21  17:00:00,30.37866667,1.652574833,14.90172265,0.004256999,15.87320834,27003.84791,27801.14785,5480.499576,3001.5,3800,5480.499576,60285.49533,9.774443358,8.118152075,27.00057392,1.538584686,0.191457835,33.66690693,0.230778116,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854216,32.66690693,16128.17006,61037.39815,3.784852779,1.267529723,32.66690693,60285.49533,726.277346,0,0,-61011.77936,0,-0.014604367,32.66690693,-61011.77936,0,2788.443157,0.350377439,63805.8271,63805.8271,9.70E-12,13248.45647,0.496119445,0.45560698,0,60285.49533,16036.89963,76322.39496,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.799539234,0.959907847,0.799539234,1.027168812,0.45560698,0.918341047,0.19,0.19,1.096099915,1,17.92655572,30.37866667,0.983786005,17.94740326,30.37866667,0.847787492,32.66690693,7.858679131,0.004222112,-999,13.82345363,6.52701642,1.538584686,24.64948356,7.858679131,0.004222112,24.64948356,6.52701642,1.538584686,24.999861,7.858679131,0.004222112,25,6.52701642,25.00056523,7.858679131,0.004222112,-999,6.52701642,32.66690693,7.858679131,0.004222112,29.3,6.52701642,32.66690693,7.858679131,0.004222112,-999,6.52701642,24.999861,7.858679131,0.004222112,-999,6.52701642,32.66690693,7.858679131,0.004222112,-999,6.52701642,25.00056523,7.858679131,0.004222112,-999,6.52701642
 07/21  18:00:00,28.98533333,1.652571843,14.37717311,0.004256998,17.2005299,27003.58303,27800.88299,5480.446602,3001.5,3800,5480.446602,60284.91262,9.774354548,8.118078315,27.00044149,1.538584686,0.191459326,33.66677063,0.230778219,1,0,0,0,0,0,1,0,0,0,0,0,-19.80854067,32.66677063,15560.92389,60880.46257,3.912735282,1.258122272,32.66677063,60284.91262,548.1614113,0,0,-60833.16653,0,-0.082899539,32.66677063,-60833.16653,0,2770.503465,0.349146187,63609.11218,63609.11218,0,12702.38367,0.493003445,0.452516927,0,60284.91262,15472.88714,75757.79975,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.797195512,0.959439102,0.797195512,1.02749865,0.452516927,0.917877539,0.19,0.19,1.09608932,1,17.90455402,28.98533333,0.987931341,17.92586833,28.98533333,0.814679934,32.66677063,7.835642658,0.004222112,-999,13.82355946,6.507883506,1.538584686,24.65056748,7.835642658,0.004222112,24.65056748,6.507883506,1.538584686,24.99971367,7.835642658,0.004222112,25,6.507883506,25.0003995,7.835642658,0.004222112,-999,6.507883506,32.66677063,7.835642658,0.004222112,29.3,6.507883506,32.66677063,7.835642658,0.004222112,-999,6.507883506,24.99971367,7.835642658,0.004222112,-999,6.507883506,32.66677063,7.835642658,0.004222112,-999,6.507883506,25.0003995,7.835642658,0.004222112,-999,6.507883506
 07/21  19:00:00,27.022,1.652569459,13.62060642,0.004256997,19.29443365,27003.01665,27800.31664,5480.333329,3001.5,3800,5480.333329,60283.66662,9.77416465,8.117920595,27.00015832,1.538584686,0.191462508,33.66647918,0.230778439,1,0,0,0,0,0,1,0,0,0,0,0,-19.80853749,32.66647918,15007.65043,60533.58968,4.034045778,1.248949558,32.66647918,60283.66662,159.3260526,0,0,-60443.09932,0,-0.110280177,32.66647918,-60443.09932,0,2732.053666,0.346522067,63180.24754,63180.24754,0,12158.17761,0.488299906,0.447858756,0,60283.66662,14890.23128,75173.8979,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.792080805,0.958416161,0.792080805,1.02821946,0.447858756,0.917178813,0.19,0.19,1.096066666,1,17.87181578,27.022,0.992537954,17.8935628,27.022,0.783908737,32.66647918,7.785370153,0.004222112,-999,13.82378647,6.466129738,1.538584686,24.65291048,7.785370153,0.004222112,24.65291048,6.466129738,1.538584686,24.99943254,7.785370153,0.004222112,25,6.466129738,25.00007868,7.785370153,0.004222112,-999,6.466129738,32.66647918,7.785370153,0.004222112,29.3,6.466129738,32.66647918,7.785370153,0.004222112,-999,6.466129738,24.99943254,7.785370153,0.004222112,-999,6.466129738,32.66647918,7.785370153,0.004222112,-999,6.466129738,25.00007868,7.785370153,0.004222112,-999,6.466129738
 07/21  20:00:00,25.09666667,1.652572983,12.85972756,0.004256998,21.61332082,27003.03476,27800.33474,5480.33695,3001.5,3800,5480.33695,60283.70645,9.77417072,8.117925637,27.00016737,1.538584686,0.191462406,33.6664885,0.230778432,1,0,0,0,0,0,1,0,0,0,0,0,-19.80853759,32.6664885,14321.37465,60034.6241,4.192457449,1.237567219,32.6664885,60283.70645,-307.5483181,0,0,-59976.04598,0,0.112695019,32.6664885,-59976.04598,0,2687.266763,0.34349011,62668.00392,62668.00392,2.79E-11,11536.01499,0.483074813,0.442691722,0,60283.70645,14223.28175,74506.9882,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.785977544,0.957195509,0.785977544,1.029081174,0.442691722,0.916403758,0.19,0.19,1.09606739,1,17.85023854,25.09666667,0.997249285,17.86641368,25.09666667,0.748624036,32.6664885,7.725381139,0.004222112,-999,13.82377906,6.416305935,1.538584686,24.65616674,7.725381139,0.004222112,24.65616674,6.416305935,1.538584686,24.99965685,7.725381139,0.004222112,25,6.416305935,25.00025648,7.725381139,0.004222112,-999,6.416305935,32.6664885,7.725381139,0.004222112,29.3,6.416305935,32.6664885,7.725381139,0.004222112,-999,6.416305935,24.99965685,7.725381139,0.004222112,-999,6.416305935,32.6664885,7.725381139,0.004222112,-999,6.416305935,25.00025648,7.725381139,0.004222112,-999,6.416305935
 07/21  21:00:00,23.602,1.652573109,12.25460945,0.004256998,23.6346507,27003.42028,27800.72025,5480.414053,3001.5,3800,5480.414053,60284.55458,9.774299982,8.118032995,27.00036012,1.538584686,0.191460239,33.66668688,0.230778282,1,0,0,0,0,0,1,0,0,0,0,0,-19.80853976,32.66668688,13797.16623,59794.8643,4.334187479,1.228867395,32.66668688,60284.55458,-528.5654475,0,0,-59755.97839,0,0.005616706,32.66668688,-59755.97839,0,2666.509452,0.342096384,62426.99275,62426.99275,1.94E-11,11056.01613,0.480423111,0.440072848,0,60284.55458,13722.52558,74007.08017,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783084188,0.956616838,0.783084188,1.02949038,0.440072848,0.916010927,0.19,0.19,1.096082811,1,17.83877077,23.602,0.999927841,17.85220079,23.602,0.719651913,32.66668688,7.696942311,0.004222112,-999,13.82362475,6.392686101,1.538584686,24.65768858,7.696942311,0.004222112,24.65768858,6.392686101,1.538584686,24.99978496,7.696942311,0.004222112,25,6.392686101,25.00036291,7.696942311,0.004222112,-999,6.392686101,32.66668688,7.696942311,0.004222112,29.3,6.392686101,32.66668688,7.696942311,0.004222112,-999,6.392686101,24.99978496,7.696942311,0.004222112,-999,6.392686101,32.66668688,7.696942311,0.004222112,-999,6.392686101,25.00036291,7.696942311,0.004222112,-999,6.392686101
 07/21  22:00:00,22.234,1.652571503,11.68929583,0.004256998,25.67658998,27003.43363,27800.73359,5480.416721,3001.5,3800,5480.416721,60284.58394,9.774304455,8.11803671,27.00036679,1.538584686,0.191460164,33.66669375,0.230778277,1,0,0,0,0,0,1,0,0,0,0,0,-19.80853984,32.66669375,13361.99645,59597.97352,4.460592745,1.221648627,32.66669375,60284.58394,-722.5691078,0,0,-59562.01973,0,-0.002563168,32.66669375,-59562.01973,0,2648.51216,0.340894206,62214.876,62214.876,8.49E-12,10642.2265,0.479112231,0.438779078,0,60284.58394,13290.73866,73575.3226,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780541915,0.956108383,0.780541915,1.029850291,0.438779078,0.915816862,0.19,0.19,1.096083344,1,17.82966823,22.234,1,17.84316194,22.234,0.694689694,32.66669375,7.671954286,0.004222112,-999,13.82361955,6.371932327,1.538584686,24.65891149,7.671954286,0.004222112,24.65891149,6.371932327,1.538584686,24.9998057,7.671954286,0.004222112,25,6.371932327,25.00036483,7.671954286,0.004222112,-999,6.371932327,32.66669375,7.671954286,0.004222112,29.3,6.371932327,32.66669375,7.671954286,0.004222112,-999,6.371932327,24.9998057,7.671954286,0.004222112,-999,6.371932327,32.66669375,7.671954286,0.004222112,-999,6.371932327,25.00036483,7.671954286,0.004222112,-999,6.371932327
 07/21  23:00:00,21.04333333,1.652576104,11.1884203,0.004256999,27.61304117,27003.41817,27800.71814,5480.413631,3001.5,3800,5480.413631,60284.54995,9.774299275,8.118032408,27.00035907,1.538584686,0.191460253,33.6666858,0.230778283,1,0,0,0,0,0,1,0,0,0,0,0,-19.80853975,32.6666858,12952.59516,59411.01301,4.587187965,1.214857621,32.6666858,60284.54995,-907.9260021,0,0,-59376.62265,0,-0.000401843,32.6666858,-59376.62265,0,2631.521818,0.339764871,62012.33739,62012.33739,1.82E-11,10236.84949,0.477889709,0.437573016,0,60284.54995,12868.37131,73152.92125,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778112543,0.955622509,0.778112543,1.030194528,0.437573016,0.915635952,0.19,0.19,1.096082726,1,17.82116238,21.04333333,1,17.83470745,21.04333333,0.670052588,32.6666858,7.648075968,0.004222112,-999,13.82362574,6.352100219,1.538584686,24.66005262,7.648075968,0.004222112,24.66005262,6.352100219,1.538584686,24.9998175,7.648075968,0.004222112,25,6.352100219,25.00035885,7.648075968,0.004222112,-999,6.352100219,32.6666858,7.648075968,0.004222112,29.3,6.352100219,32.6666858,7.648075968,0.004222112,-999,6.352100219,24.9998175,7.648075968,0.004222112,-999,6.352100219,32.6666858,7.648075968,0.004222112,-999,6.352100219,25.00035885,7.648075968,0.004222112,-999,6.352100219
 07/21  24:00:00,19.97933333,1.65257585,10.73337614,0.004256999,29.48673617,27003.38758,27800.68755,5480.407513,3001.5,3800,5480.407513,60284.48264,9.774289018,8.118023889,27.00034377,1.538584686,0.191460423,33.66667006,0.230778295,1,0,0,0,0,0,1,0,0,0,0,0,-19.80853958,32.66667006,12282.34744,59228.27566,4.823723579,1.203739738,32.66667006,60284.48264,-1091.066374,0,0,-59193.4226,0,-0.006234289,32.66667006,-59193.4226,0,2614.92854,0.338667465,61812.39707,61812.39707,9.70E-12,9537.60528,0.476681427,0.436381472,0,60284.48264,12152.53382,72437.01646,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77571154,0.955142308,0.77571154,1.030535043,0.436381472,0.915457221,0.19,0.19,1.096081503,1,17.81272459,19.97933333,1,17.82630999,19.97933333,0.625969522,32.66667006,7.624476486,0.004222112,-999,13.82363785,6.332499698,1.538584686,24.66114946,7.624476486,0.004222112,24.66114946,6.332499698,1.538584686,24.99981693,7.624476486,0.004222112,25,6.332499698,25.00034092,7.624476486,0.004222112,-999,6.332499698,32.66667006,7.624476486,0.004222112,29.3,6.332499698,32.66667006,7.624476486,0.004222112,-999,6.332499698,24.99981693,7.624476486,0.004222112,-999,6.332499698,32.66667006,7.624476486,0.004222112,-999,6.332499698,25.00034092,7.624476486,0.004222112,-999,6.332499698
 01/01  01:00:00,6.991666667,4.891666667,5.982194275,0.005328671,86.66666667,47003.67694,37001.32687,8400.500381,30001.5,20000,8400.500381,92405.50419,13.1458185,10.91824361,23.50066344,3.956756387,0.279972337,31.08715561,0.208626885,1,0,0,0,0,0,1,0,0,0,0,0,-19.72002766,30.08715561,11123.45474,89021.32368,8.00304222,1.120405484,30.08715561,92405.50419,-3376.097028,0,0,-89018.97097,0,10.32598383,30.08715561,-89018.97097,0,5904.145158,0.56916372,94924.17653,94924.17653,0,5234.236902,0.671705769,0.634922022,0,92405.50419,11138.38206,103543.8862,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040635584,1.008127117,1.040635584,0.994743392,0.634922022,0.945238303,1,1,1.680100076,1,17.61270912,6.991666667,1,17.63520485,6.991666667,0.239292112,30.08715561,10.22841756,0.005019724,-999,19.1738035,8.495199802,4.082442751,20.93639862,10.22841756,0.005019724,20.93639862,8.495199802,4.082442751,21.50556234,10.22841756,0.005019724,21.50557222,8.495199802,21.50566456,10.22841756,0.005019724,-999,8.495199802,30.08715561,10.22841756,0.005019724,29.3,8.495199802,30.08715561,10.22841756,0.005019724,-999,8.495199802,21.50556234,10.22841756,0.005019724,-999,8.495199802,30.08715561,10.22841756,0.005019724,-999,8.495199802,21.50566456,10.22841756,0.005019724,-999,8.495199802
 01/01  02:00:00,7.2,5.6,6.439291136,0.005617291,90,47043.5519,37041.19984,8408.475174,30001.5,20000,8408.475174,92493.22692,13.15910035,10.92927484,23.52059992,3.956756387,0.27963595,31.10662952,0.208636952,1,0,0,0,0,0,1,0,0,0,0,0,-19.72036405,30.10662952,11202.83143,89085.60114,7.952061932,1.121126087,30.10707868,92493.22692,-3382.940522,0,0,-89108.87582,0,2.508024783,30.10707868,-89111.15356,0,5912.568582,0.569733455,95017.66137,95017.66137,0,5293.268394,0.672247506,0.635491525,0,92493.22692,11205.83698,103699.0639,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041078047,1.008215609,1.041078047,0.994686621,0.635491525,0.945323729,1,1,1.681695035,1,17.61769799,7.2,1,17.64023228,7.2,0.24178835,30.10662952,10.2326847,0.005019724,-999,19.14146257,8.498743868,4.074316749,20.95075377,10.23276654,0.005019724,20.95075377,8.498811835,4.074316749,21.52048722,10.23276654,0.005019724,21.52035265,8.498811835,21.52050326,10.2326847,0.005019724,-999,8.498743868,30.10707868,10.2326847,0.005019724,29.3,8.498743868,30.10662952,10.2326847,0.005019724,-999,8.498743868,21.52048722,10.2326847,0.005019724,-999,8.498743868,30.10662952,10.2326847,0.005019724,-999,8.498743868,21.52050326,10.2326847,0.005019724,-999,8.498743868
 01/01  03:00:00,6.908333333,5.25,6.111765007,0.005468574,89.41666667,47041.72047,37039.36851,8408.108898,30001.5,20000,8408.108898,92489.19788,13.15849037,10.92876822,23.51968425,3.956756387,0.279651389,31.10573505,0.208636491,1,0,0,0,0,0,1,0,0,0,0,0,-19.72034861,30.10573505,11153.60445,89108.7323,7.989279764,1.120596565,30.10630879,92489.19788,-3382.700117,0,0,-89105.48528,0,0.510227591,30.10630879,-89108.39447,0,5914.220145,0.569845161,95014.53661,95014.53661,1.21E-11,5223.264861,0.672217239,0.635459699,0,92489.19788,11137.48501,103626.6829,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041164794,1.008232959,1.041164794,0.994675491,0.635459699,0.945318955,1,1,1.68162178,1,17.61911958,6.908333333,1,17.64165564,6.908333333,0.238599931,30.10573505,10.23352887,0.005019724,-999,19.14556759,8.499444988,4.076638731,20.95092295,10.23361918,0.005019724,20.95092295,8.499519994,4.076638731,21.52076811,10.23361918,0.005019724,21.52080444,8.499519994,21.52076811,10.23352887,0.005019724,-999,8.499444988,30.10630879,10.23352887,0.005019724,29.3,8.499444988,30.10573505,10.23352887,0.005019724,-999,8.499444988,21.52076811,10.23352887,0.005019724,-999,8.499444988,30.10573505,10.23352887,0.005019724,-999,8.499444988,21.52076811,10.23352887,0.005019724,-999,8.499444988
 01/01  04:00:00,6.35,5,5.712348784,0.005371292,91.33333333,47071.0492,37068.69577,8413.974497,30001.5,20000,8413.974497,92553.71947,13.16825809,10.93688078,23.53434788,3.956756387,0.279404305,31.12005989,0.208643865,1,0,0,0,0,0,1,0,0,0,0,0,-19.72059569,30.12005989,11082.22573,89040.15947,8.034526248,1.119761071,30.12005989,92553.71947,-3520.642316,0,0,-89024.21655,0,8.137216651,30.12005989,-89024.21655,0,5906.373531,0.569314451,94931.82784,94931.82784,0,5163.582055,0.671740416,0.634958445,0,92553.71947,11069.95559,103623.6751,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040752677,1.008150535,1.040752677,0.994728368,0.634958445,0.945243767,1,1,1.682794899,1,17.63007333,6.35,1,17.65262643,6.35,0.236047678,30.12005989,10.22951691,0.005019724,-999,19.13764868,8.49611286,4.082442751,20.96959509,10.22956847,0.005019724,20.96959509,8.496155683,4.082442751,21.53890954,10.22956847,0.005019724,21.53901747,8.496155683,21.53898559,10.22951691,0.005019724,-999,8.49611286,30.12005989,10.22951691,0.005019724,29.3,8.49611286,30.12005989,10.22951691,0.005019724,-999,8.49611286,21.53890954,10.22951691,0.005019724,-999,8.49611286,30.12005989,10.22951691,0.005019724,-999,8.49611286,21.53898559,10.22951691,0.005019724,-999,8.49611286
 01/01  05:00:00,5.108333333,4.358333333,4.781481065,0.005143164,95.33333333,47128.26208,37125.90578,8425.416786,30001.5,20000,8425.416786,92679.58464,13.18730989,10.95270423,23.56295289,3.956756387,0.278922954,31.14800678,0.208658191,1,0,0,0,0,0,1,0,0,0,0,0,-19.72107705,30.14800678,10972.76713,89014.71232,8.112477151,1.118419972,30.14800678,92679.58464,-3652.035137,0,0,-89018.85887,0,9.126956686,30.14800678,-89018.85887,0,5905.575521,0.569260477,94925.35957,94925.35957,0,5040.085475,0.671704288,0.634920465,0,92679.58464,10945.661,103625.2456,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040710762,1.008142152,1.040710762,0.994733745,0.634920465,0.94523807,1,1,1.685083357,1,17.6445397,5.108333333,1,17.66713772,5.108333333,0.230415523,30.14800678,10.22915649,0.005019724,-999,19.10700129,8.495813512,4.082442751,20.99779677,10.22915649,0.005019724,20.99779677,8.495813512,4.082442751,21.56705724,10.22915649,0.005019724,21.56700678,8.495813512,21.56714643,10.22915649,0.005019724,-999,8.495813512,30.14800678,10.22915649,0.005019724,29.3,8.495813512,30.14800678,10.22915649,0.005019724,-999,8.495813512,21.56705724,10.22915649,0.005019724,-999,8.495813512,30.14800678,10.22915649,0.005019724,-999,8.495813512,21.56714643,10.22915649,0.005019724,-999,8.495813512
 01/01  06:00:00,4.4,3.9,4.19719365,0.004978527,97,47173.97481,37171.61623,8434.559104,30001.5,20000,8434.559104,92780.15015,13.20252955,10.9653449,23.58580812,3.956756387,0.27853902,31.17033902,0.208669576,1,0,0,0,0,0,1,0,0,0,0,0,-19.72146098,30.17033902,10877.84171,89031.20014,8.184638365,1.117262387,30.17033902,92780.15015,-3740.441402,0,0,-89032.79629,0,7.044614817,30.17033902,-89032.79629,0,5907.759315,0.569408196,94941.27414,94941.27414,0,4970.494874,0.671791801,0.635012455,0,92780.15015,10878.25419,103658.4043,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040825524,1.008165105,1.040825524,0.99471902,0.635012455,0.945251868,1,1,1.686911821,1,17.65638356,4.4,1,17.67902033,4.4,0.227202549,30.17033902,10.23028448,0.005019724,-999,19.08255054,8.496750369,4.082442751,21.01960402,10.23028448,0.005019724,21.01960402,8.496750369,4.082442751,21.58901221,10.23028448,0.005019724,21.58899206,8.496750369,21.58908147,10.23028448,0.005019724,-999,8.496750369,30.17033902,10.23028448,0.005019724,29.3,8.496750369,30.17033902,10.23028448,0.005019724,-999,8.496750369,21.58901221,10.23028448,0.005019724,-999,8.496750369,30.17033902,10.23028448,0.005019724,-999,8.496750369,21.58908147,10.23028448,0.005019724,-999,8.496750369
 01/01  07:00:00,5.391666667,4.191666667,4.846035241,0.005077798,92.33333333,47204.47119,37202.11108,8440.658227,30001.5,20000,8440.658227,92847.2405,13.21268178,10.97377682,23.60105554,3.956756387,0.278283211,31.18523893,0.208677142,1,0,0,0,0,0,1,0,0,0,0,0,-19.72171679,30.18523893,10953.18914,89059.83459,8.131115454,1.1179801,30.18523893,92847.2405,-3779.380884,0,0,-89064.41327,0,3.71760986,30.18523893,-89064.41327,0,5911.737707,0.569677276,94977.96913,94977.96913,0,5070.550473,0.672000228,0.635231556,0,92847.2405,10982.28818,103829.5287,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041034473,1.008206895,1.041034473,0.994692211,0.635231556,0.945284733,1,1,1.688131645,1,17.66454047,5.391666667,1,17.68720531,5.391666667,0.231700713,30.18523893,10.23214211,0.005019724,-999,19.06625673,8.498293218,4.082442751,21.03280455,10.23233825,0.005019724,21.03280455,8.498456119,4.082442751,21.60248182,10.23233825,0.005019724,21.60243733,8.498456119,21.60249251,10.23214211,0.005019724,-999,8.498293218,30.18523893,10.23214211,0.005019724,29.3,8.498293218,30.18523893,10.23214211,0.005019724,-999,8.498293218,21.60248182,10.23214211,0.005019724,-999,8.498293218,30.18523893,10.23214211,0.005019724,-999,8.498293218,21.60249251,10.23214211,0.005019724,-999,8.498293218
 01/01  08:00:00,5.458333333,3.466666667,4.550233261,0.004822222,87.25,47185.4485,37183.08935,8436.853785,30001.5,20000,8436.853785,92805.39164,13.20634831,10.96851657,23.59154467,3.956756387,0.278442986,31.17594573,0.208672404,1,0,0,0,0,0,1,0,0,0,0,0,-19.72155701,30.17594573,11013.43603,89176.63712,8.097140053,1.118623198,30.1856313,92805.39164,-3486.969047,0,0,-89329.35824,0,-7.81240087,30.1856313,-89378.45906,0,5913.192831,0.569775681,95142.37754,95142.37754,0,5084.984518,0.673036725,0.636321494,0,92805.39164,10998.17735,103803.569,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041110849,1.00822217,1.041110849,0.994682412,0.636321494,0.945448224,1,1,1.687370757,1,17.65985334,5.458333333,1,17.68250576,5.458333333,0.23200311,30.17594573,10.23306878,0.005019724,-999,19.07643175,8.499062867,4.082442751,21.00834204,10.23308895,0.005019724,21.00834204,8.499079612,4.082442751,21.57811772,10.23308895,0.005019724,21.57808855,8.499079612,21.57813505,10.23306878,0.005019724,-999,8.499062867,30.1856313,10.23306878,0.005019724,29.3,8.499062867,30.17594573,10.23306878,0.005019724,-999,8.499062867,21.57811772,10.23306878,0.005019724,-999,8.499062867,30.17594573,10.23306878,0.005019724,-999,8.499062867,21.57813505,10.23306878,0.005019724,-999,8.499062867
 01/01  09:00:00,6.633333333,4.083333333,5.406157067,0.005015074,83.66666667,46885.24919,36882.90504,8376.815423,30001.5,20000,8376.815423,92144.96965,13.10635447,10.8854668,23.44145252,3.956756387,0.280975809,31.02933762,0.20859658,1,0,0,0,0,0,1,0,0,0,0,0,-19.71902419,30.02933762,11099.4605,89462.394,8.060829593,1.120275272,30.08327305,92144.96965,-2161.355651,0,0,-90039.76637,0,-53.78047334,30.08327305,-90306.56002,0,5915.340422,0.56992092,95395.29852,95395.29852,0,5284.967054,0.674631408,0.637998804,0,92144.96965,11200.30748,103345.2771,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637998804,0.945699821,1,1,1.675363085,1,17.589705,6.633333333,1,17.61212289,6.633333333,0.240552928,30.02933762,10.23419711,0.005019724,-999,19.24862665,8.5,4.090563522,20.83835748,10.23419711,0.005019724,20.83835748,8.5,4.090563522,21.4082784,10.23419711,0.005019724,21.4082784,8.5,21.4082784,10.23419711,0.005019724,-999,8.5,30.08327305,10.23419711,0.005019724,29.3,8.5,30.02933762,10.23419711,0.005019724,-999,8.5,21.4082784,10.23419711,0.005019724,-999,8.5,30.02933762,10.23419711,0.005019724,-999,8.5,21.4082784,10.23419711,0.005019724,-999,8.5
 01/01  10:00:00,8.441666667,5.991666667,7.186370904,0.005723535,84.33333333,46507.45191,36505.12666,8301.257857,30001.5,20000,8301.257857,91313.83643,12.98037944,10.7808384,23.25256333,3.956756387,0.284197722,30.84498243,0.208497983,1,0,0,0,0,0,1,0,0,0,0,0,-19.71580228,29.84498243,11825.83591,89478.35409,7.568044233,1.129331184,29.90830695,91313.83643,-1244.875017,0,0,-90129.32259,0,-61.03854523,29.90830695,-90431.84609,0,5915.340422,0.56992092,95387.40326,95387.40326,0,6013.819306,0.674581224,0.637946001,0,91313.83643,11929.15973,103242.9962,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637946001,0.9456919,1,1,1.660251571,1,17.49771398,8.441666667,1,17.51983024,8.441666667,0.273749745,29.84498243,10.23419711,0.005019724,-999,19.4613906,8.5,4.096362415,20.65476297,10.23419711,0.005019724,20.65476297,8.5,4.096362415,21.22468389,10.23419711,0.005019724,21.22468389,8.5,21.22468389,10.23419711,0.005019724,-999,8.5,29.90830695,10.23419711,0.005019724,29.3,8.5,29.84498243,10.23419711,0.005019724,-999,8.5,21.22468389,10.23419711,0.005019724,-999,8.5,29.84498243,10.23419711,0.005019724,-999,8.5,21.22468389,10.23419711,0.005019724,-999,8.5
 01/01  11:00:00,9.191666667,6.991666667,8.04051346,0.00614165,86,46228.13109,36225.81979,8245.395088,30001.5,20000,8245.395088,90699.34597,12.88713978,10.70339832,23.1129099,3.956756387,0.286606041,30.70879658,0.208422637,1,0,0,0,0,0,1,0,0,0,0,0,-19.71339396,29.70879658,12301.81848,89400.37858,7.267561947,1.135516611,29.756108,90699.34597,-873.4497221,0,0,-89868.89867,0,-45.09289731,29.756108,-90092.28176,0,5915.340422,0.56992092,95293.18305,95293.18305,0,6432.20334,0.673982252,0.637315861,0,90699.34597,12347.54376,103046.8897,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637315861,0.945597379,1,1,1.649079018,1,17.426415,9.191666667,1,17.44830589,9.191666667,0.293055286,29.70879658,10.23419711,0.005019724,-999,19.61433335,8.5,4.096362415,20.52765489,10.23419711,0.005019724,20.52765489,8.5,4.096362415,21.09757581,10.23419711,0.005019724,21.09757581,8.5,21.09757581,10.23419711,0.005019724,-999,8.5,29.756108,10.23419711,0.005019724,29.3,8.5,29.70879658,10.23419711,0.005019724,-999,8.5,21.09757581,10.23419711,0.005019724,-999,8.5,29.70879658,10.23419711,0.005019724,-999,8.5,21.09757581,10.23419711,0.005019724,-999,8.5
 01/01  12:00:00,9.75,7.2,8.424812633,0.006251027,84.25,46092.21355,36089.90905,8218.21226,30001.5,20000,8218.21226,90400.33486,12.84173723,10.66568928,23.04495453,3.956756387,0.287786327,30.64256591,0.208385183,1,0,0,0,0,0,1,0,0,0,0,0,-19.71221367,29.64256591,12602.75223,89321.20403,7.087849414,1.139354568,29.66667716,90400.33486,-854.8699085,0,0,-89567.25624,0,-22.98254282,29.66667716,-89681.13317,0,5915.340422,0.56992092,95232.34043,95232.34043,0,6741.733946,0.673595418,0.636908949,0,90400.33486,12657.07437,103057.4092,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636908949,0.945536342,1,1,1.643642452,1,17.38572036,9.75,1,17.4074989,9.75,0.307333151,29.64256591,10.23419711,0.005019724,-999,19.67797763,8.5,4.088243578,20.46728617,10.23419711,0.005019724,20.46728617,8.5,4.088243578,21.03720709,10.23419711,0.005019724,21.03720709,8.5,21.03720709,10.23419711,0.005019724,-999,8.5,29.66667716,10.23419711,0.005019724,29.3,8.5,29.64256591,10.23419711,0.005019724,-999,8.5,21.03720709,10.23419711,0.005019724,-999,8.5,29.64256591,10.23419711,0.005019724,-999,8.5,21.03720709,10.23419711,0.005019724,-999,8.5
 01/01  13:00:00,10.35,7.55,8.886896365,0.006415825,83,46012.81145,36010.51092,8202.332237,30001.5,20000,8202.332237,90225.65461,12.81520306,10.64365136,23.00525546,3.956756387,0.288478545,30.60388654,0.208363045,1,0,0,0,0,0,1,0,0,0,0,0,-19.71152145,29.60388654,12904.62996,89311.97392,6.921184641,1.142981969,29.6187339,90225.65461,-768.050306,0,0,-89471.60129,0,-14.1048508,29.6187339,-89541.50986,0,5915.340422,0.56992092,95232.83759,95232.83759,1.21E-11,7036.007998,0.673598578,0.636912274,0,90225.65461,12951.34842,103177.003,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636912274,0.945536841,1,1,1.640466447,1,17.36116495,10.35,1,17.3828767,10.35,0.32074565,29.60388654,10.23419711,0.005019724,-999,19.71380767,8.5,4.082442751,20.42855891,10.23419711,0.005019724,20.42855891,8.5,4.082442751,20.99847983,10.23419711,0.005019724,20.99847983,8.5,20.99847983,10.23419711,0.005019724,-999,8.5,29.6187339,10.23419711,0.005019724,29.3,8.5,29.60388654,10.23419711,0.005019724,-999,8.5,20.99847983,10.23419711,0.005019724,-999,8.5,29.60388654,10.23419711,0.005019724,-999,8.5,20.99847983,10.23419711,0.005019724,-999,8.5
 01/01  14:00:00,10.89166667,8.091666667,9.400491289,0.006658011,83,45906.30635,35904.01115,8181.03175,30001.5,20000,8181.03175,89991.34925,12.77959987,10.61408117,22.95200557,3.956756387,0.289410189,30.55201858,0.208333052,1,0,0,0,0,0,1,0,0,0,0,0,-19.71058981,29.55201858,13167.28178,89368.35168,6.787322728,1.146242395,29.57223729,89991.34925,-426.6642091,0,0,-89584.09096,0,-18.83262929,29.57223729,-89677.47343,0,5915.340422,0.56992092,95289.57677,95289.57677,0,7290.984884,0.673959334,0.637291742,0,89991.34925,13206.32531,103197.6746,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637291742,0.945593761,1,1,1.63620635,1,17.32796642,10.89166667,1,17.34958803,10.89166667,0.332191646,29.55201858,10.23419711,0.005019724,-999,19.76149568,8.5,4.074316749,20.37122433,10.23419711,0.005019724,20.37122433,8.5,4.074316749,20.94114525,10.23419711,0.005019724,20.94114525,8.5,20.94114525,10.23419711,0.005019724,-999,8.5,29.57223729,10.23419711,0.005019724,29.3,8.5,29.55201858,10.23419711,0.005019724,-999,8.5,20.94114525,10.23419711,0.005019724,-999,8.5,29.55201858,10.23419711,0.005019724,-999,8.5,20.94114525,10.23419711,0.005019724,-999,8.5
 01/01  15:00:00,12.73333333,6.025,9.382151735,0.005899056,65.5,45783.68675,35781.39768,8156.508443,30001.5,20000,8156.508443,89721.59288,12.7385949,10.58002455,22.89069884,3.956756387,0.29048674,30.49232076,0.208298142,1,0,0,0,0,0,1,0,0,0,0,0,-19.70951326,29.49232076,13866.86557,89361.40755,6.449621702,1.154495738,29.51358632,89721.59288,-166.805276,0,0,-89573.47502,0,-19.52215751,29.51358632,-89670.34772,0,5915.340422,0.56992092,95268.0953,95268.0953,0,8194.837406,0.673822749,0.637148075,0,89721.59288,14110.17783,103831.7707,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637148075,0.945572211,1,1,1.631301689,1,17.28637585,12.73333333,1,17.30789287,12.73333333,0.373454581,29.49232076,10.23419711,0.005019724,-999,19.81015992,8.5,4.060377909,20.31359617,10.23419711,0.005019724,20.31359617,8.5,4.060377909,20.88351709,10.23419711,0.005019724,20.88351709,8.5,20.88351709,10.23419711,0.005019724,-999,8.5,29.51358632,10.23419711,0.005019724,29.3,8.5,29.49232076,10.23419711,0.005019724,-999,8.5,20.88351709,10.23419711,0.005019724,-999,8.5,29.49232076,10.23419711,0.005019724,-999,8.5,20.88351709,10.23419711,0.005019724,-999,8.5
 01/01  16:00:00,13.9,3.466666667,8.71147399,0.004828793,49.5,45785.84345,35783.55427,8156.939772,30001.5,20000,8156.939772,89726.33749,12.73931589,10.58062336,22.89177714,3.956756387,0.290467863,30.49337103,0.20829875,1,0,0,0,0,0,1,0,0,0,0,0,-19.70953214,29.49337103,14738.17287,89146.10429,6.048655904,1.164328165,29.49659893,89726.33749,-623.2314271,0,0,-89085.09893,0,12.59307735,29.49659893,-89099.87174,0,5897.256076,0.568697191,94950.55681,94950.55681,0,8824.507531,0.671916798,0.635144088,0,89726.33749,14721.76361,104448.1011,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040271558,1.008054312,1.040271558,0.994790135,0.635144088,0.945271613,1,1,1.631387954,1,17.28676848,13.9,1,17.30827002,13.9,0.403310833,29.49337103,10.22483955,0.005019724,-999,19.81220134,8.492228087,4.062701891,20.33687821,10.22483955,0.005019724,20.33687821,8.492228087,4.062701891,20.9055754,10.22483955,0.005019724,20.90614238,8.492228087,20.90574001,10.22483955,0.005019724,-999,8.492228087,29.49659893,10.22483955,0.005019724,29.3,8.492228087,29.49337103,10.22483955,0.005019724,-999,8.492228087,20.9055754,10.22483955,0.005019724,-999,8.492228087,29.49337103,10.22483955,0.005019724,-999,8.492228087,20.90574001,10.22483955,0.005019724,-999,8.492228087
 01/01  17:00:00,12.26666667,5.075,8.697726383,0.005476199,62.75,46093.75509,36091.45052,8218.520562,30001.5,20000,8218.520562,90403.72618,12.84224387,10.66611007,23.04572526,3.956756387,0.287775126,30.6433269,0.2083854,1,0,0,0,0,0,1,0,0,0,0,0,-19.71222487,29.6433269,13975.19043,88566.84987,6.343542449,1.154863147,29.6433269,90403.72618,-1795.877959,0,0,-88535.71583,0,70.55555184,29.6433269,-88535.71583,0,5838.611258,0.564725486,94381.52224,94381.52224,0,7887.889087,0.668664078,0.631726427,0,90403.72618,13726.50034,104130.2265,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.037171593,1.007434319,1.037171593,0.995188208,0.631726427,0.944758964,1,1,1.643704112,1,17.36366281,12.26666667,1,17.38535043,12.26666667,0.3623351,29.6433269,10.19436995,0.005019724,-999,19.64998612,8.466921601,4.068510856,20.51449589,10.19436995,0.005019724,20.51449589,8.466921601,4.068510856,21.07922138,10.19436995,0.005019724,21.07951371,8.466921601,21.07991738,10.19436995,0.005019724,-999,8.466921601,29.6433269,10.19436995,0.005019724,29.3,8.466921601,29.6433269,10.19436995,0.005019724,-999,8.466921601,21.07922138,10.19436995,0.005019724,-999,8.466921601,29.6433269,10.19436995,0.005019724,-999,8.466921601,21.07991738,10.19436995,0.005019724,-999,8.466921601
 01/01  18:00:00,11.1,6.058333333,8.498375027,0.005775616,71.08333333,46423.68852,36421.36745,8284.505597,30001.5,20000,8284.505597,91129.56157,12.95242982,10.75762488,23.21068373,3.956756387,0.284916992,30.80412966,0.208475664,1,0,0,0,0,0,1,0,0,0,0,0,-19.71508301,29.80412966,13210.67891,88776.87519,6.720090556,1.145103883,29.80412966,91129.56157,-2272.030651,0,0,-88820.70386,0,40.1434719,29.80412966,-88820.70386,0,5873.04715,0.567058825,94697.7364,94697.7364,1.21E-11,7348.118773,0.670460574,0.633613441,0,91129.56157,13221.16592,104350.7275,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038996352,1.00779927,1.038996352,0.994953812,0.633613441,0.945042016,1,1,1.656901119,1,17.45147759,11.1,1,17.47346886,11.1,0.336593952,29.80412966,10.21230553,0.005019724,-999,19.4689591,8.481817972,4.068510856,20.66080005,10.21230553,0.005019724,20.66080005,8.481817972,4.068510856,21.22785887,10.21230553,0.005019724,21.22738744,8.481817972,21.22824371,10.21230553,0.005019724,-999,8.481817972,29.80412966,10.21230553,0.005019724,29.3,8.481817972,29.80412966,10.21230553,0.005019724,-999,8.481817972,21.22785887,10.21230553,0.005019724,-999,8.481817972,29.80412966,10.21230553,0.005019724,-999,8.481817972,21.22824371,10.21230553,0.005019724,-999,8.481817972
 01/01  19:00:00,10.80833333,3.966666667,7.433957581,0.004983702,62.58333333,46587.38107,36585.05182,8317.243288,30001.5,20000,8317.243288,91489.67617,13.00705001,10.80298961,23.29252591,3.956756387,0.283511294,30.88396482,0.208519287,1,0,0,0,0,0,1,0,0,0,0,0,-19.71648871,29.88396482,13151.43947,88954.29352,6.763990981,1.143821506,29.88396482,91489.67617,-2501.277709,0,0,-88967.97428,0,21.52863072,29.88396482,-88967.97428,0,5892.422074,0.56837051,94862.56256,94862.56256,0,7224.042144,0.671387564,0.634587562,0,91489.67617,13116.46422,104606.1404,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040018686,1.008003737,1.040018686,0.994822562,0.634587562,0.945188134,1,1,1.663448658,1,17.49521525,10.80833333,1,17.51735988,10.80833333,0.330430723,29.88396482,10.22235407,0.005019724,-999,19.37981041,8.490163772,4.068510856,20.73372324,10.22235407,0.005019724,20.73372324,8.490163772,4.068510856,21.30209375,10.22235407,0.005019724,21.30193385,8.490163772,21.3023027,10.22235407,0.005019724,-999,8.490163772,29.88396482,10.22235407,0.005019724,29.3,8.490163772,29.88396482,10.22235407,0.005019724,-999,8.490163772,21.30209375,10.22235407,0.005019724,-999,8.490163772,29.88396482,10.22235407,0.005019724,-999,8.490163772,21.3023027,10.22235407,0.005019724,-999,8.490163772
 01/01  20:00:00,10.6,3.091666667,6.982585855,0.004685025,59.75,46678.60799,36676.27418,8335.488217,30001.5,20000,8335.488217,91690.37039,13.03747675,10.8282605,23.33813709,3.956756387,0.282731374,30.92847282,0.208543273,1,0,0,0,0,0,1,0,0,0,0,0,-19.71726863,29.92847282,13034.59756,89044.5945,6.831403803,1.142196324,29.92847282,91690.37039,-2621.437597,0,0,-89058.71939,0,11.20592129,29.92847282,-89058.71939,0,5903.531077,0.569122169,94963.36835,94963.36835,1.21E-11,7134.167055,0.671959013,0.635188233,0,91690.37039,13037.69813,104728.0685,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040603268,1.008120654,1.040603268,0.994747539,0.635188233,0.945278235,1,1,1.667097643,1,17.52559627,10.6,1,17.54782965,10.6,0.326028417,29.92847282,10.22809992,0.005019724,-999,19.34135766,8.494935986,4.076638731,20.77365356,10.22809992,0.005019724,20.77365356,8.494935986,4.076638731,21.34277573,10.22809992,0.005019724,21.34263927,8.494935986,21.3428835,10.22809992,0.005019724,-999,8.494935986,29.92847282,10.22809992,0.005019724,29.3,8.494935986,29.92847282,10.22809992,0.005019724,-999,8.494935986,21.34277573,10.22809992,0.005019724,-999,8.494935986,29.92847282,10.22809992,0.005019724,-999,8.494935986,21.3428835,10.22809992,0.005019724,-999,8.494935986
 01/01  21:00:00,9.608333333,3.008333333,6.498386169,0.004686736,63.91666667,46737.40394,36735.06719,8347.247113,30001.5,20000,8347.247113,91819.71824,13.05708147,10.84454318,23.36753359,3.956756387,0.2822301,30.95716439,0.208558603,1,0,0,0,0,0,1,0,0,0,0,0,-19.7177699,29.95716439,12688.33963,89044.90276,7.020602003,1.13822698,29.95716439,91819.71824,-2778.550987,0,0,-89028.5843,0,11.77049488,29.95716439,-89028.5843,0,5902.386783,0.569044755,94932.19733,94932.19733,0,6635.862265,0.671767883,0.634987317,0,91819.71824,12538.24905,104357.9673,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040543095,1.008108619,1.040543095,0.994755261,0.634987317,0.945248098,1,1,1.669449423,1,17.54474408,9.608333333,1,17.56702523,9.608333333,0.303340825,29.95716439,10.22750849,0.005019724,-999,19.317394,8.494444769,4.082442751,20.80482092,10.22750849,0.005019724,20.80482092,8.494444769,4.082442751,21.37386567,10.22750849,0.005019724,21.37396631,8.494444769,21.3739839,10.22750849,0.005019724,-999,8.494444769,29.95716439,10.22750849,0.005019724,29.3,8.494444769,29.95716439,10.22750849,0.005019724,-999,8.494444769,21.37386567,10.22750849,0.005019724,-999,8.494444769,29.95716439,10.22750849,0.005019724,-999,8.494444769,21.3739839,10.22750849,0.005019724,-999,8.494444769
 01/01  22:00:00,9.191666667,2.45,6.057322024,0.004496693,63.08333333,46809.88973,36807.54935,8361.743908,30001.5,20000,8361.743908,91979.18299,13.08124578,10.86461281,23.40377468,3.956756387,0.281613436,30.99254216,0.20857738,1,0,0,0,0,0,1,0,0,0,0,0,-19.71838656,29.99254216,12267.50397,89040.42884,7.258569036,1.133403654,29.99254216,91979.18299,-2916.017173,0,0,-89054.09207,0,10.05085842,29.99254216,-89054.09207,0,5904.746201,0.569204368,94959.8414,94959.8414,0,6412.407167,0.671928915,0.635156593,0,91979.18299,12317.15337,104296.3364,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040667138,1.008133428,1.040667138,0.994739344,0.635156593,0.945273489,1,1,1.672348782,1,17.56344683,9.191666667,1,17.58578854,9.191666667,0.293055286,29.99254216,10.22872771,0.005019724,-999,19.27819333,8.495457394,4.082442751,20.83862477,10.22872771,0.005019724,20.83862477,8.495457394,4.082442751,21.40782914,10.22872771,0.005019724,21.4077081,8.495457394,21.40792584,10.22872771,0.005019724,-999,8.495457394,29.99254216,10.22872771,0.005019724,29.3,8.495457394,29.99254216,10.22872771,0.005019724,-999,8.495457394,21.40782914,10.22872771,0.005019724,-999,8.495457394,29.99254216,10.22872771,0.005019724,-999,8.495457394,21.40792584,10.22872771,0.005019724,-999,8.495457394
 01/01  23:00:00,8.466666667,3.191666667,5.982142536,0.004729667,69.75,46863.17183,36860.82879,8372.400061,30001.5,20000,8372.400061,92096.40068,13.09900425,10.87936209,23.43041439,3.956756387,0.281161161,31.01855172,0.208591089,1,0,0,0,0,0,1,0,0,0,0,0,-19.71883884,30.01855172,12057.89263,89035.59328,7.387429502,1.130962598,30.01855172,92096.40068,-3067.445557,0,0,-89016.67804,0,11.26463025,30.01855172,-89016.67804,0,5902.875672,0.569077826,94920.73391,94920.73391,1.21E-11,6001.955276,0.671691855,0.634907401,0,92096.40068,11904.83095,104001.2316,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040568791,1.008113758,1.040568791,0.994751964,0.634907401,0.94523611,1,1,1.674480012,1,17.57682222,8.466666667,1,17.59920536,8.466666667,0.274393263,30.01855172,10.22776106,0.005019724,-999,19.24943384,8.49465454,4.082442751,20.86753948,10.22776106,0.005019724,20.86753948,8.49465454,4.082442751,21.43661731,10.22776106,0.005019724,21.4367415,8.49465454,21.43673109,10.22776106,0.005019724,-999,8.49465454,30.01855172,10.22776106,0.005019724,29.3,8.49465454,30.01855172,10.22776106,0.005019724,-999,8.49465454,21.43661731,10.22776106,0.005019724,-999,8.49465454,30.01855172,10.22776106,0.005019724,-999,8.49465454,21.43673109,10.22776106,0.005019724,-999,8.49465454
 01/01  24:00:00,7.158333333,3.9,5.580027941,0.004938346,79.5,46941.04156,36938.69463,8387.973619,30001.5,20000,8387.973619,92267.70981,13.12495203,10.90091299,23.46934731,3.956756387,0.280501606,31.05656986,0.208610991,1,0,0,0,0,0,1,0,0,0,0,0,-19.71949839,30.05656986,11289.78107,89004.16731,7.884951729,1.122395279,30.05656986,92267.70981,-3245.694965,0,0,-89010.21314,0,12.41505464,30.05656986,-89010.21314,0,5902.070604,0.569023372,94913.54015,94913.54015,1.21E-11,5317.717906,0.671651156,0.634864616,0,92267.70981,11219.78851,103487.4983,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040526496,1.008105299,1.040526496,0.994757391,0.634864616,0.945229692,1,1,1.677594724,1,17.59655886,7.158333333,1,17.61900329,7.158333333,0.243130688,30.05656986,10.22734533,0.005019724,-999,19.2074808,8.494309263,4.082442751,20.90587899,10.22734533,0.005019724,20.90587899,8.494309263,4.082442751,21.47490236,10.22734533,0.005019724,21.47483176,8.494309263,21.4750235,10.22734533,0.005019724,-999,8.494309263,30.05656986,10.22734533,0.005019724,29.3,8.494309263,30.05656986,10.22734533,0.005019724,-999,8.494309263,21.47490236,10.22734533,0.005019724,-999,8.494309263,30.05656986,10.22734533,0.005019724,-999,8.494309263,21.4750235,10.22734533,0.005019724,-999,8.494309263
 01/02  01:00:00,7.983333333,5.183333333,6.607097253,0.005438274,82.58333333,46983.43501,36981.08596,8396.452097,30001.5,20000,8396.452097,92360.97307,13.13907572,10.91264341,23.49054298,3.956756387,0.280143208,31.07727046,0.208621764,1,0,0,0,0,0,1,0,0,0,0,0,-19.71985679,30.07727046,11473.22062,89092.31948,7.770917397,1.124226952,30.07778935,92360.97307,-3241.581838,0,0,-89117.78402,0,2.633214608,30.07778935,-89120.4104,0,5912.343356,0.56971822,95025.67599,95025.67599,1.21E-11,5738.682835,0.672299908,0.63554662,0,92360.97307,11651.02619,104011.9993,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041066212,1.008213242,1.041066212,0.99468814,0.63554662,0.945331993,1,1,1.679290419,1,17.60839742,7.983333333,1,17.63088699,7.983333333,0.262108948,30.07727046,10.23256386,0.005019724,-999,19.18467793,8.498643504,4.082442751,20.92051835,10.23265021,0.005019724,20.92051835,8.498715221,4.082442751,21.49023657,10.23265021,0.005019724,21.49011188,8.498715221,21.49025415,10.23256386,0.005019724,-999,8.498643504,30.07778935,10.23256386,0.005019724,29.3,8.498643504,30.07727046,10.23256386,0.005019724,-999,8.498643504,21.49023657,10.23256386,0.005019724,-999,8.498643504,30.07727046,10.23256386,0.005019724,-999,8.498643504,21.49025415,10.23256386,0.005019724,-999,8.498643504
 01/02  02:00:00,7.266666667,4.175,5.778513402,0.005061163,80.66666667,47006.235,37003.88481,8401.011981,30001.5,20000,8401.011981,92411.13179,13.1466704,10.91895116,23.5019424,3.956756387,0.279950798,31.08840508,0.208627527,1,0,0,0,0,0,1,0,0,0,0,0,-19.7200492,30.08840508,11544.01415,89022.9843,7.720554948,1.1249558,30.08887268,92411.13179,-3416.379805,0,0,-88981.63067,0,11.03552368,30.08887268,-88983.99606,0,5902.332622,0.569041003,94880.57386,94880.57386,0,5450.666462,0.671439676,0.634642372,0,92411.13179,11352.99908,103764.1309,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040539917,1.008107983,1.040539917,0.994755674,0.634642372,0.945196356,1,1,1.680202396,1,17.61317348,7.266666667,1,17.63566974,7.266666667,0.249276686,30.08840508,10.22744629,0.005019724,-999,19.17243221,8.494393115,4.082442751,20.94101223,10.22747725,0.005019724,20.94101223,8.494418821,4.082442751,21.51005323,10.22747725,0.005019724,21.51031946,8.494418821,21.51016844,10.22744629,0.005019724,-999,8.494393115,30.08887268,10.22744629,0.005019724,29.3,8.494393115,30.08840508,10.22744629,0.005019724,-999,8.494393115,21.51005323,10.22744629,0.005019724,-999,8.494393115,30.08840508,10.22744629,0.005019724,-999,8.494393115,21.51016844,10.22744629,0.005019724,-999,8.494393115
 01/02  03:00:00,5.808333333,3.091666667,4.535730549,0.004667879,82.5,47115.75014,37113.39447,8422.914462,30001.5,20000,8422.914462,92652.05908,13.18314346,10.94924381,23.55669724,3.956756387,0.279028214,31.14189502,0.208655058,1,0,0,0,0,0,1,0,0,0,0,0,-19.72097179,30.14189502,11007.97629,88930.1646,8.078711315,1.118858335,30.14189502,92652.05908,-3689.883519,0,0,-88945.81757,0,17.49778923,30.14189502,-88945.81757,0,5896.713623,0.568660893,94844.29339,94844.29339,0,5105.872902,0.671244224,0.634436913,0,92652.05908,11002.58652,103654.6456,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040244546,1.008048909,1.040244546,0.994793576,0.634436913,0.945165537,1,1,1.684582892,1,17.64044932,5.808333333,1,17.66302845,5.808333333,0.233590698,30.14189502,10.22457404,0.005019724,-999,19.11370318,8.492007571,4.082442751,20.99540197,10.22457404,0.005019724,20.99540197,8.492007571,4.082442751,21.56406286,10.22457404,0.005019724,21.56392824,8.492007571,21.56423282,10.22457404,0.005019724,-999,8.492007571,30.14189502,10.22457404,0.005019724,29.3,8.492007571,30.14189502,10.22457404,0.005019724,-999,8.492007571,21.56406286,10.22457404,0.005019724,-999,8.492007571,30.14189502,10.22457404,0.005019724,-999,8.492007571,21.56423282,10.22457404,0.005019724,-999,8.492007571
