Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/02  04:00:00,4.608333333,2.366666667,3.613112485,0.004457704,85.58333333,47196.72315,37194.36343,8439.108658,30001.5,20000,8439.108658,92830.19523,13.21010231,10.97163445,23.59718171,3.956756387,0.27834824,31.18145355,0.208675217,1,0,0,0,0,0,1,0,0,0,0,0,-19.72165176,30.18145355,10892.06423,88971.83489,8.169149146,1.117369514,30.18145355,92830.19523,-3850.097716,0,0,-88966.62925,0,13.13393569,30.18145355,-88966.62925,0,5901.051826,0.568954451,94869.03426,94869.03426,0,4888.25961,0.671374347,0.634573667,0,92830.19523,10789.31144,103619.5067,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040472929,1.008094586,1.040472929,0.994764264,0.634573667,0.94518605,1,1,1.687821732,1,17.65545914,4.608333333,1,17.67810357,4.608333333,0.223587599,30.18145355,10.22681882,0.005019724,-999,19.05951705,8.493871968,4.074316749,21.03458261,10.22681882,0.005019724,21.03458261,8.493871968,4.074316749,21.60353706,10.22681882,0.005019724,21.60356459,8.493871968,21.60366753,10.22681882,0.005019724,-999,8.493871968,30.18145355,10.22681882,0.005019724,29.3,8.493871968,30.18145355,10.22681882,0.005019724,-999,8.493871968,21.60353706,10.22681882,0.005019724,-999,8.493871968,30.18145355,10.22681882,0.005019724,-999,8.493871968,21.60366753,10.22681882,0.005019724,-999,8.493871968
 01/02  05:00:00,4.891666667,2.633333333,3.872765947,0.004540474,85.41666667,47249.51221,37247.14985,8449.666207,30001.5,20000,8449.666207,92946.32827,13.22767393,10.98622854,23.62357493,3.956756387,0.277905898,31.20724722,0.208688271,1,0,0,0,0,0,1,0,0,0,0,0,-19.7220941,30.20724722,10800.82141,89047.87879,8.247706294,1.11621234,30.20786245,92946.32827,-3863.274345,0,0,-89080.66806,0,3.724570527,30.20786245,-89083.81263,0,5910.979362,0.569625957,94985.67488,94985.67488,0,4995.684738,0.67205401,0.635288111,0,92946.32827,10906.6641,103852.9924,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04099454,1.008198908,1.04099454,0.994697336,0.635288111,0.945293217,1,1,1.689933241,1,17.66558601,4.891666667,1,17.68828028,4.891666667,0.228260301,30.20724722,10.23194575,0.005019724,-999,19.02358688,8.498130129,4.068510856,21.05371978,10.23194575,0.005019724,21.05371978,8.498130129,4.068510856,21.62334573,10.23194575,0.005019724,21.6231866,8.498130129,21.62338555,10.23194575,0.005019724,-999,8.498130129,30.20786245,10.23194575,0.005019724,29.3,8.498130129,30.20724722,10.23194575,0.005019724,-999,8.498130129,21.62334573,10.23194575,0.005019724,-999,8.498130129,30.20724722,10.23194575,0.005019724,-999,8.498130129,21.62338555,10.23194575,0.005019724,-999,8.498130129
 01/02  06:00:00,6.533333333,3.65,5.189969722,0.004889619,82.08333333,47218.44052,37216.07972,8443.452024,30001.5,20000,8443.452024,92877.97226,13.21733166,10.97763878,23.60803986,3.956756387,0.278166159,31.19206461,0.208680596,1,0,0,0,0,0,1,0,0,0,0,0,-19.72183384,30.19206461,11076.39122,89139.41982,8.047828665,1.119233223,30.19847777,92877.97226,-3673.585784,0,0,-89211.48108,0,-6.579072704,30.19847777,-89244.18351,0,5915.340422,0.56992092,95060.25782,95060.25782,2.43E-11,5194.690756,0.67250103,0.635758069,0,92877.97226,11110.03118,103988.0034,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635758069,0.94536371,1,1,1.688690405,1,17.65813865,6.533333333,1,17.68081372,6.533333333,0.237193455,30.19206461,10.23419711,0.005019724,-999,19.04015128,8.5,4.068510856,21.03336439,10.23419711,0.005019724,21.03336439,8.5,4.068510856,21.60328531,10.23419711,0.005019724,21.60328531,8.5,21.60328531,10.23419711,0.005019724,-999,8.5,30.19847777,10.23419711,0.005019724,29.3,8.5,30.19206461,10.23419711,0.005019724,-999,8.5,21.60328531,10.23419711,0.005019724,-999,8.5,30.19206461,10.23419711,0.005019724,-999,8.5,21.60328531,10.23419711,0.005019724,-999,8.5
 01/02  07:00:00,7.55,3.258333333,5.564259128,0.004772457,74.75,47162.74139,37160.38337,8432.312475,30001.5,20000,8432.312475,92755.43723,13.19878966,10.96223875,23.58019168,3.956756387,0.27863332,31.1648509,0.208666783,1,0,0,0,0,0,1,0,0,0,0,0,-19.72136668,30.1648509,11351.64911,89146.05227,7.853702056,1.122357829,30.17365203,92755.43723,-3528.759084,0,0,-89235.59008,0,-9.008609037,30.17365203,-89280.36558,0,5915.340422,0.56992092,95059.58147,95059.58147,1.21E-11,5492.591729,0.672496728,0.635753546,0,92755.43723,11407.93215,104163.3694,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635753546,0.945363032,1,1,1.686462495,1,17.64398628,7.55,1,17.66661578,7.55,0.250797602,30.1648509,10.23419711,0.005019724,-999,19.06987887,8.5,4.068510856,21.00621584,10.23419711,0.005019724,21.00621584,8.5,4.068510856,21.57613676,10.23419711,0.005019724,21.57613676,8.5,21.57613676,10.23419711,0.005019724,-999,8.5,30.17365203,10.23419711,0.005019724,29.3,8.5,30.1648509,10.23419711,0.005019724,-999,8.5,21.57613676,10.23419711,0.005019724,-999,8.5,30.1648509,10.23419711,0.005019724,-999,8.5,21.57613676,10.23419711,0.005019724,-999,8.5
 01/02  08:00:00,7.45,3.441666667,5.592754597,0.004835587,76.25,47106.49899,37104.14378,8421.064278,30001.5,20000,8421.064278,92631.70705,13.18006296,10.9466853,23.55207189,3.956756387,0.27910602,31.13737596,0.208652745,1,0,0,0,0,0,1,0,0,0,0,0,-19.72089398,30.13737596,11409.71127,89179.20638,7.816641331,1.123131847,30.1480036,92631.70705,-3335.895202,0,0,-89307.65936,0,-10.84197058,30.1480036,-89361.54201,0,5915.340422,0.56992092,95112.69306,95112.69306,0,5438.905854,0.672834527,0.636108753,0,92631.70705,11354.24628,103985.9533,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636108753,0.945416313,1,1,1.684212856,1,17.62969209,7.45,1,17.65227731,7.45,0.24822353,30.13737596,10.23419711,0.005019724,-999,19.09994994,8.5,4.068510856,20.9736238,10.23419711,0.005019724,20.9736238,8.5,4.068510856,21.54354472,10.23419711,0.005019724,21.54354472,8.5,21.54354472,10.23419711,0.005019724,-999,8.5,30.1480036,10.23419711,0.005019724,29.3,8.5,30.13737596,10.23419711,0.005019724,-999,8.5,21.54354472,10.23419711,0.005019724,-999,8.5,30.13737596,10.23419711,0.005019724,-999,8.5,21.54354472,10.23419711,0.005019724,-999,8.5
 01/02  09:00:00,9.183333333,3.258333333,6.385261003,0.004772549,67.16666667,46935.85781,36933.51114,8386.936895,30001.5,20000,8386.936895,92256.30584,13.12322253,10.89947655,23.46675557,3.956756387,0.280546062,31.05404141,0.208609615,1,0,0,0,0,0,1,0,0,0,0,0,-19.71945394,30.05404141,12017.0587,89319.26029,7.447920926,1.130150283,30.08487786,92256.30584,-2630.683645,0,0,-89658.28288,0,-31.05614324,30.08487786,-89812.59331,0,5915.340422,0.56992092,95253.56473,95253.56473,0,6410.800033,0.673730368,0.637050896,0,92256.30584,12326.14045,104582.4463,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637050896,0.945557634,1,1,1.677387379,1,17.58629496,9.183333333,1,17.60874308,9.183333333,0.292183341,30.05404141,10.23419711,0.005019724,-999,19.19150698,8.5,4.068510856,20.87671679,10.23419711,0.005019724,20.87671679,8.5,4.068510856,21.44663772,10.23419711,0.005019724,21.44663772,8.5,21.44663772,10.23419711,0.005019724,-999,8.5,30.08487786,10.23419711,0.005019724,29.3,8.5,30.05404141,10.23419711,0.005019724,-999,8.5,21.44663772,10.23419711,0.005019724,-999,8.5,30.05404141,10.23419711,0.005019724,-999,8.5,21.44663772,10.23419711,0.005019724,-999,8.5
 01/02  10:00:00,11.24166667,3.091666667,7.251267899,0.004652979,56.83333333,46685.5037,36683.16954,8336.867324,30001.5,20000,8336.867324,91705.54056,13.03977359,10.83016814,23.34158477,3.956756387,0.282673215,30.93184057,0.208545012,1,0,0,0,0,0,1,0,0,0,0,0,-19.71732678,29.93184057,13283.33935,89370.22311,6.728797868,1.144707021,29.973627,91705.54056,-1946.184673,0,0,-89800.71301,0,-41.39295481,29.973627,-90006.31249,0,5915.340422,0.56992092,95282.34251,95282.34251,0,7452.788252,0.67391334,0.63724336,0,91705.54056,13368.12867,105073.6692,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63724336,0.945586504,1,1,1.667373465,1,17.52256085,11.24166667,1,17.54480972,11.24166667,0.339587521,29.93184057,10.23419711,0.005019724,-999,19.32661794,8.5,4.068510856,20.75174332,10.23419711,0.005019724,20.75174332,8.5,4.068510856,21.32166424,10.23419711,0.005019724,21.32166424,8.5,21.32166424,10.23419711,0.005019724,-999,8.5,29.973627,10.23419711,0.005019724,29.3,8.5,29.93184057,10.23419711,0.005019724,-999,8.5,21.32166424,10.23419711,0.005019724,-999,8.5,29.93184057,10.23419711,0.005019724,-999,8.5,21.32166424,10.23419711,0.005019724,-999,8.5
 01/02  11:00:00,12.98333333,2.366666667,7.892221195,0.004488845,49,46455.04432,36452.72168,8290.7766,30001.5,20000,8290.7766,91198.5426,12.96289419,10.76631605,23.22636084,3.956756387,0.284647281,30.81942036,0.208484062,1,0,0,0,0,0,1,0,0,0,0,0,-19.71535272,29.81942036,14040.82018,89384.77116,6.369575173,1.153821605,29.85939518,91198.5426,-1426.180355,0,0,-89811.44122,0,-38.92701748,29.85939518,-90004.7192,0,5915.340422,0.56992092,95311.87385,95311.87385,0,8324.086283,0.674101088,0.637440864,0,91198.5426,14239.4267,105437.9693,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637440864,0.94561613,1,1,1.65815532,1,17.46382554,12.98333333,1,17.48588846,12.98333333,0.379179436,29.81942036,10.23419711,0.005019724,-999,19.45185849,8.5,4.068510856,20.63647788,10.23419711,0.005019724,20.63647788,8.5,4.068510856,21.2063988,10.23419711,0.005019724,21.2063988,8.5,21.2063988,10.23419711,0.005019724,-999,8.5,29.85939518,10.23419711,0.005019724,29.3,8.5,29.81942036,10.23419711,0.005019724,-999,8.5,21.2063988,10.23419711,0.005019724,-999,8.5,29.81942036,10.23419711,0.005019724,-999,8.5,21.2063988,10.23419711,0.005019724,-999,8.5
 01/02  12:00:00,13.9,2.341666667,8.287874849,0.004461035,45.75,46238.92109,36236.60926,8247.553036,30001.5,20000,8247.553036,90723.08339,12.89074396,10.70639176,23.11830463,3.956756387,0.286512387,30.7140546,0.208425607,1,0,0,0,0,0,1,0,0,0,0,0,-19.71348761,29.7140546,14766.62458,89366.66488,6.051935694,1.162649669,29.7504616,90723.08339,-1028.732834,0,0,-89727.73745,0,-34.7079417,29.7504616,-89900.09974,0,5915.340422,0.56992092,95265.20127,95265.20127,0,8849.880943,0.673804354,0.63712872,0,90723.08339,14765.22136,105488.3048,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63712872,0.945569308,1,1,1.649510607,1,17.40269679,13.9,1,17.42458203,13.9,0.403310833,29.7140546,10.23419711,0.005019724,-999,19.55886849,8.5,4.060377909,20.53560885,10.23419711,0.005019724,20.53560885,8.5,4.060377909,21.10552977,10.23419711,0.005019724,21.10552977,8.5,21.10552977,10.23419711,0.005019724,-999,8.5,29.7504616,10.23419711,0.005019724,29.3,8.5,29.7140546,10.23419711,0.005019724,-999,8.5,21.10552977,10.23419711,0.005019724,-999,8.5,29.7140546,10.23419711,0.005019724,-999,8.5,21.10552977,10.23419711,0.005019724,-999,8.5
 01/02  13:00:00,13.9,3.441666667,8.690309153,0.004817918,49.33333333,46069.24575,36066.9424,8213.618815,30001.5,20000,8213.618815,90349.80696,12.83406075,10.65931359,23.0334712,3.956756387,0.28798688,30.63137898,0.208378749,1,0,0,0,0,0,1,0,0,0,0,0,-19.71201312,29.63137898,14770.39788,89411.85496,6.053448883,1.163345062,29.66428954,90349.80696,-613.3216957,0,0,-89768.46721,0,-30.9800717,29.66428954,-89922.43167,0,5915.340422,0.56992092,95342.22136,95342.22136,2.43E-11,8856.312216,0.674294013,0.637643827,0,90349.80696,14771.65264,105121.4596,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637643827,0.945646574,1,1,1.642723763,1,17.34911376,13.9,1,17.37085716,13.9,0.403310833,29.63137898,10.23419711,0.005019724,-999,19.63290034,8.5,4.046426872,20.44551263,10.23419711,0.005019724,20.44551263,8.5,4.046426872,21.01543355,10.23419711,0.005019724,21.01543355,8.5,21.01543355,10.23419711,0.005019724,-999,8.5,29.66428954,10.23419711,0.005019724,29.3,8.5,29.63137898,10.23419711,0.005019724,-999,8.5,21.01543355,10.23419711,0.005019724,-999,8.5,29.63137898,10.23419711,0.005019724,-999,8.5,21.01543355,10.23419711,0.005019724,-999,8.5
 01/02  14:00:00,13.9,4.191666667,9.004888671,0.005101902,52.16666667,45912.58799,35910.29248,8182.288047,30001.5,20000,8182.288047,90005.16851,12.78170071,10.61582602,22.95514624,3.956756387,0.289354986,30.55507658,0.208334845,1,0,0,0,0,0,1,0,0,0,0,0,-19.71064501,29.55507658,14763.72065,89331.8913,6.050770613,1.163975473,29.57964229,90005.16851,-459.5728485,0,0,-89566.27624,0,-22.69033891,29.57964229,-89679.11049,0,5915.340422,0.56992092,95226.64354,95226.64354,1.21E-11,8846.66093,0.673559192,0.636870848,0,90005.16851,14762.00135,104767.1699,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636870848,0.945530627,1,1,1.636457609,1,17.29883837,13.9,1,17.32044932,13.9,0.403310833,29.55507658,10.23419711,0.005019724,-999,19.69997737,8.5,4.032463789,20.38034572,10.23419711,0.005019724,20.38034572,8.5,4.032463789,20.95026664,10.23419711,0.005019724,20.95026664,8.5,20.95026664,10.23419711,0.005019724,-999,8.5,29.57964229,10.23419711,0.005019724,29.3,8.5,29.55507658,10.23419711,0.005019724,-999,8.5,20.95026664,10.23419711,0.005019724,-999,8.5,29.55507658,10.23419711,0.005019724,-999,8.5,20.95026664,10.23419711,0.005019724,-999,8.5
 01/02  15:00:00,12.90833333,6.383333333,9.529311308,0.005978052,65.25,45873.92878,35871.6352,8174.556397,30001.5,20000,8174.556397,89920.12037,12.76877492,10.60509052,22.9358176,3.956756387,0.289693825,30.53625259,0.208323894,1,0,0,0,0,0,1,0,0,0,0,0,-19.71030618,29.53625259,14340.07539,89278.16803,6.228208743,1.15946569,29.54392833,89920.12037,-575.9900905,0,0,-89350.15092,0,-7.105191566,29.54392833,-89385.49662,0,5915.340422,0.56992092,95185.82314,95185.82314,0,8265.272793,0.67329962,0.636597843,0,89920.12037,14180.61322,104100.7336,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636597843,0.945489677,1,1,1.634911279,1,17.28468795,12.90833333,1,17.30626506,12.90833333,0.376948427,29.53625259,10.23419711,0.005019724,-999,19.71328096,8.5,4.026642687,20.36545462,10.23419711,0.005019724,20.36545462,8.5,4.026642687,20.93537554,10.23419711,0.005019724,20.93537554,8.5,20.93537554,10.23419711,0.005019724,-999,8.5,29.54392833,10.23419711,0.005019724,29.3,8.5,29.53625259,10.23419711,0.005019724,-999,8.5,20.93537554,10.23419711,0.005019724,-999,8.5,29.53625259,10.23419711,0.005019724,-999,8.5,20.93537554,10.23419711,0.005019724,-999,8.5
 01/02  16:00:00,12.55,6.516666667,9.400801689,0.006007707,67,45912.66026,35910.36475,8182.302501,30001.5,20000,8182.302501,90005.32751,12.78172441,10.61584571,22.95518237,3.956756387,0.289354469,30.55511232,0.208334854,1,0,0,0,0,0,1,0,0,0,0,0,-19.71064553,29.55511232,13898.41901,89122.90499,6.412604015,1.154481084,29.55511232,90005.32751,-935.3781746,0,0,-89050.03463,0,16.43086675,29.55511232,-89050.03463,0,5896.528848,0.568648168,94948.48235,94948.48235,1.21E-11,8038.612925,0.67190826,0.635135041,0,90005.32751,13935.14177,103940.4693,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040233983,1.008046797,1.040233983,0.994794946,0.635135041,0.945270256,1,1,1.6364605,1,17.29264999,12.55,1,17.31423739,12.55,0.367403983,29.55511232,10.22445124,0.005019724,-999,19.69188672,8.491905573,4.026642687,20.39848529,10.22447022,0.005019724,20.39848529,8.491921341,4.026642687,20.96713346,10.22447022,0.005019724,20.96759895,8.491921341,20.96730265,10.22445124,0.005019724,-999,8.491905573,29.55511232,10.22445124,0.005019724,29.3,8.491905573,29.55511232,10.22445124,0.005019724,-999,8.491905573,20.96713346,10.22445124,0.005019724,-999,8.491905573,29.55511232,10.22445124,0.005019724,-999,8.491905573,20.96730265,10.22445124,0.005019724,-999,8.491905573
 01/02  17:00:00,11.80833333,6.533333333,9.095770034,0.006039522,70.75,46189.1888,36186.87946,8237.606826,30001.5,20000,8237.606826,90613.67509,12.87412766,10.69259111,23.09343973,3.956756387,0.286945169,30.68982486,0.208411815,1,0,0,0,0,0,1,0,0,0,0,0,-19.71305483,29.68982486,13642.88986,88621.01923,6.497724034,1.150796998,29.68982486,90613.67509,-1954.053304,0,0,-88595.24773,0,63.14583517,29.68982486,-88595.24773,0,5846.443401,0.565256442,94448.15986,94448.15986,1.21E-11,7657.819868,0.669039095,0.63212025,0,90613.67509,13504.26327,104117.9384,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.037587609,1.007517522,1.037587609,0.995134753,0.63212025,0.944818038,1,1,1.647521365,1,17.35205776,11.80833333,1,17.37381017,11.80833333,0.351561794,29.68982486,10.19845899,0.005019724,-999,19.52868708,8.470317743,4.018488651,20.55821189,10.19845899,0.005019724,20.55821189,8.470317743,4.018488651,21.12346833,10.19845899,0.005019724,21.12370705,8.470317743,21.1240938,10.19845899,0.005019724,-999,8.470317743,29.68982486,10.19845899,0.005019724,29.3,8.470317743,29.68982486,10.19845899,0.005019724,-999,8.470317743,21.12346833,10.19845899,0.005019724,-999,8.470317743,29.68982486,10.19845899,0.005019724,-999,8.470317743,21.1240938,10.19845899,0.005019724,-999,8.470317743
 01/02  18:00:00,10.80833333,6.908333333,8.775169994,0.006160813,77,46486.44901,36484.12481,8297.057382,30001.5,20000,8297.057382,91267.63121,12.97337452,10.77502047,23.2420624,3.956756387,0.284377244,30.83473532,0.208492464,1,0,0,0,0,0,1,0,0,0,0,0,-19.71562276,29.83473532,13120.43626,88796.31071,6.767916209,1.143890187,29.83473532,91267.63121,-2414.250392,0,0,-88816.50901,0,38.39953479,29.83473532,-88816.50901,0,5874.293968,0.567143318,94694.67285,94694.67285,0,7213.292539,0.670433207,0.633584661,0,91267.63121,13087.58651,104355.2177,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039062459,1.007812492,1.039062459,0.994945319,0.633584661,0.945037699,1,1,1.659411476,1,17.43245301,10.80833333,1,17.45447727,10.80833333,0.330430723,29.83473532,10.2129553,0.005019724,-999,19.36969047,8.482357636,4.020818684,20.69228218,10.2129553,0.005019724,20.69228218,8.482357636,4.020818684,21.2594255,10.2129553,0.005019724,21.25916711,8.482357636,21.25979913,10.2129553,0.005019724,-999,8.482357636,29.83473532,10.2129553,0.005019724,29.3,8.482357636,29.83473532,10.2129553,0.005019724,-999,8.482357636,21.2594255,10.2129553,0.005019724,-999,8.482357636,29.83473532,10.2129553,0.005019724,-999,8.482357636,21.25979913,10.2129553,0.005019724,-999,8.482357636
 01/02  19:00:00,11.24166667,5.358333333,8.290858279,0.00555774,67.66666667,46658.92247,36656.58964,8331.55121,30001.5,20000,8331.55121,91647.06332,13.0309115,10.82280774,23.32829482,3.956756387,0.282899561,30.91886811,0.208538107,1,0,0,0,0,0,1,0,0,0,0,0,-19.71710044,29.91886811,13225.31606,88935.13382,6.725497942,1.1443802,29.91886811,91647.06332,-2664.108209,0,0,-88963.09658,0,21.89283389,29.91886811,-88963.09658,0,5892.201275,0.568355541,94857.48462,94857.48462,0,7423.96281,0.671356626,0.634555056,0,91647.06332,13316.16408,104963.2274,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040006957,1.008001391,1.040006957,0.994824069,0.634555056,0.945183258,1,1,1.666310242,1,17.48251927,11.24166667,1,17.50470187,11.24166667,0.339587521,29.91886811,10.22223879,0.005019724,-999,19.28416104,8.490068024,4.026642687,20.76901366,10.22223879,0.005019724,20.76901366,8.490068024,4.026642687,21.3373692,10.22223879,0.005019724,21.33710084,8.490068024,21.33758015,10.22223879,0.005019724,-999,8.490068024,29.91886811,10.22223879,0.005019724,29.3,8.490068024,29.91886811,10.22223879,0.005019724,-999,8.490068024,21.3373692,10.22223879,0.005019724,-999,8.490068024,29.91886811,10.22223879,0.005019724,-999,8.490068024,21.33758015,10.22223879,0.005019724,-999,8.490068024
 01/02  20:00:00,11.7,3.466666667,7.646388525,0.00481896,56.91666667,46733.12139,36730.78485,8346.390624,30001.5,20000,8346.390624,91810.29686,13.05565384,10.84335746,23.36539243,3.956756387,0.282266531,30.9550742,0.208557494,1,0,0,0,0,0,1,0,0,0,0,0,-19.71773347,29.9550742,13550.47399,89080.58724,6.57398355,1.147615126,29.9550742,91810.29686,-2704.387242,0,0,-89100.44915,0,6.623902485,29.9550742,-89100.44915,0,5908.616032,0.569466123,95010.06939,95010.06939,1.21E-11,7645.953885,0.672224096,0.635466915,0,91810.29686,13554.56992,105364.8668,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040870452,1.00817409,1.040870452,0.994713257,0.635466915,0.945320037,1,1,1.669278125,1,17.50308468,11.7,1,17.5253458,11.7,0.349272594,29.9550742,10.23067731,0.005019724,-999,19.24409421,8.497076635,4.026642687,20.79810417,10.23072608,0.005019724,20.79810417,8.497117138,4.026642687,21.36757029,10.23072608,0.005019724,21.36740023,8.497117138,21.36762614,10.23067731,0.005019724,-999,8.497076635,29.9550742,10.23067731,0.005019724,29.3,8.497076635,29.9550742,10.23067731,0.005019724,-999,8.497076635,21.36757029,10.23067731,0.005019724,-999,8.497076635,29.9550742,10.23067731,0.005019724,-999,8.497076635,21.36762614,10.23067731,0.005019724,-999,8.497076635
 01/02  21:00:00,10.70833333,4.433333333,7.618206705,0.005196738,65.66666667,46760.67798,36758.34006,8351.901804,30001.5,20000,8351.901804,91870.91984,13.064841,10.85098784,23.37917003,3.956756387,0.282031904,30.96852279,0.20856465,1,0,0,0,0,0,1,0,0,0,0,0,-19.7179681,29.96852279,13227.28279,89090.99666,6.737388472,1.144001032,29.96852279,91870.91984,-2792.198867,0,0,-89070.5762,0,6.955053335,29.96852279,-89070.5762,0,5907.47417,0.569388891,94978.8457,94978.8457,0,7185.218807,0.672032642,0.635265639,0,91870.91984,13092.69298,104963.6128,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040810475,1.008162095,1.040810475,0.994720952,0.635265639,0.945289846,1,1,1.670380361,1,17.50998075,10.70833333,1,17.53226255,10.70833333,0.328317616,29.96852279,10.23012989,0.005019724,-999,19.2292399,8.49662197,4.026642687,20.81403445,10.23013657,0.005019724,20.81403445,8.496627518,4.026642687,21.38342334,10.23013657,0.005019724,21.38356783,8.496627518,21.3834944,10.23012989,0.005019724,-999,8.49662197,29.96852279,10.23012989,0.005019724,29.3,8.49662197,29.96852279,10.23012989,0.005019724,-999,8.49662197,21.38342334,10.23012989,0.005019724,-999,8.49662197,29.96852279,10.23012989,0.005019724,-999,8.49662197,21.3834944,10.23012989,0.005019724,-999,8.49662197
 01/02  22:00:00,9.358333333,6.241666667,7.767431115,0.005871826,81,46835.43801,36833.09636,8366.853437,30001.5,20000,8366.853437,92035.38781,13.08976091,10.87168505,23.41654818,3.956756387,0.281396548,31.00501339,0.208583956,1,0,0,0,0,0,1,0,0,0,0,0,-19.71860345,30.00501339,12502.08651,88987.24766,7.119204715,1.135893549,30.00501339,92035.38781,-3047.141738,0,0,-88971.27028,0,16.36573127,30.00501339,-88971.27028,0,5897.356087,0.568704389,94870.32798,94870.32798,1.21E-11,6501.065376,0.671405867,0.634606801,0,92035.38781,12398.42146,104433.8093,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040278451,1.00805569,1.040278451,0.994789223,0.634606801,0.94519102,1,1,1.673370687,1,17.52796122,9.358333333,1,17.55029155,9.358333333,0.297345406,30.00501339,10.2249073,0.005019724,-999,19.18900352,8.492284358,4.026642687,20.85630791,10.2249073,0.005019724,20.85630791,8.492284358,4.026642687,21.4250123,10.2249073,0.005019724,21.4251085,8.492284358,21.42517639,10.2249073,0.005019724,-999,8.492284358,30.00501339,10.2249073,0.005019724,29.3,8.492284358,30.00501339,10.2249073,0.005019724,-999,8.492284358,21.4250123,10.2249073,0.005019724,-999,8.492284358,30.00501339,10.2249073,0.005019724,-999,8.492284358,21.42517639,10.2249073,0.005019724,-999,8.492284358
 01/02  23:00:00,9.191666667,6.35,7.741830995,0.005913946,82.5,46928.26646,36925.92016,8385.418662,30001.5,20000,8385.418662,92239.60528,13.1206956,10.89737782,23.46296008,3.956756387,0.28060968,31.05033215,0.208607738,1,0,0,0,0,0,1,0,0,0,0,0,-19.71939032,30.05033215,12262.26147,89002.46267,7.258584391,1.132976719,30.05033215,92239.60528,-3208.112532,0,0,-89020.59184,0,12.17518595,30.05033215,-89020.59184,0,5902.499178,0.569052351,94924.30666,94924.30666,0,6410.336885,0.671716962,0.634933793,0,92239.60528,12312.83606,104552.4413,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040548977,1.008109795,1.040548977,0.994754507,0.634933793,0.945240069,1,1,1.677083732,1,17.55811709,9.191666667,1,17.5805309,9.191666667,0.293055286,30.05033215,10.2275663,0.005019724,-999,19.15011775,8.494492789,4.034791817,20.89880124,10.2275663,0.005019724,20.89880124,8.494492789,4.034791817,21.4678536,10.2275663,0.005019724,21.46768893,8.494492789,21.4679708,10.2275663,0.005019724,-999,8.494492789,30.05033215,10.2275663,0.005019724,29.3,8.494492789,30.05033215,10.2275663,0.005019724,-999,8.494492789,21.4678536,10.2275663,0.005019724,-999,8.494492789,30.05033215,10.2275663,0.005019724,-999,8.494492789,21.4679708,10.2275663,0.005019724,-999,8.494492789
 01/02  24:00:00,9.108333333,5.108333333,7.103648771,0.005407417,75.91666667,46977.23787,36974.88913,8395.212699,30001.5,20000,8395.212699,92347.33969,13.13701117,10.91092869,23.48744456,3.956756387,0.280195584,31.07424434,0.208620191,1,0,0,0,0,0,1,0,0,0,0,0,-19.71980442,30.07424434,12319.65164,89052.03688,7.228762743,1.133429278,30.07424434,92347.33969,-3291.079174,0,0,-89048.56531,0,7.498722308,30.07424434,-89048.56531,0,5907.170322,0.569368357,94956.50979,94956.50979,0,6365.166442,0.67189245,0.635118257,0,92347.33969,12272.33676,104619.6765,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04079458,1.008158916,1.04079458,0.99472299,0.635118257,0.945267739,1,1,1.67904254,1,17.57535129,9.108333333,1,17.59781225,9.108333333,0.290910225,30.07424434,10.22998034,0.005019724,-999,19.13168531,8.49649776,4.040610854,20.92176878,10.22998034,0.005019724,20.92176878,8.49649776,4.040610854,21.49113714,10.22998034,0.005019724,21.49115142,8.49649776,21.49121175,10.22998034,0.005019724,-999,8.49649776,30.07424434,10.22998034,0.005019724,29.3,8.49649776,30.07424434,10.22998034,0.005019724,-999,8.49649776,21.49113714,10.22998034,0.005019724,-999,8.49649776,30.07424434,10.22998034,0.005019724,-999,8.49649776,21.49121175,10.22998034,0.005019724,-999,8.49649776
 01/03  01:00:00,9.191666667,5.391666667,7.281316638,0.005522457,77.08333333,46997.44702,36995.09726,8399.254428,30001.5,20000,8399.254428,92391.79871,13.14374339,10.91652013,23.49754863,3.956756387,0.280024894,31.08411308,0.208625312,1,0,0,0,0,0,1,0,0,0,0,0,-19.71997511,30.08411308,12282.01294,89119.26386,7.256413329,1.13292787,30.08599596,92391.79871,-3235.662888,0,0,-89157.64617,0,-0.399275609,30.08599596,-89167.1541,0,5913.922746,0.569825039,95052.16035,95052.16035,0,6417.675199,0.672458441,0.635713295,0,92391.79871,12331.59794,104723.3967,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041149149,1.00822983,1.041149149,0.994677499,0.635713295,0.945356994,1,1,1.679850886,1,17.5811785,9.191666667,1,17.60366334,9.191666667,0.293055286,30.08411308,10.2334654,0.005019724,-999,19.1208553,8.499392276,4.040610854,20.92553844,10.2334654,0.005019724,20.92553844,8.499392276,4.040610854,21.49536348,10.2334654,0.005019724,21.49526575,8.499392276,21.49537642,10.2334654,0.005019724,-999,8.499392276,30.08599596,10.2334654,0.005019724,29.3,8.499392276,30.08411308,10.2334654,0.005019724,-999,8.499392276,21.49536348,10.2334654,0.005019724,-999,8.499392276,30.08411308,10.2334654,0.005019724,-999,8.499392276,21.49537642,10.2334654,0.005019724,-999,8.499392276
 01/03  02:00:00,9.75,5.108333333,7.435996969,0.005425112,73,46960.80277,36958.45484,8391.925761,30001.5,20000,8391.925761,92311.18337,13.13153591,10.90638123,23.47922742,3.956756387,0.280334466,31.06621888,0.20861602,1,0,0,0,0,0,1,0,0,0,0,0,-19.71966553,30.06621888,12592.6313,89160.77405,7.080804222,1.136393241,30.07233834,92311.18337,-3092.214963,0,0,-89225.29498,0,-6.195333205,30.07233834,-89256.13771,0,5915.340422,0.56992092,95077.1201,95077.1201,0,6731.86554,0.672608286,0.635870843,0,92311.18337,12647.20596,104958.3893,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635870843,0.945380626,1,1,1.678385152,1,17.5720078,9.75,1,17.59446424,9.75,0.307333151,30.06621888,10.23419711,0.005019724,-999,19.14049684,8.5,4.040610854,20.90589404,10.23419711,0.005019724,20.90589404,8.5,4.040610854,21.47581496,10.23419711,0.005019724,21.47581496,8.5,21.47581496,10.23419711,0.005019724,-999,8.5,30.07233834,10.23419711,0.005019724,29.3,8.5,30.06621888,10.23419711,0.005019724,-999,8.5,21.47581496,10.23419711,0.005019724,-999,8.5,30.06621888,10.23419711,0.005019724,-999,8.5,21.47581496,10.23419711,0.005019724,-999,8.5
 01/03  03:00:00,11.28333333,3.466666667,7.508876974,0.004864678,59.25,46920.04266,36917.69677,8383.773943,30001.5,20000,8383.773943,92221.51337,13.11795559,10.89510211,23.45884839,3.956756387,0.280679256,31.0463167,0.208605644,1,0,0,0,0,0,1,0,0,0,0,0,-19.71932074,30.0463167,13203.40276,89163.66769,6.756339775,1.143149607,30.05299163,92221.51337,-2998.118779,0,0,-89230.03945,0,-6.745863072,30.05299163,-89263.62085,0,5915.340422,0.56992092,95076.09925,95076.09925,0,7457.563143,0.672601793,0.635864016,0,92221.51337,13372.90356,105594.4169,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635864016,0.945379602,1,1,1.676754789,1,17.56164314,11.28333333,1,17.58406726,11.28333333,0.340467982,30.0463167,10.23419711,0.005019724,-999,19.16236738,8.5,4.040610854,20.88609022,10.23419711,0.005019724,20.88609022,8.5,4.040610854,21.45601114,10.23419711,0.005019724,21.45601114,8.5,21.45601114,10.23419711,0.005019724,-999,8.5,30.05299163,10.23419711,0.005019724,29.3,8.5,30.0463167,10.23419711,0.005019724,-999,8.5,21.45601114,10.23419711,0.005019724,-999,8.5,30.0463167,10.23419711,0.005019724,-999,8.5,21.45601114,10.23419711,0.005019724,-999,8.5
 01/03  04:00:00,13.19166667,1.808333333,7.795961891,0.004335301,46.58333333,46863.26715,36860.92411,8372.419126,30001.5,20000,8372.419126,92096.61038,13.09903587,10.87938835,23.43046205,3.956756387,0.281160394,31.01859842,0.208591109,1,0,0,0,0,0,1,0,0,0,0,0,-19.71883961,30.01859842,14175.58684,89206.31645,6.295239935,1.153873172,30.02936841,92096.61038,-2777.272022,0,0,-89330.93242,0,-10.83926527,30.02936841,-89384.88637,0,5915.340422,0.56992092,95134.48868,95134.48868,0,8420.000373,0.672973163,0.636254521,0,92096.61038,14335.34079,106431.9512,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636254521,0.945438178,1,1,1.674483825,1,17.54720236,13.19166667,1,17.56958258,13.19166667,0.384193878,30.01859842,10.23419711,0.005019724,-999,19.19287967,8.5,4.040610854,20.85274633,10.23419711,0.005019724,20.85274633,8.5,4.040610854,21.42266725,10.23419711,0.005019724,21.42266725,8.5,21.42266725,10.23419711,0.005019724,-999,8.5,30.02936841,10.23419711,0.005019724,29.3,8.5,30.01859842,10.23419711,0.005019724,-999,8.5,21.42266725,10.23419711,0.005019724,-999,8.5,30.01859842,10.23419711,0.005019724,-999,8.5,21.42266725,10.23419711,0.005019724,-999,8.5
 01/03  05:00:00,13.25833333,2.091666667,7.927610906,0.004420497,47.25,46790.69644,36788.35703,8357.905347,30001.5,20000,8357.905347,91936.95882,13.07484805,10.85929919,23.39417851,3.956756387,0.281776552,30.98317385,0.208572424,1,0,0,0,0,0,1,0,0,0,0,0,-19.71822345,29.98317385,14478.09856,89188.47644,6.16126153,1.157447122,29.99385089,91936.95882,-2657.023395,0,0,-89289.95799,0,-10.71567956,29.99385089,-89343.29133,0,5915.340422,0.56992092,95094.47895,95094.47895,1.46E-11,8452.531964,0.672718697,0.635986938,0,91936.95882,14367.87239,106304.8312,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635986938,0.945398041,1,1,1.671581069,1,17.52874226,13.25833333,1,17.55106295,13.25833333,0.385823643,29.98317385,10.23419711,0.005019724,-999,19.23194369,8.5,4.040610854,20.82117655,10.23419711,0.005019724,20.82117655,8.5,4.040610854,21.39109747,10.23419711,0.005019724,21.39109747,8.5,21.39109747,10.23419711,0.005019724,-999,8.5,29.99385089,10.23419711,0.005019724,29.3,8.5,29.98317385,10.23419711,0.005019724,-999,8.5,21.39109747,10.23419711,0.005019724,-999,8.5,29.98317385,10.23419711,0.005019724,-999,8.5,21.39109747,10.23419711,0.005019724,-999,8.5
 01/03  06:00:00,12.45,2.8,7.795947225,0.004631647,52.16666667,46766.65562,36764.31741,8353.097303,30001.5,20000,8353.097303,91884.07034,13.0668339,10.85264305,23.3821587,3.956756387,0.281981012,30.97144009,0.208566202,1,0,0,0,0,0,1,0,0,0,0,0,-19.71801899,29.97144009,13962.94121,89160.90718,6.385770913,1.151954757,29.97536512,91884.07034,-2688.766182,0,0,-89198.85479,0,-3.945170122,29.97536512,-89218.47981,0,5915.340422,0.56992092,95073.45641,95073.45641,1.21E-11,7998.125383,0.672584983,0.635846341,0,91884.07034,13913.4658,105797.5361,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635846341,0.945376951,1,1,1.670619461,1,17.52863862,12.45,1,17.55094233,12.45,0.365154872,29.97144009,10.23419711,0.005019724,-999,19.25592103,8.5,4.04875289,20.81146823,10.23419711,0.005019724,20.81146823,8.5,4.04875289,21.38138915,10.23419711,0.005019724,21.38138915,8.5,21.38138915,10.23419711,0.005019724,-999,8.5,29.97536512,10.23419711,0.005019724,29.3,8.5,29.97144009,10.23419711,0.005019724,-999,8.5,21.38138915,10.23419711,0.005019724,-999,8.5,29.97144009,10.23419711,0.005019724,-999,8.5,21.38138915,10.23419711,0.005019724,-999,8.5
 01/03  07:00:00,11.55833333,3.091666667,7.485294442,0.004726974,56.5,46768.41743,36766.07913,8353.449656,30001.5,20000,8353.449656,91887.94622,13.06742123,10.85313085,23.38303956,3.956756387,0.281966022,30.97229996,0.208566659,1,0,0,0,0,0,1,0,0,0,0,0,-19.71803398,29.97229996,13581.97138,89133.78569,6.563413757,1.147818016,29.97261559,91887.94622,-2757.931414,0,0,-89127.92854,0,1.517624771,29.97261559,-89129.50832,0,5913.369986,0.569787665,95038.89012,95038.89012,0,7582.304571,0.672377511,0.635628202,0,91887.94622,13495.67456,105383.6208,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041120163,1.008224033,1.041120163,0.994681217,0.635628202,0.94534423,1,1,1.670689931,1,17.53318166,11.55833333,1,17.55548721,11.55833333,0.346279026,29.97229996,10.23309011,0.005019724,-999,19.26283875,8.499080582,4.054566964,20.81474884,10.23318049,0.005019724,20.81474884,8.499155646,4.054566964,21.38453651,10.23318049,0.005019724,21.38459392,8.499155646,21.38454426,10.23309011,0.005019724,-999,8.499080582,29.97261559,10.23309011,0.005019724,29.3,8.499080582,29.97229996,10.23309011,0.005019724,-999,8.499080582,21.38453651,10.23309011,0.005019724,-999,8.499080582,29.97229996,10.23309011,0.005019724,-999,8.499080582,21.38454426,10.23309011,0.005019724,-999,8.499080582
 01/03  08:00:00,11.1,2.658333333,7.05597704,0.004549842,56.08333333,46778.62593,36776.28711,8355.491304,30001.5,20000,8355.491304,91910.40434,13.07082434,10.8559573,23.38814356,3.956756387,0.281879193,30.97728244,0.208569302,1,0,0,0,0,0,1,0,0,0,0,0,-19.71812081,29.97728244,13284.24806,89149.84735,6.710943853,1.144524929,29.97965512,91910.40434,-2715.451341,0,0,-89196.39056,0,-0.159640859,29.97965512,-89208.26099,0,5913.214549,0.569777152,95085.91225,95085.91225,0,7373.498961,0.672677572,0.635943715,0,91910.40434,13286.71351,105197.1179,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041111997,1.008222399,1.041111997,0.994682265,0.635943715,0.945391557,1,1,1.671098261,1,17.54177021,11.1,1,17.5640874,11.1,0.336593952,29.97728244,10.23300303,0.005019724,-999,19.26834389,8.499008259,4.062701891,20.81512896,10.23310023,0.005019724,20.81512896,8.499088985,4.062701891,21.38490611,10.23310023,0.005019724,21.3848487,8.499088985,21.38491451,10.23300303,0.005019724,-999,8.499008259,29.97965512,10.23300303,0.005019724,29.3,8.499008259,29.97728244,10.23300303,0.005019724,-999,8.499008259,21.38490611,10.23300303,0.005019724,-999,8.499008259,29.97728244,10.23300303,0.005019724,-999,8.499008259,21.38491451,10.23300303,0.005019724,-999,8.499008259
 01/03  09:00:00,11.45,1.908333333,6.912493288,0.004283085,51.66666667,46679.81639,36677.48251,8335.72989,30001.5,20000,8335.72989,91693.02879,13.03787866,10.8285943,23.33874126,3.956756387,0.282721334,30.92906364,0.208543564,1,0,0,0,0,0,1,0,0,0,0,0,-19.71727867,29.92906364,13412.91457,89289.42362,6.657204689,1.146192664,29.94821451,91693.02879,-2206.85053,0,0,-89506.88371,0,-19.12032592,29.94821451,-89601.78326,0,5915.340422,0.56992092,95223.45291,95223.45291,1.21E-11,7545.245004,0.6735389,0.636849509,0,91693.02879,13460.58543,105153.6142,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636849509,0.945527426,1,1,1.667145978,1,17.52710829,11.45,1,17.54935502,11.45,0.343989827,29.92906364,10.23419711,0.005019724,-999,19.34072726,8.5,4.076638731,20.75464018,10.23419711,0.005019724,20.75464018,8.5,4.076638731,21.3245611,10.23419711,0.005019724,21.3245611,8.5,21.3245611,10.23419711,0.005019724,-999,8.5,29.94821451,10.23419711,0.005019724,29.3,8.5,29.92906364,10.23419711,0.005019724,-999,8.5,21.3245611,10.23419711,0.005019724,-999,8.5,29.92906364,10.23419711,0.005019724,-999,8.5,21.3245611,10.23419711,0.005019724,-999,8.5
 01/03  10:00:00,12.63333333,1.35,7.282167018,0.004109483,45.91666667,46472.33267,36470.00917,8294.234185,30001.5,20000,8294.234185,91236.57603,12.96866338,10.77110764,23.23500459,3.956756387,0.284498692,30.82785158,0.208488681,1,0,0,0,0,0,1,0,0,0,0,0,-19.71550131,29.82785158,13901.86906,89387.09627,6.43155038,1.1522311,29.86417153,91236.57603,-1497.315214,0,0,-89775.72277,0,-35.53185851,29.86417153,-89951.97211,0,5915.340422,0.56992092,95314.09002,95314.09002,0,8125.289233,0.674115178,0.637455686,0,91236.57603,14040.62966,105277.2057,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637455686,0.945618353,1,1,1.658846837,1,17.47849984,12.63333333,1,17.50058212,12.63333333,0.370117135,29.82785158,10.23419711,0.005019724,-999,19.46147837,8.5,4.082442751,20.64469557,10.23419711,0.005019724,20.64469557,8.5,4.082442751,21.2146165,10.23419711,0.005019724,21.2146165,8.5,21.2146165,10.23419711,0.005019724,-999,8.5,29.86417153,10.23419711,0.005019724,29.3,8.5,29.82785158,10.23419711,0.005019724,-999,8.5,21.2146165,10.23419711,0.005019724,-999,8.5,29.82785158,10.23419711,0.005019724,-999,8.5,21.2146165,10.23419711,0.005019724,-999,8.5
 01/03  11:00:00,12.65833333,2.733333333,7.861743519,0.004588138,51.16666667,46271.40103,36269.08757,8254.04886,30001.5,20000,8254.04886,90794.53746,12.90159112,10.71540085,23.13454379,3.956756387,0.28623102,30.72988466,0.208434492,1,0,0,0,0,0,1,0,0,0,0,0,-19.71376898,29.72988466,14139.65361,89332.75082,6.31886675,1.155641262,29.76195163,90794.53746,-1183.695846,0,0,-89639.85296,0,-30.85466571,29.76195163,-89792.85431,0,5915.340422,0.56992092,95222.36289,95222.36289,0,8123.143982,0.67353197,0.636842219,0,90794.53746,14038.4844,104833.0219,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636842219,0.945526333,1,1,1.650809772,1,17.42722678,12.65833333,1,17.44914711,12.65833333,0.370339327,29.72988466,10.23419711,0.005019724,-999,19.57138552,8.5,4.082442751,20.55556622,10.23419711,0.005019724,20.55556622,8.5,4.082442751,21.12548714,10.23419711,0.005019724,21.12548714,8.5,21.12548714,10.23419711,0.005019724,-999,8.5,29.76195163,10.23419711,0.005019724,29.3,8.5,29.72988466,10.23419711,0.005019724,-999,8.5,21.12548714,10.23419711,0.005019724,-999,8.5,29.72988466,10.23419711,0.005019724,-999,8.5,21.12548714,10.23419711,0.005019724,-999,8.5
 01/03  12:00:00,13.83333333,2.266666667,8.299332338,0.004487416,46.5,46162.29256,36159.98456,8232.227711,30001.5,20000,8232.227711,90554.50482,12.86514961,10.6851344,23.07999228,3.956756387,0.287177022,30.67671106,0.208404565,1,0,0,0,0,0,1,0,0,0,0,0,-19.71282298,29.67671106,14455.76343,89336.04694,6.186256767,1.159557169,29.69810087,90554.50482,-999.2028429,0,0,-89576.43459,0,-20.4747919,29.69810087,-89677.94074,0,5915.340422,0.56992092,95269.76528,95269.76528,0,8810.481106,0.673833373,0.637159244,0,90554.50482,14725.82153,105280.3264,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637159244,0.945573887,1,1,1.646445542,1,17.39936167,13.83333333,1,17.42119438,13.83333333,0.401494016,29.67671106,10.23419711,0.005019724,-999,19.6313544,8.5,4.082442751,20.49782558,10.23419711,0.005019724,20.49782558,8.5,4.082442751,21.0677465,10.23419711,0.005019724,21.0677465,8.5,21.0677465,10.23419711,0.005019724,-999,8.5,29.69810087,10.23419711,0.005019724,29.3,8.5,29.67671106,10.23419711,0.005019724,-999,8.5,21.0677465,10.23419711,0.005019724,-999,8.5,29.67671106,10.23419711,0.005019724,-999,8.5,21.0677465,10.23419711,0.005019724,-999,8.5
 01/03  13:00:00,15.35,1.1,8.491473548,0.004044157,37.83333333,46014.2768,36011.9762,8202.625301,30001.5,20000,8202.625301,90228.87831,12.81569217,10.64405759,23.0059881,3.956756387,0.28846592,30.60460105,0.208363439,1,0,0,0,0,0,1,0,0,0,0,0,-19.71153408,29.60460105,15576.12474,89369.03987,5.737825894,1.172528819,29.63063774,90228.87831,-613.6466952,0,0,-89639.62058,0,-24.54513044,29.63063774,-89761.34894,0,5915.340422,0.56992092,95284.72023,95284.72023,0,9725.775903,0.673928457,0.637259262,0,90228.87831,15641.11633,105869.9946,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637259262,0.945588889,1,1,1.64052506,1,17.3555682,15.35,1,17.37727804,15.35,0.443145461,29.60460105,10.23419711,0.005019724,-999,19.70174872,8.5,4.074316749,20.42427471,10.23419711,0.005019724,20.42427471,8.5,4.074316749,20.99419563,10.23419711,0.005019724,20.99419563,8.5,20.99419563,10.23419711,0.005019724,-999,8.5,29.63063774,10.23419711,0.005019724,29.3,8.5,29.60460105,10.23419711,0.005019724,-999,8.5,20.99419563,10.23419711,0.005019724,-999,8.5,29.60460105,10.23419711,0.005019724,-999,8.5,20.99419563,10.23419711,0.005019724,-999,8.5
 01/03  14:00:00,15.89166667,0.108333333,8.425401462,0.003771053,34.08333333,45864.19302,35861.89992,8172.609294,30001.5,20000,8172.609294,89898.70224,12.76551844,10.60238585,22.93094996,3.956756387,0.289779505,30.53151362,0.208321103,1,0,0,0,0,0,1,0,0,0,0,0,-19.7102205,29.53151362,15982.50396,89391.09923,5.59334094,1.177678489,29.55894749,89898.70224,-250.8519754,0,0,-89672.85662,0,-25.17461101,29.55894749,-89797.72845,0,5915.340422,0.56992092,95303.45458,95303.45458,0,10133.25129,0.674047562,0.637384556,0,89898.70224,16048.59172,105947.294,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637384556,0.945607683,1,1,1.634521859,1,17.31293585,15.89166667,1,17.33452137,15.89166667,0.461631452,29.53151362,10.23419711,0.005019724,-999,19.77678872,8.5,4.068510856,20.3493823,10.23419711,0.005019724,20.3493823,8.5,4.068510856,20.91930322,10.23419711,0.005019724,20.91930322,8.5,20.91930322,10.23419711,0.005019724,-999,8.5,29.55894749,10.23419711,0.005019724,29.3,8.5,29.53151362,10.23419711,0.005019724,-999,8.5,20.91930322,10.23419711,0.005019724,-999,8.5,29.53151362,10.23419711,0.005019724,-999,8.5,20.91930322,10.23419711,0.005019724,-999,8.5
 01/03  15:00:00,16.1,-0.6,8.313082643,0.0035861,32,45785.98885,35783.69966,8156.968851,30001.5,20000,8156.968851,89726.65736,12.73936537,10.58066446,22.89184983,3.956756387,0.29046636,30.49344078,0.208298813,1,0,0,0,0,0,1,0,0,0,0,0,-19.70953364,29.49344078,16205.12317,89290.85986,5.5100387,1.180594084,29.50541638,89726.65736,-340.3386313,0,0,-89395.3398,0,-10.94382253,29.50541638,-89449.59317,0,5915.340422,0.56992092,95186.38271,95186.38271,1.21E-11,10287.85729,0.673303178,0.636601586,0,89726.65736,16203.19771,105929.8551,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636601586,0.945490238,1,1,1.63139377,1,17.29889151,16.1,1,17.32041892,16.1,0.469191935,29.49344078,10.23419711,0.005019724,-999,19.83152633,8.5,4.076638731,20.3225889,10.23419711,0.005019724,20.3225889,8.5,4.076638731,20.89250982,10.23419711,0.005019724,20.89250982,8.5,20.89250982,10.23419711,0.005019724,-999,8.5,29.50541638,10.23419711,0.005019724,29.3,8.5,29.49344078,10.23419711,0.005019724,-999,8.5,20.89250982,10.23419711,0.005019724,-999,8.5,29.49344078,10.23419711,0.005019724,-999,8.5,20.89250982,10.23419711,0.005019724,-999,8.5
 01/03  16:00:00,14.81666667,1.383333333,8.419300644,0.004193346,40.75,45847.71818,35845.42591,8169.314409,30001.5,20000,8169.314409,89862.4585,12.76000918,10.59781015,22.92271295,3.956756387,0.28992413,30.5234927,0.208316414,1,0,0,0,0,0,1,0,0,0,0,0,-19.71007587,29.5234927,15522.2451,89080.94648,5.743293584,1.172831817,29.5234927,89862.4585,-838.6118391,0,0,-88997.58161,0,22.27036662,29.5234927,-88997.58161,0,5890.1769,0.568218284,94890.52786,94890.52786,1.21E-11,9376.279472,0.671579516,0.634789494,0,89862.4585,15266.45637,105128.9149,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039899359,1.007979872,1.039899359,0.994837896,0.634789494,0.945218424,1,1,1.633862882,1,17.31635333,14.81666667,1,17.33790386,14.81666667,0.428727741,29.5234927,10.22112873,0.005019724,-999,19.80530958,8.489146074,4.082442751,20.36951079,10.2211812,0.005019724,20.36951079,8.489189647,4.082442751,20.93772907,10.2211812,0.005019724,20.93827684,8.489189647,20.93795223,10.22112873,0.005019724,-999,8.489146074,29.5234927,10.22112873,0.005019724,29.3,8.489146074,29.5234927,10.22112873,0.005019724,-999,8.489146074,20.93772907,10.22112873,0.005019724,-999,8.489146074,29.5234927,10.22112873,0.005019724,-999,8.489146074,20.93795223,10.22112873,0.005019724,-999,8.489146074
 01/03  17:00:00,13.9,1.516666667,7.967593781,0.004176405,42.91666667,46145.30044,36142.99329,8228.829374,30001.5,20000,8228.829374,90517.12311,12.85946703,10.68041474,23.07149665,3.956756387,0.287326275,30.66843864,0.208399722,1,0,0,0,0,0,1,0,0,0,0,0,-19.71267372,29.66843864,14635.1772,88617.67105,6.055117622,1.161932994,29.66843864,90517.12311,-1850.688563,0,0,-88601.18513,0,64.13565405,29.66843864,-88601.18513,0,5845.794881,0.565212514,94453.50856,94453.50856,2.67E-11,8785.557217,0.669077314,0.632160373,0,90517.12311,14631.3521,105148.4752,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.037553302,1.00751066,1.037553302,0.995139158,0.632160373,0.944824056,1,1,1.645765875,1,17.38782682,13.9,1,17.40956919,13.9,0.403310833,29.66843864,10.19812178,0.005019724,-999,19.64079724,8.470037677,4.082442751,20.5360056,10.19812178,0.005019724,20.5360056,8.470037677,4.082442751,21.10121811,10.19812178,0.005019724,21.1014144,8.470037677,21.10184938,10.19812178,0.005019724,-999,8.470037677,29.66843864,10.19812178,0.005019724,29.3,8.470037677,29.66843864,10.19812178,0.005019724,-999,8.470037677,21.10121811,10.19812178,0.005019724,-999,8.470037677,29.66843864,10.19812178,0.005019724,-999,8.470037677,21.10184938,10.19812178,0.005019724,-999,8.470037677
