Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/03  18:00:00,13.25833333,0.891666667,7.456094963,0.004002326,42.91666667,46423.29519,36420.97414,8284.426934,30001.5,20000,8284.426934,91128.69627,12.95229955,10.75751668,23.21048707,3.956756387,0.284920117,30.80393671,0.208475583,1,0,0,0,0,0,1,0,0,0,0,0,-19.71507988,29.80393671,14411.51074,88868.5858,6.167378957,1.158261941,29.80393671,91128.69627,-2183.556564,0,0,-88917.95325,0,30.63098659,29.80393671,-88917.95325,0,5883.394768,0.567759402,94804.36181,94804.36181,0,8430.728597,0.67107405,0.634258104,0,91128.69627,14314.12337,105442.8196,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039542511,1.007908502,1.039542511,0.994883692,0.634258104,0.945138716,1,1,1.656885387,1,17.46271038,13.25833333,1,17.48471809,13.25833333,0.385823643,29.80393671,10.21767374,0.005019724,-999,19.48822822,8.48627653,4.082442751,20.65512179,10.21767374,0.005019724,20.65512179,8.48627653,4.082442751,21.2228812,10.21767374,0.005019724,21.22238885,8.48627653,21.22317208,10.21767374,0.005019724,-999,8.48627653,29.80393671,10.21767374,0.005019724,29.3,8.48627653,29.80393671,10.21767374,0.005019724,-999,8.48627653,21.2228812,10.21767374,0.005019724,-999,8.48627653,29.80393671,10.21767374,0.005019724,-999,8.48627653,21.22317208,10.21767374,0.005019724,-999,8.48627653
 01/03  19:00:00,12.45,0.808333333,7.041625066,0.003979989,45,46537.07293,36534.74619,8307.181912,30001.5,20000,8307.181912,91379.00103,12.99026739,10.78905083,23.2673731,3.956756387,0.283942276,30.85942428,0.208505977,1,0,0,0,0,0,1,0,0,0,0,0,-19.71605772,29.85942428,13934.59061,89024.86081,6.388990638,1.15254885,29.85942428,91379.00103,-2338.211662,0,0,-89025.51055,0,15.56053379,29.85942428,-89025.51055,0,5898.658196,0.568792498,94925.7468,94925.7468,1.46E-11,7987.709897,0.671750346,0.634968879,0,91379.00103,13886.36809,105265.3691,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040346991,1.008069398,1.040346991,0.994780426,0.634968879,0.945245332,1,1,1.661436382,1,17.4992886,12.45,1,17.5214087,12.45,0.365154872,29.85942428,10.22558098,0.005019724,-999,19.4372451,8.49284388,4.090563522,20.70597739,10.22558098,0.005019724,20.70597739,8.49284388,4.090563522,21.27476989,10.22558098,0.005019724,21.27471714,8.49284388,21.27492206,10.22558098,0.005019724,-999,8.49284388,29.85942428,10.22558098,0.005019724,29.3,8.49284388,29.85942428,10.22558098,0.005019724,-999,8.49284388,21.27476989,10.22558098,0.005019724,-999,8.49284388,29.85942428,10.22558098,0.005019724,-999,8.49284388,21.27492206,10.22558098,0.005019724,-999,8.49284388
 01/03  20:00:00,11.26666667,2.525,7.133164121,0.00452826,55.5,46635.63043,36633.29876,8326.892919,30001.5,20000,8326.892919,91595.82211,13.02314348,10.81635602,23.31664938,3.956756387,0.283098553,30.90750375,0.208531996,1,0,0,0,0,0,1,0,0,0,0,0,-19.71690145,29.90750375,13456.24619,88987.19714,6.614726703,1.146976025,29.90750375,91595.82211,-2603.584352,0,0,-88972.8207,0,18.89993641,29.90750375,-88972.8207,0,5894.77992,0.568530069,94869.54485,94869.54485,0,7436.231655,0.67141713,0.634618637,0,91595.82211,13331.01157,104926.8337,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040142846,1.008028569,1.040142846,0.994806627,0.634618637,0.945192796,1,1,1.665378584,1,17.51721864,11.26666667,1,17.53923844,11.26666667,0.340115797,29.90750375,10.22357444,0.005019724,-999,19.40258337,8.491177347,4.104476305,20.75768098,10.22357444,0.005019724,20.75768098,8.491177347,4.104476305,21.32621105,10.22357444,0.005019724,21.32628573,8.491177347,21.32639857,10.22357444,0.005019724,-999,8.491177347,29.90750375,10.22357444,0.005019724,29.3,8.491177347,29.90750375,10.22357444,0.005019724,-999,8.491177347,21.32621105,10.22357444,0.005019724,-999,8.491177347,29.90750375,10.22357444,0.005019724,-999,8.491177347,21.32639857,10.22357444,0.005019724,-999,8.491177347
 01/03  21:00:00,10.25,2.616666667,6.605356472,0.004503088,58.91666667,46735.07569,36732.73905,8346.781474,30001.5,20000,8346.781474,91814.59621,13.0563053,10.84389853,23.36636953,3.956756387,0.282249913,30.95602807,0.208557999,1,0,0,0,0,0,1,0,0,0,0,0,-19.71775009,29.95602807,12915.90799,89025.4944,6.892923243,1.140714148,29.95602807,91814.59621,-2755.678137,0,0,-89048.3425,0,12.10707586,29.95602807,-89048.3425,0,5902.734838,0.569068284,94952.27028,94952.27028,0,6971.599534,0.671893409,0.635119276,0,91814.59621,12874.33437,104688.9306,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04056133,1.008112266,1.04056133,0.994752922,0.635119276,0.945267891,1,1,1.669356295,1,17.53847634,10.25,1,17.56048955,10.25,0.318632543,29.95602807,10.22768772,0.005019724,-999,19.35645883,8.494593633,4.110270147,20.8019101,10.22768772,0.005019724,20.8019101,8.494593633,4.110270147,21.37097839,10.22768772,0.005019724,21.37077688,8.494593633,21.37109341,10.22768772,0.005019724,-999,8.494593633,29.95602807,10.22768772,0.005019724,29.3,8.494593633,29.95602807,10.22768772,0.005019724,-999,8.494593633,21.37097839,10.22768772,0.005019724,-999,8.494593633,29.95602807,10.22768772,0.005019724,-999,8.494593633,21.37109341,10.22768772,0.005019724,-999,8.494593633
 01/03  22:00:00,9.358333333,4.908333333,7.261936308,0.005406815,75.25,46793.05736,36790.71782,8358.377517,30001.5,20000,8358.377517,91942.15269,13.07563481,10.85995263,23.39535891,3.956756387,0.281756539,30.98432644,0.208573029,1,0,0,0,0,0,1,0,0,0,0,0,-19.71824346,29.98432644,12510.06059,89033.43192,7.118380427,1.136105468,29.98432644,91942.15269,-2917.79136,0,0,-89010.51566,0,12.58966463,29.98432644,-89010.51566,0,5901.408884,0.568978584,94913.24317,94913.24317,0,6503.578972,0.671653427,0.634867012,0,91942.15269,12404.98786,104347.1405,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04049162,1.008098324,1.04049162,0.994761867,0.634867012,0.945230052,1,1,1.671675503,1,17.55755683,9.358333333,1,17.57960246,9.358333333,0.297345406,29.98432644,10.22700254,0.005019724,-999,19.33604067,8.494024555,4.118377006,20.83335788,10.22700254,0.005019724,20.83335788,8.494024555,4.118377006,21.40233646,10.22700254,0.005019724,21.40249274,8.494024555,21.40246361,10.22700254,0.005019724,-999,8.494024555,29.98432644,10.22700254,0.005019724,29.3,8.494024555,29.98432644,10.22700254,0.005019724,-999,8.494024555,21.40233646,10.22700254,0.005019724,-999,8.494024555,29.98432644,10.22700254,0.005019724,-999,8.494024555,21.40246361,10.22700254,0.005019724,-999,8.494024555
 01/03  23:00:00,8.9,7.2,8.009364136,0.006220327,89,46863.99695,36861.65386,8372.565081,30001.5,20000,8372.565081,92098.21589,13.09927943,10.87959064,23.43082693,3.956756387,0.281154114,31.0189543,0.208591305,1,0,0,0,0,0,1,0,0,0,0,0,-19.71884589,30.0189543,12153.25103,89057.67442,7.327890394,1.131981319,30.01896146,92098.21589,-3007.889132,0,0,-89085.04723,0,7.050390096,30.01896146,-89085.08338,0,5908.358513,0.569448684,94994.50014,94994.50014,1.21E-11,6250.032572,0.672126662,0.635364488,0,92098.21589,12158.39108,104256.607,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040856846,1.008171369,1.040856846,0.994715004,0.635364488,0.945304673,1,1,1.674513016,1,17.57952293,8.9,1,17.60162345,8.9,0.285547575,30.0189543,10.23052494,0.005019724,-999,19.30549023,8.496950084,4.124165876,20.8633654,10.23059235,0.005019724,20.8633654,8.497006067,4.124165876,21.43281409,10.23059235,0.005019724,21.43258566,8.497006067,21.43287017,10.23052494,0.005019724,-999,8.496950084,30.01896146,10.23052494,0.005019724,29.3,8.496950084,30.0189543,10.23052494,0.005019724,-999,8.496950084,21.43281409,10.23052494,0.005019724,-999,8.496950084,30.0189543,10.23052494,0.005019724,-999,8.496950084,21.43287017,10.23052494,0.005019724,-999,8.496950084
 01/03  24:00:00,8.9,6.908333333,7.865501877,0.006093339,87.25,46871.96295,36869.61947,8374.158241,30001.5,20000,8374.158241,92115.74065,13.10193421,10.88179557,23.43480973,3.956756387,0.281086552,31.02284314,0.208593349,1,0,0,0,0,0,1,0,0,0,0,0,-19.71891345,30.02284314,12168.47707,89136.59528,7.325205508,1.132100108,30.02286191,92115.74065,-2979.248018,0,0,-89136.30695,0,0.063322439,30.02286191,-89136.40176,0,5915.256339,0.569915234,95051.42747,95051.42747,0,6253.153545,0.67244539,0.635699569,0,92115.74065,12168.40988,104284.1505,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041219181,1.008243836,1.041219181,0.994668514,0.635699569,0.945354935,1,1,1.674831648,1,17.58669435,8.9,1,17.60879578,8.9,0.285547575,30.02284314,10.23414697,0.005019724,-999,19.31216512,8.499958352,4.132265834,20.86495488,10.23415374,0.005019724,20.86495488,8.499963979,4.132265834,21.43487011,10.23415374,0.005019724,21.4348729,8.499963979,21.43487011,10.23414697,0.005019724,-999,8.499958352,30.02286191,10.23414697,0.005019724,29.3,8.499958352,30.02284314,10.23414697,0.005019724,-999,8.499958352,21.43487011,10.23414697,0.005019724,-999,8.499958352,30.02284314,10.23414697,0.005019724,-999,8.499958352,21.43487011,10.23414697,0.005019724,-999,8.499958352
 01/04  01:00:00,8.55,6.35,7.426940371,0.005861217,86,46889.98127,36887.63689,8377.761815,30001.5,20000,8377.761815,92155.37997,13.10793857,10.88678248,23.44381844,3.956756387,0.280933859,31.03163985,0.208597961,1,0,0,0,0,0,1,0,0,0,0,0,-19.71906614,30.03163985,12018.13984,89072.43685,7.412014562,1.130435097,30.03163985,92155.37997,-3102.358667,0,0,-89043.82221,0,7.611385212,30.03163985,-89043.82221,0,5906.691025,0.569335901,94951.37625,94951.37625,0,6050.473749,0.671862786,0.635087091,0,92155.37997,11957.16477,104112.5447,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04076926,1.008153852,1.04076926,0.994726241,0.635087091,0.945263064,1,1,1.675552363,1,17.59358119,8.55,1,17.61567898,8.55,0.276538323,30.03163985,10.22972564,0.005019724,-999,19.31026148,8.496286222,4.138049685,20.87943722,10.22973147,0.005019724,20.87943722,8.496291062,4.138049685,21.44877312,10.22973147,0.005019724,21.44897524,8.496291062,21.44885143,10.22972564,0.005019724,-999,8.496286222,30.03163985,10.22972564,0.005019724,29.3,8.496286222,30.03163985,10.22972564,0.005019724,-999,8.496286222,21.44877312,10.22972564,0.005019724,-999,8.496286222,30.03163985,10.22972564,0.005019724,-999,8.496286222,21.44885143,10.22972564,0.005019724,-999,8.496286222
 01/04  02:00:00,8.008333333,6.1,7.046819468,0.005762887,87.75,46969.96436,36967.61598,8393.758035,30001.5,20000,8393.758035,92331.33838,13.13458782,10.90891598,23.48380799,3.956756387,0.280257102,31.07069285,0.20861834,1,0,0,0,0,0,1,0,0,0,0,0,-19.7197429,30.07069285,11686.90077,88976.14273,7.613672709,1.126621005,30.07069285,92331.33838,-3339.486781,0,0,-88977.08997,0,15.2106483,30.07069285,-88977.08997,0,5899.024229,0.568817268,94877.65856,94877.65856,1.21E-11,5741.606131,0.67144201,0.634644784,0,92331.33838,11640.63036,103971.9687,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040366267,1.008073253,1.040366267,0.994777952,0.634644784,0.945196718,1,1,1.678751607,1,17.61318045,8.008333333,1,17.63533486,8.008333333,0.262595433,30.07069285,10.22577044,0.005019724,-999,19.2670396,8.493001238,4.138049685,20.92205254,10.22577044,0.005019724,20.92205254,8.493001238,4.138049685,21.4908698,10.22577044,0.005019724,21.49083715,8.493001238,21.49101872,10.22577044,0.005019724,-999,8.493001238,30.07069285,10.22577044,0.005019724,29.3,8.493001238,30.07069285,10.22577044,0.005019724,-999,8.493001238,21.4908698,10.22577044,0.005019724,-999,8.493001238,30.07069285,10.22577044,0.005019724,-999,8.493001238,21.49101872,10.22577044,0.005019724,-999,8.493001238
 01/04  03:00:00,8.091666667,6.45,7.273895481,0.005918968,89.58333333,47021.90169,37019.55071,8404.14524,30001.5,20000,8404.14524,92445.59764,13.15188924,10.92328566,23.50977536,3.956756387,0.279818515,31.09605578,0.208631493,1,0,0,0,0,0,1,0,0,0,0,0,-19.72018149,30.09605578,11656.92095,89084.48683,7.642609366,1.126099427,30.09710899,92445.59764,-3322.195203,0,0,-89122.23339,0,2.654237373,30.09710899,-89127.58729,0,5911.832899,0.569683684,95024.06012,95024.06012,1.21E-11,5796.146492,0.672292838,0.635539191,0,92445.59764,11707.97939,104153.577,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04103936,1.008207872,1.04103936,0.994691586,0.635539191,0.945330879,1,1,1.680829048,1,17.6277224,8.091666667,1,17.64993254,8.091666667,0.264740493,30.09605578,10.2323075,0.005019724,-999,19.23902013,8.498430585,4.138049685,20.93922343,10.23238628,0.005019724,20.93922343,8.498496013,4.138049685,21.50890711,10.23238628,0.005019724,21.50873487,8.498496013,21.5089302,10.2323075,0.005019724,-999,8.498430585,30.09710899,10.2323075,0.005019724,29.3,8.498430585,30.09605578,10.2323075,0.005019724,-999,8.498430585,21.50890711,10.2323075,0.005019724,-999,8.498430585,30.09605578,10.2323075,0.005019724,-999,8.498430585,21.5089302,10.2323075,0.005019724,-999,8.498430585
 01/04  04:00:00,7.016666667,5.708333333,6.394459177,0.005632247,91.75,47034.70487,37032.35325,8406.705812,30001.5,20000,8406.705812,92473.76394,13.15615344,10.92682728,23.51617663,3.956756387,0.279710604,31.10230894,0.208634717,1,0,0,0,0,0,1,0,0,0,0,0,-19.7202894,30.10230894,11372.77481,89037.33625,7.833509343,1.123012887,30.10309495,92473.76394,-3461.896366,0,0,-89000.80959,0,8.807284287,30.10309495,-89004.803,0,5904.385014,0.569179854,94898.07339,94898.07339,0,5333.879348,0.67153811,0.634745833,0,92473.76394,11238.26436,103712.0283,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040647848,1.00812957,1.040647848,0.994741824,0.634745833,0.945211875,1,1,1.681341162,1,17.63022254,7.016666667,1,17.65243448,7.016666667,0.243901744,30.10230894,10.2285381,0.005019724,-999,19.23212449,8.495299913,4.138049685,20.95417791,10.2285381,0.005019724,20.95417791,8.495299913,4.138049685,21.52335777,10.2285381,0.005019724,21.523619,8.495299913,21.52345777,10.2285381,0.005019724,-999,8.495299913,30.10309495,10.2285381,0.005019724,29.3,8.495299913,30.10230894,10.2285381,0.005019724,-999,8.495299913,21.52335777,10.2285381,0.005019724,-999,8.495299913,30.10230894,10.2285381,0.005019724,-999,8.495299913,21.52345777,10.2285381,0.005019724,-999,8.495299913
 01/04  05:00:00,5.108333333,4.008333333,4.620335017,0.004998608,93,47137.43436,37135.0776,8427.251196,30001.5,20000,8427.251196,92699.76316,13.19036363,10.95524052,23.5675388,3.956756387,0.278845937,31.15248785,0.208660473,1,0,0,0,0,0,1,0,0,0,0,0,-19.72115406,30.15248785,10959.31469,88933.61715,8.115024432,1.118270693,30.15248785,92699.76316,-3735.791157,0,0,-88948.06628,0,17.00085781,30.15248785,-88948.06628,0,5897.297556,0.568700414,94847.07112,94847.07112,0,5036.575529,0.67125822,0.634451622,0,92699.76316,10933.87308,103633.6362,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040275314,1.008055063,1.040275314,0.994789626,0.634451622,0.945167743,1,1,1.685450239,1,17.65565644,5.108333333,1,17.67794321,5.108333333,0.230415523,30.15248785,10.22487647,0.005019724,-999,19.17685994,8.492258746,4.138049685,21.00599754,10.22487647,0.005019724,21.00599754,8.492258746,4.138049685,21.57469795,10.22487647,0.005019724,21.57457354,8.492258746,21.5748626,10.22487647,0.005019724,-999,8.492258746,30.15248785,10.22487647,0.005019724,29.3,8.492258746,30.15248785,10.22487647,0.005019724,-999,8.492258746,21.57469795,10.22487647,0.005019724,-999,8.492258746,30.15248785,10.22487647,0.005019724,-999,8.492258746,21.5748626,10.22487647,0.005019724,-999,8.492258746
 01/04  06:00:00,5.391666667,4.291666667,4.89810272,0.005098967,93,47201.40705,37199.0471,8440.045415,30001.5,20000,8440.045415,92840.49957,13.21166174,10.97292963,23.59952355,3.956756387,0.278308911,31.18374185,0.208676382,1,0,0,0,0,0,1,0,0,0,0,0,-19.72169109,30.18374185,10946.60031,89022.55074,8.132610342,1.117927008,30.18374185,92840.49957,-3797.960727,0,0,-89036.01771,0,7.179694275,30.18374185,-89036.01771,0,5907.897945,0.569417561,94944.91179,94944.91179,0,5069.082018,0.671814071,0.635035868,0,92840.49957,10976.97996,103817.4795,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040832761,1.008166552,1.040832761,0.994718092,0.635035868,0.94525538,1,1,1.688009083,1,17.67302623,5.391666667,1,17.69537498,5.391666667,0.231700713,30.18374185,10.23031697,0.005019724,-999,19.14252334,8.496777354,4.138049685,21.03272,10.23035562,0.005019724,21.03272,8.496809448,4.138049685,21.60213756,10.23035562,0.005019724,21.60203315,8.496809448,21.60220116,10.23031697,0.005019724,-999,8.496777354,30.18374185,10.23031697,0.005019724,29.3,8.496777354,30.18374185,10.23031697,0.005019724,-999,8.496777354,21.60213756,10.23031697,0.005019724,-999,8.496777354,30.18374185,10.23031697,0.005019724,-999,8.496777354,21.60220116,10.23031697,0.005019724,-999,8.496777354
 01/04  07:00:00,5.458333333,4.65,5.087168791,0.005214475,94.75,47232.3993,37230.03779,8446.243709,30001.5,20000,8446.243709,92908.6808,13.22197801,10.9814978,23.6150189,3.956756387,0.278049202,31.19888515,0.208684047,1,0,0,0,0,0,1,0,0,0,0,0,-19.7219508,30.19888515,11003.71386,89038.53814,8.091752867,1.118452807,30.19888515,92908.6808,-3875.198562,0,0,-89026.6331,0,6.188598019,30.19888515,-89026.6331,0,5908.539198,0.569460941,94936.04796,94936.04796,0,5075.247796,0.671753635,0.634972339,0,92908.6808,10983.78699,103892.4678,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040866474,1.008173295,1.040866474,0.994713766,0.634972339,0.945245851,1,1,1.689248742,1,17.68542619,5.458333333,1,17.70778724,5.458333333,0.23200311,30.19888515,10.2306563,0.005019724,-999,19.13678624,8.497059178,4.146142561,21.04901394,10.23068698,0.005019724,21.04901394,8.497084666,4.146142561,21.61847489,10.23068698,0.005019724,21.61855468,8.497084666,21.61853354,10.2306563,0.005019724,-999,8.497059178,30.19888515,10.2306563,0.005019724,29.3,8.497059178,30.19888515,10.2306563,0.005019724,-999,8.497059178,21.61847489,10.2306563,0.005019724,-999,8.497059178,30.19888515,10.2306563,0.005019724,-999,8.497059178,21.61853354,10.2306563,0.005019724,-999,8.497059178
 01/04  08:00:00,5.991666667,4.4,5.231856351,0.00510938,89.58333333,47230.31683,37227.95543,8445.827226,30001.5,20000,8445.827226,92904.09949,13.22128399,10.98092139,23.61397772,3.956756387,0.278066864,31.19786853,0.208683513,1,0,0,0,0,0,1,0,0,0,0,0,-19.72193314,30.19786853,11018.80101,89161.51802,8.091925861,1.118559232,30.20621045,92904.09949,-3621.887403,0,0,-89292.72404,0,-6.949436864,30.20621045,-89335.24343,0,5913.81161,0.569817522,95120.09778,95120.09778,0,5136.992536,0.67289115,0.63616839,0,92904.09949,11050.80415,103954.9036,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041143309,1.008228662,1.041143309,0.994678248,0.63616839,0.945425258,1,1,1.689165445,1,17.68860904,5.991666667,1,17.71096586,5.991666667,0.234422291,30.19786853,10.233408,0.005019724,-999,19.1456838,8.499344599,4.151921566,21.03269724,10.233408,0.005019724,21.03269724,8.499344599,4.151921566,21.60251477,10.233408,0.005019724,21.60240256,8.499344599,21.60252873,10.233408,0.005019724,-999,8.499344599,30.20621045,10.233408,0.005019724,29.3,8.499344599,30.19786853,10.233408,0.005019724,-999,8.499344599,21.60251477,10.233408,0.005019724,-999,8.499344599,30.19786853,10.233408,0.005019724,-999,8.499344599,21.60252873,10.233408,0.005019724,-999,8.499344599
 01/04  09:00:00,7.633333333,5.1,6.376709173,0.005356379,83.83333333,47034.43096,37032.07935,8406.651031,30001.5,20000,8406.651031,92473.16134,13.1560607,10.92675026,23.51603968,3.956756387,0.279713297,31.10217682,0.208634613,1,0,0,0,0,0,1,0,0,0,0,0,-19.7202867,30.10217682,11354.58515,89281.29126,7.865567135,1.122696918,30.13392625,92473.16134,-2897.598876,0,0,-89607.61831,0,-32.51383542,30.13392625,-89768.16507,0,5915.340422,0.56992092,95193.42412,95193.42412,0,5557.720041,0.673347954,0.636648678,0,92473.16134,11473.06046,103946.2218,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636648678,0.945497302,1,1,1.681330206,1,17.64330823,7.633333333,1,17.66549711,7.633333333,0.253453108,30.10217682,10.23419711,0.005019724,-999,19.26198095,8.5,4.160007491,20.93064652,10.23419711,0.005019724,20.93064652,8.5,4.160007491,21.50056744,10.23419711,0.005019724,21.50056744,8.5,21.50056744,10.23419711,0.005019724,-999,8.5,30.13392625,10.23419711,0.005019724,29.3,8.5,30.10217682,10.23419711,0.005019724,-999,8.5,21.50056744,10.23419711,0.005019724,-999,8.5,30.10217682,10.23419711,0.005019724,-999,8.5,21.50056744,10.23419711,0.005019724,-999,8.5
 01/04  10:00:00,8.65,5.25,6.985761146,0.005439427,79.5,46878.92753,36876.5837,8375.551123,30001.5,20000,8375.551123,92131.06236,13.10425432,10.88372253,23.43829185,3.956756387,0.28102772,31.02624414,0.208595114,1,0,0,0,0,0,1,0,0,0,0,0,-19.71897228,30.02624414,11977.99828,89254.71081,7.452036792,1.129939013,30.05136861,92131.06236,-2638.219756,0,0,-89518.29413,0,-25.61664618,30.05136861,-89644.69895,0,5915.340422,0.56992092,95172.86192,95172.86192,0,6119.255902,0.673217199,0.636511159,0,92131.06236,12034.59632,104165.6587,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636511159,0.945476674,1,1,1.675110225,1,17.60683011,8.65,1,17.62888452,8.65,0.279112395,30.02624414,10.23419711,0.005019724,-999,19.35390664,8.5,4.165781489,20.85669494,10.23419711,0.005019724,20.85669494,8.5,4.165781489,21.42661586,10.23419711,0.005019724,21.42661586,8.5,21.42661586,10.23419711,0.005019724,-999,8.5,30.05136861,10.23419711,0.005019724,29.3,8.5,30.02624414,10.23419711,0.005019724,-999,8.5,21.42661586,10.23419711,0.005019724,-999,8.5,30.02624414,10.23419711,0.005019724,-999,8.5,21.42661586,10.23419711,0.005019724,-999,8.5
 01/04  11:00:00,8.9,5,7.010643902,0.005358565,77,46722.00037,36719.66438,8344.166475,30001.5,20000,8344.166475,91785.83123,13.05194429,10.8402765,23.35983219,3.956756387,0.282361702,30.94964887,0.208554561,1,0,0,0,0,0,1,0,0,0,0,0,-19.7176383,29.94964887,12178.85763,89311.37794,7.33331293,1.132590299,29.97762114,91785.83123,-2192.153886,0,0,-89622.77358,0,-28.24450835,29.97762114,-89762.1099,0,5915.340422,0.56992092,95247.78334,95247.78334,1.21E-11,6264.762706,0.673693599,0.63701223,0,91785.83123,12180.10313,103965.9344,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63701223,0.945551835,1,1,1.668833295,1,17.56678818,8.9,1,17.58871652,8.9,0.285547575,29.94964887,10.23419711,0.005019724,-999,19.43921276,8.5,4.165781489,20.77288127,10.23419711,0.005019724,20.77288127,8.5,4.165781489,21.34280219,10.23419711,0.005019724,21.34280219,8.5,21.34280219,10.23419711,0.005019724,-999,8.5,29.97762114,10.23419711,0.005019724,29.3,8.5,29.94964887,10.23419711,0.005019724,-999,8.5,21.34280219,10.23419711,0.005019724,-999,8.5,29.94964887,10.23419711,0.005019724,-999,8.5,21.34280219,10.23419711,0.005019724,-999,8.5
 01/04  12:00:00,9.541666667,5,7.299395456,0.005342441,73.5,46483.66404,36481.33997,8296.500402,30001.5,20000,8296.500402,91261.50442,12.97244458,10.77424811,23.24066999,3.956756387,0.284401334,30.83337781,0.208491706,1,0,0,0,0,0,1,0,0,0,0,0,-19.71559867,29.83337781,12442.62659,89392.79339,7.18585384,1.13620996,29.87434814,91261.50442,-1491.299158,0,0,-89810.61904,0,-40.41821545,29.87434814,-90010.05794,0,5915.340422,0.56992092,95300.71902,95300.71902,0,6628.527989,0.674030166,0.637366261,0,91261.50442,12543.86841,103805.3728,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637366261,0.945604939,1,1,1.65930008,1,17.50150539,9.541666667,1,17.52325339,9.541666667,0.301979106,29.83337781,10.23419711,0.005019724,-999,19.55840226,8.5,4.157697504,20.65151006,10.23419711,0.005019724,20.65151006,8.5,4.157697504,21.22143098,10.23419711,0.005019724,21.22143098,8.5,21.22143098,10.23419711,0.005019724,-999,8.5,29.87434814,10.23419711,0.005019724,29.3,8.5,29.83337781,10.23419711,0.005019724,-999,8.5,21.22143098,10.23419711,0.005019724,-999,8.5,29.83337781,10.23419711,0.005019724,-999,8.5,21.22143098,10.23419711,0.005019724,-999,8.5
 01/04  13:00:00,10.35,5.35,7.816338229,0.005453149,71,46298.56435,36296.24953,8259.481388,30001.5,20000,8259.481388,90854.29527,12.91066086,10.72293372,23.14812477,3.956756387,0.285996189,30.74312565,0.208441878,1,0,0,0,0,0,1,0,0,0,0,0,-19.71400381,29.74312565,12906.92219,89346.71009,6.922646877,1.141969624,29.77429517,90854.29527,-1208.052492,0,0,-89676.1904,0,-30.37221184,29.77429517,-89826.07041,0,5915.340422,0.56992092,95268.01521,95268.01521,1.21E-11,7038.353643,0.673822243,0.63714754,0,90854.29527,12953.69406,103807.9893,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63714754,0.945572131,1,1,1.651896278,1,17.45104458,10.35,1,17.47265244,10.35,0.32074565,29.74312565,10.23419711,0.005019724,-999,19.65217028,8.5,4.151921566,20.56440878,10.23419711,0.005019724,20.56440878,8.5,4.151921566,21.1343297,10.23419711,0.005019724,21.1343297,8.5,21.1343297,10.23419711,0.005019724,-999,8.5,29.77429517,10.23419711,0.005019724,29.3,8.5,29.74312565,10.23419711,0.005019724,-999,8.5,21.1343297,10.23419711,0.005019724,-999,8.5,29.74312565,10.23419711,0.005019724,-999,8.5,21.1343297,10.23419711,0.005019724,-999,8.5
 01/04  14:00:00,10.6,5.6,8.042911994,0.005548577,71,46110.9969,36108.69146,8221.968836,30001.5,20000,8221.968836,90441.6572,12.84801208,10.67090085,23.05434573,3.956756387,0.28762312,30.65171834,0.208390368,1,0,0,0,0,0,1,0,0,0,0,0,-19.71237688,29.65171834,13071.47167,89380.44534,6.837824957,1.144427934,29.68507216,90441.6572,-762.7363086,0,0,-89709.75315,0,-31.7721624,29.68507216,-89866.58181,0,5915.340422,0.56992092,95278.90654,95278.90654,0,7154.991767,0.673891463,0.63722038,0,90441.6572,13070.33219,103511.9894,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63722038,0.945583057,1,1,1.644393767,1,17.39866068,10.6,1,17.42013049,10.6,0.326028417,29.65171834,10.23419711,0.005019724,-999,19.74457319,8.5,4.143830581,20.47195213,10.23419711,0.005019724,20.47195213,8.5,4.143830581,21.04187305,10.23419711,0.005019724,21.04187305,8.5,21.04187305,10.23419711,0.005019724,-999,8.5,29.68507216,10.23419711,0.005019724,29.3,8.5,29.65171834,10.23419711,0.005019724,-999,8.5,21.04187305,10.23419711,0.005019724,-999,8.5,29.65171834,10.23419711,0.005019724,-999,8.5,21.04187305,10.23419711,0.005019724,-999,8.5
 01/04  15:00:00,10.25,6.241666667,8.194782064,0.005824261,76.25,46076.6467,36074.34298,8215.098967,30001.5,20000,8215.098967,90366.08864,12.83653576,10.6613692,23.03717149,3.956756387,0.287921884,30.6349821,0.208380857,1,0,0,0,0,0,1,0,0,0,0,0,-19.71207812,29.6349821,12935.97657,89161.70912,6.892830172,1.143189286,29.64102176,90366.08864,-1182.999632,0,0,-89176.47382,0,2.448026089,29.64102176,-89204.83081,0,5905.840858,0.569278305,95020.52531,95020.52531,0,6976.065893,0.672308088,0.635555247,0,90366.08864,12881.90675,103247.9954,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040724254,1.008144851,1.040724254,0.994732022,0.635555247,0.945333287,1,1,1.643019793,1,17.38575655,10.25,1,17.407197,10.25,0.318632543,29.6349821,10.2292891,0.005019724,-999,19.75556981,8.495923658,4.138049685,20.47571856,10.2292891,0.005019724,20.47571856,8.495923658,4.138049685,21.04499687,10.2292891,0.005019724,21.04530537,8.495923658,21.04508344,10.2292891,0.005019724,-999,8.495923658,29.64102176,10.2292891,0.005019724,29.3,8.495923658,29.6349821,10.2292891,0.005019724,-999,8.495923658,21.04499687,10.2292891,0.005019724,-999,8.495923658,29.6349821,10.2292891,0.005019724,-999,8.495923658,21.04508344,10.2292891,0.005019724,-999,8.495923658
 01/04  16:00:00,10.35,7.341666667,8.779325764,0.006297775,81.75,46202.01269,36199.7027,8240.171539,30001.5,20000,8240.171539,90641.88693,12.87841706,10.69615367,23.09985135,3.956756387,0.286832329,30.69606713,0.208415489,1,0,0,0,0,0,1,0,0,0,0,0,-19.71316767,29.69606713,12853.9383,88969.53944,6.921817095,1.141899491,29.69606713,90641.88693,-1680.889112,0,0,-88933.90141,0,26.74544602,29.69606713,-88933.90141,0,5886.312153,0.567956921,94822.95387,94822.95387,0,7009.869268,0.671173968,0.634363116,0,90641.88693,12896.18142,103538.0684,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039696493,1.007939299,1.039696493,0.994863923,0.634363116,0.945154467,1,1,1.648034308,1,17.41141167,10.35,1,17.43294627,10.35,0.32074565,29.69606713,10.21918723,0.005019724,-999,19.67507034,8.487533557,4.129951865,20.54681313,10.21918723,0.005019724,20.54681313,8.487533557,4.129951865,21.11477005,10.21918723,0.005019724,21.11488517,8.487533557,21.11503449,10.21918723,0.005019724,-999,8.487533557,29.69606713,10.21918723,0.005019724,29.3,8.487533557,29.69606713,10.21918723,0.005019724,-999,8.487533557,21.11477005,10.21918723,0.005019724,-999,8.487533557,29.69606713,10.21918723,0.005019724,-999,8.487533557,21.11503449,10.21918723,0.005019724,-999,8.487533557
 01/04  17:00:00,10.25,7.8,8.946572301,0.006488406,84.75,46459.43941,36457.11655,8291.655596,30001.5,20000,8291.655596,91208.21156,12.96435834,10.76753209,23.22855828,3.956756387,0.284610157,30.82156665,0.208485175,1,0,0,0,0,0,1,0,0,0,0,0,-19.71538984,29.82156665,12851.13677,88672.23836,6.90026185,1.141083514,29.82156665,91208.21156,-2504.90763,0,0,-88647.08096,0,54.64361119,29.82156665,-88647.08096,0,5856.036201,0.565906593,94508.69497,94508.69497,3.64E-11,6944.201443,0.669364081,0.632461542,0,91208.21156,12800.23764,104008.4492,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038096515,1.007619303,1.038096515,0.995069372,0.632461542,0.944869231,1,1,1.658331119,1,17.4709146,10.25,1,17.49263186,10.25,0.318632543,29.82156665,10.20346103,0.005019724,-999,19.525696,8.47447218,4.124165876,20.68857916,10.20346103,0.005019724,20.68857916,8.47447218,4.124165876,21.25448575,10.20346103,0.005019724,21.25471707,8.47447218,21.25502479,10.20346103,0.005019724,-999,8.47447218,29.82156665,10.20346103,0.005019724,29.3,8.47447218,29.82156665,10.20346103,0.005019724,-999,8.47447218,21.25448575,10.20346103,0.005019724,-999,8.47447218,29.82156665,10.20346103,0.005019724,-999,8.47447218,21.25502479,10.20346103,0.005019724,-999,8.47447218
 01/04  18:00:00,10,7.158333333,8.513308811,0.006205431,82.5,46719.19653,36716.86069,8343.605722,30001.5,20000,8343.605722,91779.66295,13.05100973,10.8395003,23.35843035,3.956756387,0.282385519,30.94828026,0.208553838,1,0,0,0,0,0,1,0,0,0,0,0,-19.71761448,29.94828026,12716.65856,88823.76577,6.984838614,1.138660609,29.94828026,91779.66295,-2887.4022,0,0,-88862.8764,0,32.11186838,29.94828026,-88862.8764,0,5881.639887,0.567640642,94747.69672,94747.69672,1.21E-11,6843.586744,0.670724392,0.633890646,0,91779.66295,12725.22663,104504.8896,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039450089,1.007890018,1.039450089,0.994895554,0.633890646,0.945083597,1,1,1.668721144,1,17.54429024,10,1,17.56623233,10,0.313349775,29.94828026,10.21676532,0.005019724,-999,19.39502633,8.485522043,4.132265834,20.8041202,10.21676532,0.005019724,20.8041202,8.485522043,4.132265834,21.37176084,10.21676532,0.005019724,21.37137654,8.485522043,21.37206781,10.21676532,0.005019724,-999,8.485522043,29.94828026,10.21676532,0.005019724,29.3,8.485522043,29.94828026,10.21676532,0.005019724,-999,8.485522043,21.37176084,10.21676532,0.005019724,-999,8.485522043,29.94828026,10.21676532,0.005019724,-999,8.485522043,21.37206781,10.21676532,0.005019724,-999,8.485522043
 01/04  19:00:00,9.65,6.7,8.117258449,0.006001486,81.75,46844.22288,36841.88078,8368.610366,30001.5,20000,8368.610366,92054.71402,13.09268891,10.87411689,23.42094039,3.956756387,0.281321961,31.00930162,0.208586218,1,0,0,0,0,0,1,0,0,0,0,0,-19.71867804,30.00930162,12615.97911,88976.15265,7.053018412,1.137101925,30.00930162,92054.71402,-3054.206577,0,0,-88984.65344,0,16.42577812,30.00930162,-88984.65344,0,5897.869254,0.568739118,94884.17579,94884.17579,0,6665.819603,0.671490766,0.634696031,0,92054.71402,12563.68886,104618.4029,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04030548,1.008061096,1.04030548,0.994785754,0.634696031,0.945204405,1,1,1.673722073,1,17.58101198,9.65,1,17.60306377,9.65,0.304844511,30.00930162,10.22517296,0.005019724,-999,19.33503971,8.492505001,4.138049685,20.85949834,10.22517296,0.005019724,20.85949834,8.492505001,4.138049685,21.42823746,10.22517296,0.005019724,21.42813996,8.492505001,21.42839687,10.22517296,0.005019724,-999,8.492505001,30.00930162,10.22517296,0.005019724,29.3,8.492505001,30.00930162,10.22517296,0.005019724,-999,8.492505001,21.42823746,10.22517296,0.005019724,-999,8.492505001,30.00930162,10.22517296,0.005019724,-999,8.492505001,21.42839687,10.22517296,0.005019724,-999,8.492505001
 01/04  20:00:00,9.4,6.35,7.838759344,0.005864419,81.25,46918.21232,36915.86652,8383.407884,30001.5,20000,8383.407884,92217.48672,13.11734565,10.89459552,23.45793326,3.956756387,0.280694763,31.04542313,0.208605175,1,0,0,0,0,0,1,0,0,0,0,0,-19.71930524,30.04542313,12431.57051,89029.17408,7.161538895,1.134838934,30.04542313,92217.48672,-3171.800257,0,0,-89036.07411,0,10.14563768,30.04542313,-89036.07411,0,5904.577267,0.569192949,94941.67076,94941.67076,0,6528.612619,0.671814364,0.635036174,0,92217.48672,12433.18989,104650.6766,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040658291,1.008131658,1.040658291,0.994740478,0.635036174,0.945255426,1,1,1.676681577,1,17.60056183,9.4,1,17.62267919,9.4,0.298417936,30.04542313,10.22864075,0.005019724,-999,19.29499348,8.495385171,4.138049685,20.89317942,10.22864075,0.005019724,20.89317942,8.495385171,4.138049685,21.46237237,10.22864075,0.005019724,21.46229777,8.495385171,21.46247064,10.22864075,0.005019724,-999,8.495385171,30.04542313,10.22864075,0.005019724,29.3,8.495385171,30.04542313,10.22864075,0.005019724,-999,8.495385171,21.46237237,10.22864075,0.005019724,-999,8.495385171,30.04542313,10.22864075,0.005019724,-999,8.495385171,21.46247064,10.22864075,0.005019724,-999,8.495385171
 01/04  21:00:00,9.108333333,6.45,7.751964333,0.005909,83.5,46953.92952,36951.58194,8390.551146,30001.5,20000,8390.551146,92296.0626,13.12924611,10.90447943,23.47579097,3.956756387,0.280392559,31.06286262,0.208614275,1,0,0,0,0,0,1,0,0,0,0,0,-19.71960744,30.06286262,12326.24612,89096.71453,7.228493683,1.133558934,30.06297071,92296.0626,-3182.938282,0,0,-89111.19681,0,2.652590317,30.06297071,-89111.74504,0,5912.655987,0.569739373,95023.30977,95023.30977,1.46E-11,6368.970548,0.672282891,0.635528725,0,92296.0626,12281.62654,104577.6891,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041082659,1.008216532,1.041082659,0.994686029,0.635528725,0.945329309,1,1,1.678110229,1,17.61048902,9.108333333,1,17.63264399,9.108333333,0.290910225,30.06286262,10.23276878,0.005019724,-999,19.27569232,8.498813701,4.138049685,20.90648303,10.23281187,0.005019724,20.90648303,8.498849484,4.138049685,21.47622241,10.23281187,0.005019724,21.47612385,8.498849484,21.47624204,10.23276878,0.005019724,-999,8.498813701,30.06297071,10.23276878,0.005019724,29.3,8.498813701,30.06286262,10.23276878,0.005019724,-999,8.498813701,21.47622241,10.23276878,0.005019724,-999,8.498813701,30.06286262,10.23276878,0.005019724,-999,8.498813701,21.47624204,10.23276878,0.005019724,-999,8.498813701
 01/04  22:00:00,8.9,6.7,7.762818751,0.005999271,86,46951.93837,36949.59089,8390.152927,30001.5,20000,8390.152927,92291.6822,13.12858274,10.90392847,23.47479545,3.956756387,0.280409393,31.06189035,0.208613769,1,0,0,0,0,0,1,0,0,0,0,0,-19.71959061,30.06189035,12168.18226,89130.86829,7.324912329,1.131842713,30.06256954,92291.6822,-3155.433234,0,0,-89136.91591,0,-0.697225056,30.06256954,-89140.3614,0,5915.340422,0.56992092,95045.20691,95045.20691,0,6252.782582,0.672405292,0.635657409,0,92291.6822,12168.123,104459.8052,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635657409,0.945348611,1,1,1.678030585,1,17.61468877,8.9,1,17.63683384,8.9,0.285547575,30.06189035,10.23419711,0.005019724,-999,19.28772738,8.5,4.146142561,20.90464023,10.23419711,0.005019724,20.90464023,8.5,4.146142561,21.47456115,10.23419711,0.005019724,21.47456115,8.5,21.47456115,10.23419711,0.005019724,-999,8.5,30.06256954,10.23419711,0.005019724,29.3,8.5,30.06189035,10.23419711,0.005019724,-999,8.5,21.47456115,10.23419711,0.005019724,-999,8.5,30.06189035,10.23419711,0.005019724,-999,8.5,21.47456115,10.23419711,0.005019724,-999,8.5
 01/04  23:00:00,7.908333333,5.708333333,6.812151872,0.005605799,86,46960.35089,36958.00299,8391.835388,30001.5,20000,8391.835388,92310.18927,13.13138541,10.90625622,23.47900149,3.956756387,0.28033828,31.06599818,0.208615906,1,0,0,0,0,0,1,0,0,0,0,0,-19.71966172,30.06599818,11763.89277,89093.55631,7.577619202,1.127450968,30.06607964,92310.18927,-3225.940209,0,0,-89079.73523,0,3.817081662,30.06607964,-89080.14863,0,5911.056461,0.569631196,94990.89704,94990.89704,0,5691.098766,0.67208676,0.635322528,0,92310.18927,11602.15523,103912.3445,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04099868,1.008199736,1.04099868,0.994696804,0.635322528,0.945298379,1,1,1.678367078,1,17.61956328,7.908333333,1,17.64170096,7.908333333,0.260021361,30.06599818,10.23191408,0.005019724,-999,19.29100896,8.498103832,4.151921566,20.91200344,10.23198643,0.005019724,20.91200344,8.49816392,4.151921566,21.48163463,10.23198643,0.005019724,21.481724,8.49816392,21.48166557,10.23191408,0.005019724,-999,8.498103832,30.06607964,10.23191408,0.005019724,29.3,8.498103832,30.06599818,10.23191408,0.005019724,-999,8.498103832,21.48163463,10.23191408,0.005019724,-999,8.498103832,30.06599818,10.23191408,0.005019724,-999,8.498103832,21.48166557,10.23191408,0.005019724,-999,8.498103832
 01/04  24:00:00,7.841666667,5.991666667,6.934059668,0.005732942,88.33333333,46987.08419,36984.73495,8397.181914,30001.5,20000,8397.181914,92369.00105,13.14029136,10.91365305,23.49236748,3.956756387,0.280112391,31.07905247,0.208622689,1,0,0,0,0,0,1,0,0,0,0,0,-19.71988761,30.07905247,11462.55489,89095.31225,7.774631048,1.124101356,30.07924126,92369.00105,-3255.657262,0,0,-89111.63383,0,2.464420895,30.07924126,-89112.59342,0,5912.811735,0.569749903,95023.32911,95023.32911,0,5655.198273,0.672282034,0.635527824,0,92369.00105,11568.01001,103937.0111,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041090826,1.008218165,1.041090826,0.994684981,0.635527824,0.945329174,1,1,1.679436383,1,17.62655771,7.841666667,1,17.64871739,7.841666667,0.258305313,30.07905247,10.23281202,0.005019724,-999,19.27656528,8.498849614,4.151921566,20.92274284,10.23289214,0.005019724,20.92274284,8.498916159,4.151921566,21.49249274,10.23289214,0.005019724,21.49240338,8.498916159,21.49250675,10.23281202,0.005019724,-999,8.498849614,30.07924126,10.23281202,0.005019724,29.3,8.498849614,30.07905247,10.23281202,0.005019724,-999,8.498849614,21.49249274,10.23281202,0.005019724,-999,8.498849614,30.07905247,10.23281202,0.005019724,-999,8.498849614,21.49250675,10.23281202,0.005019724,-999,8.498849614
 01/05  01:00:00,8.008333333,6.35,7.18025842,0.005868355,89.41666667,46990.23264,36987.88324,8397.811588,30001.5,20000,8397.811588,92375.92747,13.14134017,10.91452414,23.49394162,3.956756387,0.280085804,31.08058998,0.208623486,1,0,0,0,0,0,1,0,0,0,0,0,-19.7199142,30.08058998,11709.81414,89106.1626,7.609896774,1.12676892,30.08093534,92375.92747,-3277.180613,0,0,-89096.30321,0,1.851813725,30.08093534,-89098.05813,0,5912.995712,0.569762352,95006.76856,95006.76856,0,5748.188086,0.672175526,0.635415847,0,92375.92747,11661.1838,104037.1113,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041100511,1.008220102,1.041100511,0.994683739,0.635415847,0.945312377,1,1,1.679562318,1,17.62737912,8.008333333,1,17.64954238,8.008333333,0.262595433,30.08058998,10.23287685,0.005019724,-999,19.27486523,8.498903457,4.151921566,20.92596119,10.23298733,0.005019724,20.92596119,8.498995219,4.151921566,21.49572354,10.23298733,0.005019724,21.49578942,8.498995219,21.49573244,10.23287685,0.005019724,-999,8.498903457,30.08093534,10.23287685,0.005019724,29.3,8.498903457,30.08058998,10.23287685,0.005019724,-999,8.498903457,21.49572354,10.23287685,0.005019724,-999,8.498903457,30.08058998,10.23287685,0.005019724,-999,8.498903457,21.49573244,10.23287685,0.005019724,-999,8.498903457
 01/05  02:00:00,7.8,6.1,6.94541121,0.005757244,89,47015.76359,37013.41292,8402.917651,30001.5,20000,8402.917651,92432.09416,13.14984469,10.92158756,23.50670646,3.956756387,0.279870302,31.09305811,0.208629943,1,0,0,0,0,0,1,0,0,0,0,0,-19.7201297,30.09305811,11540.36205,89077.06663,7.718741156,1.124864804,30.09305811,92432.09416,-3348.319291,0,0,-89079.79067,0,4.307356084,30.09305811,-89079.79067,0,5911.081145,0.569632872,94992.62126,94992.62126,0,5630.093874,0.672097578,0.635333898,0,92432.09416,11541.17502,103973.2692,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040999999,1.0082,1.040999999,0.994696634,0.635333898,0.945300085,1,1,1.68058353,1,17.63368891,7.8,1,17.65587073,7.8,0.257232783,30.09305811,10.23182069,0.005019724,-999,19.26108356,8.498026265,4.151921566,20.93890865,10.2319994,0.005019724,20.93890865,8.498174694,4.151921566,21.50854152,10.2319994,0.005019724,21.50850347,8.498174694,21.50856018,10.23182069,0.005019724,-999,8.498026265,30.09305811,10.23182069,0.005019724,29.3,8.498026265,30.09305811,10.23182069,0.005019724,-999,8.498026265,21.50854152,10.23182069,0.005019724,-999,8.498026265,30.09305811,10.23182069,0.005019724,-999,8.498026265,21.50856018,10.23182069,0.005019724,-999,8.498026265
 01/05  03:00:00,6.166666667,4.816666667,5.532989317,0.005281133,91.33333333,47067.0485,37064.69527,8413.174377,30001.5,20000,8413.174377,92544.91814,13.16692529,10.93577383,23.53234763,3.956756387,0.279438109,31.11810628,0.20864285,1,0,0,0,0,0,1,0,0,0,0,0,-19.72056189,30.11810628,11161.48454,88974.15211,7.973884864,1.120652491,30.11810628,92544.91814,-3595.603711,0,0,-88930.73476,0,16.20545119,30.11810628,-88930.73476,0,5897.253951,0.568697404,94830.01942,94830.01942,1.21E-11,5157.931975,0.671149932,0.634337844,0,92544.91814,11055.18593,103600.1041,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040272797,1.008054559,1.040272797,0.994789953,0.634337844,0.945150677,1,1,1.682634875,1,17.64533813,6.166666667,1,17.66754631,6.166666667,0.236001485,30.11810628,10.22480924,0.005019724,-999,19.23343844,8.492202916,4.151921566,20.97323952,10.22485172,0.005019724,20.97323952,8.492238196,4.151921566,21.54193692,10.22485172,0.005019724,21.54224895,8.492238196,21.54209715,10.22480924,0.005019724,-999,8.492202916,30.11810628,10.22480924,0.005019724,29.3,8.492202916,30.11810628,10.22480924,0.005019724,-999,8.492202916,21.54193692,10.22480924,0.005019724,-999,8.492202916,30.11810628,10.22480924,0.005019724,-999,8.492202916,21.54209715,10.22480924,0.005019724,-999,8.492202916
 01/05  04:00:00,4.358333333,3.55,4.003244731,0.004826894,94.75,47186.31976,37183.96056,8437.028032,30001.5,20000,8437.028032,92807.30835,13.20663898,10.96875799,23.59198028,3.956756387,0.278435514,31.17637072,0.208672634,1,0,0,0,0,0,1,0,0,0,0,0,-19.72156449,30.17637072,10819.09085,88921.76195,8.219909419,1.116622726,30.17637072,92807.30835,-3846.127636,0,0,-88945.83683,0,17.11538285,30.17637072,-88945.83683,0,5897.386777,0.568706442,94844.92245,94844.92245,1.21E-11,4833.90662,0.671243973,0.634436655,0,92807.30835,10731.2934,103538.6017,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040279978,1.008055996,1.040279978,0.994789028,0.634436655,0.945165498,1,1,1.687405606,1,17.67128326,4.358333333,1,17.69360025,4.358333333,0.221150879,30.17637072,10.2249223,0.005019724,-999,19.15839955,8.492296818,4.143830581,21.03012895,10.2249223,0.005019724,21.03012895,8.492296818,4.143830581,21.59883539,10.2249223,0.005019724,21.59862001,8.492296818,21.59899923,10.2249223,0.005019724,-999,8.492296818,30.17637072,10.2249223,0.005019724,29.3,8.492296818,30.17637072,10.2249223,0.005019724,-999,8.492296818,21.59883539,10.2249223,0.005019724,-999,8.492296818,30.17637072,10.2249223,0.005019724,-999,8.492296818,21.59899923,10.2249223,0.005019724,-999,8.492296818
 01/05  05:00:00,4.191666667,3.65,3.963143474,0.004865673,96.58333333,47251.21078,37248.84834,8450.005912,30001.5,20000,8450.005912,92950.06503,13.22823914,10.98669797,23.62442417,3.956756387,0.277891711,31.20807737,0.208688687,1,0,0,0,0,0,1,0,0,0,0,0,-19.72210829,30.20807737,10614.44701,89001.54935,8.386862171,1.114218894,30.20807737,92950.06503,-3938.812201,0,0,-89002.01052,0,9.236272378,30.20807737,-89002.01052,0,5905.405918,0.569249007,94908.35785,94908.35785,1.21E-11,4791.640271,0.671597169,0.634807869,0,92950.06503,10697.04619,103647.1112,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040701858,1.008140372,1.040701858,0.994734888,0.634807869,0.94522118,1,1,1.690001182,1,17.68544631,4.191666667,1,17.70783181,4.191666667,0.219092417,30.20807737,10.22906897,0.005019724,-999,19.11584049,8.495740825,4.138049685,21.05942794,10.22906897,0.005019724,21.05942794,8.495740825,4.138049685,21.62867695,10.22906897,0.005019724,21.6286647,8.495740825,21.62876769,10.22906897,0.005019724,-999,8.495740825,30.20807737,10.22906897,0.005019724,29.3,8.495740825,30.20807737,10.22906897,0.005019724,-999,8.495740825,21.62867695,10.22906897,0.005019724,-999,8.495740825,30.20807737,10.22906897,0.005019724,-999,8.495740825,21.62876769,10.22906897,0.005019724,-999,8.495740825
 01/05  06:00:00,4.108333333,3.55,3.869439251,0.00482865,96.41666667,47299.85522,37297.49035,8459.734557,30001.5,20000,8459.734557,93057.08013,13.2444281,11.00014369,23.64874517,3.956756387,0.277484878,31.23184921,0.208700646,1,0,0,0,0,0,1,0,0,0,0,0,-19.72251512,30.23184921,10698.93076,89011.36129,8.321165908,1.114992262,30.23184921,93057.08013,-4037.654791,0,0,-89011.99795,0,7.577069401,30.23184921,-89011.99795,0,5907.216905,0.569371508,94919.98487,94919.98487,0,4709.754387,0.671659752,0.634873651,0,93057.08013,10616.97129,103674.0514,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040797027,1.008159405,1.040797027,0.994722676,0.634873651,0.945231048,1,1,1.691946911,1,17.69800522,4.108333333,1,17.72043261,4.108333333,0.215326907,30.23184921,10.23000439,0.005019724,-999,19.08981473,8.496517738,4.138049685,21.08291564,10.23000439,0.005019724,21.08291564,8.496517738,4.138049685,21.65228715,10.23000439,0.005019724,21.65226476,8.496517738,21.65236137,10.23000439,0.005019724,-999,8.496517738,30.23184921,10.23000439,0.005019724,29.3,8.496517738,30.23184921,10.23000439,0.005019724,-999,8.496517738,21.65228715,10.23000439,0.005019724,-999,8.496517738,30.23184921,10.23000439,0.005019724,-999,8.496517738,21.65236137,10.23000439,0.005019724,-999,8.496517738
 01/05  07:00:00,5.183333333,4.291666667,4.780215806,0.005092807,94.25,47310.15949,37307.7941,8461.795359,30001.5,20000,8461.795359,93079.74894,13.24785701,11.00299157,23.65389705,3.956756387,0.277398792,31.23688515,0.208703171,1,0,0,0,0,0,1,0,0,0,0,0,-19.72260121,30.23688515,10842.42606,89099.82893,8.22101746,1.116471345,30.24050144,93079.74894,-3923.26504,0,0,-89160.35532,0,-2.449320173,30.24050144,-89178.92602,0,5914.136834,0.56983952,95037.07188,95037.07188,0,5041.241311,0.672361111,0.635610965,0,93079.74894,10955.37814,104035.1271,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041160398,1.00823208,1.041160398,0.994676056,0.635610965,0.945341645,1,1,1.692359072,1,17.70133334,5.183333333,1,17.72377583,5.183333333,0.230234785,30.23688515,10.23357596,0.005019724,-999,19.08430672,8.499484103,4.138049685,21.07986327,10.23357596,0.005019724,21.07986327,8.499484103,4.138049685,21.64970279,10.23357596,0.005019724,21.64961296,8.499484103,21.64971379,10.23357596,0.005019724,-999,8.499484103,30.24050144,10.23357596,0.005019724,29.3,8.499484103,30.23688515,10.23357596,0.005019724,-999,8.499484103,21.64970279,10.23357596,0.005019724,-999,8.499484103,30.23688515,10.23357596,0.005019724,-999,8.499484103,21.64971379,10.23357596,0.005019724,-999,8.499484103
