Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/05  08:00:00,6.45,5.35,5.935532563,0.005487512,93,47236.35753,37233.99583,8447.035337,30001.5,20000,8447.035337,92917.3887,13.22329488,10.98259152,23.61699792,3.956756387,0.278016212,31.20081996,0.20868501,1,0,0,0,0,0,1,0,0,0,0,0,-19.72198379,30.20081996,11087.1032,89189.12008,8.044418892,1.11926906,30.21432075,92917.3887,-3583.244917,0,0,-89349.58868,0,-13.94724143,30.21432075,-89418.58099,0,5915.340422,0.56992092,95124.80128,95124.80128,0,5182.698724,0.672911522,0.636189732,0,92917.3887,11098.03915,104015.4278,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636189732,0.94542846,1,1,1.689407067,1,17.68267968,6.45,1,17.70506426,6.45,0.236501274,30.20081996,10.23419711,0.005019724,-999,19.12380232,8.5,4.138049685,21.03590122,10.23419711,0.005019724,21.03590122,8.5,4.138049685,21.60582214,10.23419711,0.005019724,21.60582214,8.5,21.60582214,10.23419711,0.005019724,-999,8.5,30.21432075,10.23419711,0.005019724,29.3,8.5,30.20081996,10.23419711,0.005019724,-999,8.5,21.60582214,10.23419711,0.005019724,-999,8.5,30.20081996,10.23419711,0.005019724,-999,8.5,21.60582214,10.23419711,0.005019724,-999,8.5
 01/05  09:00:00,6.991666667,5.891666667,6.4665665,0.005694328,93,47045.32179,37042.96964,8408.829143,30001.5,20000,8408.829143,92497.12058,13.15968747,10.92976247,23.52148482,3.956756387,0.279621635,31.10749653,0.208637343,1,0,0,0,0,0,1,0,0,0,0,0,-19.72037837,30.10749653,11148.58697,89301.86748,8.010165095,1.120424654,30.14033267,92497.12058,-2880.485576,0,0,-89650.77798,0,-33.56331212,30.14033267,-89816.6664,0,5915.340422,0.56992092,95225.30461,95225.30461,1.21E-11,5248.829808,0.673550679,0.636861894,0,92497.12058,11164.17023,103661.2908,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636861894,0.945529284,1,1,1.681765829,1,17.6384802,6.991666667,1,17.66069927,6.991666667,0.239292112,30.10749653,10.23419711,0.005019724,-999,19.23737545,8.5,4.146142561,20.93289467,10.23419711,0.005019724,20.93289467,8.5,4.146142561,21.50281559,10.23419711,0.005019724,21.50281559,8.5,21.50281559,10.23419711,0.005019724,-999,8.5,30.14033267,10.23419711,0.005019724,29.3,8.5,30.10749653,10.23419711,0.005019724,-999,8.5,21.50281559,10.23419711,0.005019724,-999,8.5,30.10749653,10.23419711,0.005019724,-999,8.5,21.50281559,10.23419711,0.005019724,-999,8.5
 01/05  10:00:00,7.2,6.1,6.670850216,0.005774423,93,46840.63459,36838.29267,8367.892726,30001.5,20000,8367.892726,92046.81998,13.09149175,10.8731226,23.41914634,3.956756387,0.281352729,31.00755135,0.208585266,1,0,0,0,0,0,1,0,0,0,0,0,-19.71864727,30.00755135,11218.79894,89307.47671,7.960520027,1.121786022,30.04092357,92046.81998,-2424.819303,0,0,-89655.91459,0,-33.81129989,30.04092357,-89822.91216,0,5915.340422,0.56992092,95224.87709,95224.87709,0,5303.561648,0.673547955,0.636859034,0,92046.81998,11218.90207,103265.7221,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636859034,0.945528855,1,1,1.673578545,1,17.58947736,7.2,1,17.6115227,7.2,0.24178835,30.00755135,10.23419711,0.005019724,-999,19.35584773,8.5,4.151921566,20.83299068,10.23419711,0.005019724,20.83299068,8.5,4.151921566,21.4029116,10.23419711,0.005019724,21.4029116,8.5,21.4029116,10.23419711,0.005019724,-999,8.5,30.04092357,10.23419711,0.005019724,29.3,8.5,30.00755135,10.23419711,0.005019724,-999,8.5,21.4029116,10.23419711,0.005019724,-999,8.5,30.00755135,10.23419711,0.005019724,-999,8.5,21.4029116,10.23419711,0.005019724,-999,8.5
 01/05  11:00:00,7.841666667,5.808333333,6.837309423,0.005650934,87.16666667,46612.56941,36610.2389,8322.280831,30001.5,20000,8322.280831,91545.08914,13.01544971,10.80996597,23.30511945,3.956756387,0.283296295,30.89625526,0.208525878,1,0,0,0,0,0,1,0,0,0,0,0,-19.71670371,29.89625526,11480.95433,89371.94365,7.786214216,1.12529641,29.93604329,91545.08914,-1797.637533,0,0,-89787.15504,0,-39.62318529,29.93604329,-89982.78959,0,5915.340422,0.56992092,95289.5263,95289.5263,2.43E-11,5669.278121,0.67395901,0.637291405,0,91545.08914,11584.61854,103129.7077,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637291405,0.945593711,1,1,1.664456166,1,17.53127781,7.841666667,1,17.55314035,7.841666667,0.258305313,29.89625526,10.23419711,0.005019724,-999,19.47997031,8.5,4.151921566,20.71546587,10.23419711,0.005019724,20.71546587,8.5,4.151921566,21.28538679,10.23419711,0.005019724,21.28538679,8.5,21.28538679,10.23419711,0.005019724,-999,8.5,29.93604329,10.23419711,0.005019724,29.3,8.5,29.89625526,10.23419711,0.005019724,-999,8.5,21.28538679,10.23419711,0.005019724,-999,8.5,29.89625526,10.23419711,0.005019724,-999,8.5,21.28538679,10.23419711,0.005019724,-999,8.5
 01/05  12:00:00,8.65,5.25,6.984471431,0.005447876,79.5,46416.44942,36414.12871,8283.057813,30001.5,20000,8283.057813,91113.63594,12.95001478,10.75561907,23.20706436,3.956756387,0.284979031,30.8005985,0.208473747,1,0,0,0,0,0,1,0,0,0,0,0,-19.71502097,29.8005985,11982.35132,89330.99412,7.455698224,1.131425642,29.83285846,91113.63594,-1486.146478,0,0,-89658.16911,0,-31.65907263,29.83285846,-89814.51465,0,5915.340422,0.56992092,95238.67597,95238.67597,0,6123.040951,0.673635702,0.63695132,0,91113.63594,12038.38137,103152.0173,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63695132,0.945542698,1,1,1.656611563,1,17.47677049,8.65,1,17.49848661,8.65,0.279112395,29.8005985,10.23419711,0.005019724,-999,19.57619664,8.5,4.143830581,20.62470836,10.23419711,0.005019724,20.62470836,8.5,4.143830581,21.19462928,10.23419711,0.005019724,21.19462928,8.5,21.19462928,10.23419711,0.005019724,-999,8.5,29.83285846,10.23419711,0.005019724,29.3,8.5,29.8005985,10.23419711,0.005019724,-999,8.5,21.19462928,10.23419711,0.005019724,-999,8.5,29.8005985,10.23419711,0.005019724,-999,8.5,21.19462928,10.23419711,0.005019724,-999,8.5
 01/05  13:00:00,9.191666667,5,7.12808533,0.005357037,75.25,46270.00998,36267.69659,8253.770657,30001.5,20000,8253.770657,90791.47723,12.90112598,10.71501453,23.1338483,3.956756387,0.28624322,30.72920736,0.208434098,1,0,0,0,0,0,1,0,0,0,0,0,-19.71375678,29.72920736,12298.68029,89347.39457,7.265103442,1.135374833,29.75604534,90791.47723,-1176.545115,0,0,-89641.39081,0,-26.01157534,29.75604534,-89770.01972,0,5915.340422,0.56992092,95278.1737,95278.1737,0,6431.342478,0.673886831,0.637215479,0,90791.47723,12346.6829,103138.1601,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637215479,0.945582322,1,1,1.650754131,1,17.42737079,9.191666667,1,17.44900448,9.191666667,0.293055286,29.72920736,10.23419711,0.005019724,-999,19.62640349,8.5,4.121848872,20.54951176,10.23419711,0.005019724,20.54951176,8.5,4.121848872,21.11943268,10.23419711,0.005019724,21.11943268,8.5,21.11943268,10.23419711,0.005019724,-999,8.5,29.75604534,10.23419711,0.005019724,29.3,8.5,29.72920736,10.23419711,0.005019724,-999,8.5,21.11943268,10.23419711,0.005019724,-999,8.5,29.72920736,10.23419711,0.005019724,-999,8.5,21.11943268,10.23419711,0.005019724,-999,8.5
 01/05  14:00:00,10.1,5.641666667,7.854643843,0.005611337,74,46094.48633,36092.18173,8218.666806,30001.5,20000,8218.666806,90405.33487,12.84249598,10.66631946,23.04609086,3.956756387,0.287766713,30.64367395,0.208385798,1,0,0,0,0,0,1,0,0,0,0,0,-19.71223329,29.64367395,12731.65754,89372.51286,7.021043748,1.14073882,29.67390326,90405.33487,-756.1518082,0,0,-89677.49161,0,-28.84434983,29.67390326,-89820.2806,0,5915.340422,0.56992092,95279.07509,95279.07509,1.46E-11,6916.745208,0.673892565,0.637221508,0,90405.33487,12832.08563,103237.4205,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637221508,0.945583226,1,1,1.643733361,1,17.38382302,10.1,1,17.40547445,10.1,0.315172781,29.64367395,10.23419711,0.005019724,-999,19.69597595,8.5,4.102158349,20.46389151,10.23419711,0.005019724,20.46389151,8.5,4.102158349,21.03381243,10.23419711,0.005019724,21.03381243,8.5,21.03381243,10.23419711,0.005019724,-999,8.5,29.67390326,10.23419711,0.005019724,29.3,8.5,29.64367395,10.23419711,0.005019724,-999,8.5,21.03381243,10.23419711,0.005019724,-999,8.5,29.64367395,10.23419711,0.005019724,-999,8.5,21.03381243,10.23419711,0.005019724,-999,8.5
 01/05  15:00:00,10.89166667,7.091666667,8.903742055,0.006204045,77.5,46000.12119,35997.8213,8199.794248,30001.5,20000,8199.794248,90197.73673,12.81096188,10.64012885,22.99891065,3.956756387,0.288589291,30.5977052,0.208359497,1,0,0,0,0,0,1,0,0,0,0,0,-19.71141071,29.5977052,13161.25313,89280.68972,6.783771992,1.145893411,29.61248919,90197.73673,-796.7934447,0,0,-89413.12889,0,-13.9765981,29.61248919,-89482.33365,0,5915.340422,0.56992092,95175.02288,95175.02288,1.21E-11,7283.086169,0.673230937,0.636525612,0,90197.73673,13198.42659,103396.1633,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636525612,0.945478842,1,1,1.63995885,1,17.36814302,10.89166667,1,17.38985088,10.89166667,0.332191646,29.5977052,10.23419711,0.005019724,-999,19.74011758,8.5,4.096362415,20.42794779,10.23419711,0.005019724,20.42794779,8.5,4.096362415,20.99786871,10.23419711,0.005019724,20.99786871,8.5,20.99786871,10.23419711,0.005019724,-999,8.5,29.61248919,10.23419711,0.005019724,29.3,8.5,29.5977052,10.23419711,0.005019724,-999,8.5,20.99786871,10.23419711,0.005019724,-999,8.5,29.5977052,10.23419711,0.005019724,-999,8.5,20.99786871,10.23419711,0.005019724,-999,8.5
 01/05  16:00:00,10.45833333,7.45,8.87861818,0.006357745,81.75,46026.33251,36024.0313,8205.036381,30001.5,20000,8205.036381,90255.40019,12.81972186,10.64740444,23.01201565,3.956756387,0.288360565,30.61047261,0.208366825,1,0,0,0,0,0,1,0,0,0,0,0,-19.71163944,29.61047261,13066.31735,89139.72254,6.823055634,1.144819941,29.61071557,90255.40019,-1170.251654,0,0,-89069.33275,0,12.33168325,29.61071557,-89070.4796,0,5900.82412,0.56893875,94969.03604,94969.03604,1.21E-11,7069.377077,0.672011907,0.635244038,0,90255.40019,12970.2012,103225.6014,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040459838,1.008091968,1.040459838,0.994765963,0.635244038,0.945286606,1,1,1.641007276,1,17.37335195,10.45833333,1,17.39506513,10.45833333,0.323034849,29.61047261,10.2266861,0.005019724,-999,19.72561789,8.493761735,4.096362415,20.45385275,10.22669015,0.005019724,20.45385275,8.493765099,4.096362415,21.0227915,10.22669015,0.005019724,21.023225,8.493765099,21.02292329,10.2266861,0.005019724,-999,8.493761735,29.61071557,10.2266861,0.005019724,29.3,8.493761735,29.61047261,10.2266861,0.005019724,-999,8.493761735,21.0227915,10.2266861,0.005019724,-999,8.493761735,29.61047261,10.2266861,0.005019724,-999,8.493761735,21.02292329,10.2266861,0.005019724,-999,8.493761735
 01/05  17:00:00,10.35,6.908333333,8.576251138,0.006135022,79.5,46315.96305,36313.64737,8262.961042,30001.5,20000,8262.961042,90892.57147,12.91646169,10.72775159,23.15682369,3.956756387,0.285848007,30.75161673,0.208446399,1,0,0,0,0,0,1,0,0,0,0,0,-19.71415199,29.75161673,12779.51365,88531.91741,6.927830259,1.140840745,29.75161673,90892.57147,-2326.133343,0,0,-88490.59342,0,72.24983811,29.75161673,-88490.59342,0,5836.08176,0.564553796,94332.63737,94332.63737,0,6979.326705,0.668368503,0.631416114,0,90892.57147,12815.40847,103707.9799,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.037036425,1.007407285,1.037036425,0.99520559,0.631416114,0.944712417,1,1,1.652592208,1,17.44063464,10.35,1,17.46251114,10.35,0.32074565,29.75161673,10.19304139,0.005019724,-999,19.56620077,8.465818161,4.096362415,20.62632525,10.19304139,0.005019724,20.62632525,8.465818161,4.096362415,21.19087905,10.19304139,0.005019724,21.19139586,8.465818161,21.19145572,10.19304139,0.005019724,-999,8.465818161,29.75161673,10.19304139,0.005019724,29.3,8.465818161,29.75161673,10.19304139,0.005019724,-999,8.465818161,21.19087905,10.19304139,0.005019724,-999,8.465818161,29.75161673,10.19304139,0.005019724,-999,8.465818161,21.19145572,10.19304139,0.005019724,-999,8.465818161
 01/05  18:00:00,9.9,6.7,8.240757887,0.006026421,80.5,46638.95716,36636.62533,8327.55825,30001.5,20000,8327.55825,91603.14075,13.02425203,10.81727673,23.31831267,3.956756387,0.283070374,30.90912794,0.208532847,1,0,0,0,0,0,1,0,0,0,0,0,-19.71692963,29.90912794,12748.26075,88794.71153,6.966185356,1.139284226,29.90912794,91603.14075,-2716.400909,0,0,-88856.72321,0,34.59862217,29.90912794,-88856.72321,0,5879.469214,0.567493555,94739.57445,94739.57445,1.21E-11,6782.303108,0.670686378,0.633850737,0,91603.14075,12661.77232,104264.9131,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.03933505,1.00786701,1.03933505,0.994910332,0.633850737,0.94507761,1,1,1.66551165,1,17.52756393,9.9,1,17.54974769,9.9,0.310571034,29.90912794,10.2156346,0.005019724,-999,19.38973652,8.484582927,4.096362415,20.7647402,10.2156346,0.005019724,20.7647402,8.484582927,4.096362415,21.33223376,10.2156346,0.005019724,21.33159405,8.484582927,21.33256028,10.2156346,0.005019724,-999,8.484582927,29.90912794,10.2156346,0.005019724,29.3,8.484582927,29.90912794,10.2156346,0.005019724,-999,8.484582927,21.33223376,10.2156346,0.005019724,-999,8.484582927,29.90912794,10.2156346,0.005019724,-999,8.484582927,21.33256028,10.2156346,0.005019724,-999,8.484582927
 01/05  19:00:00,9.108333333,6.35,7.709459902,0.005888463,83,46768.89004,36766.55171,8353.544175,30001.5,20000,8353.544175,91888.98593,13.06757817,10.8532612,23.38327586,3.956756387,0.281962155,30.97253131,0.208566766,1,0,0,0,0,0,1,0,0,0,0,0,-19.71803785,29.97253131,12301.0376,88963.28442,7.232479229,1.133929122,29.97253131,91888.98593,-2913.525952,0,0,-88956.46206,0,19.10832917,29.97253131,-88956.46206,0,5894.764682,0.568529012,94853.17226,94853.17226,1.46E-11,6359.398416,0.671313032,0.634509226,0,91888.98593,12254.1631,104143.149,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040141946,1.008028389,1.040141946,0.994806744,0.634509226,0.945176384,1,1,1.670708835,1,17.55119078,9.108333333,1,17.57331917,9.108333333,0.290910225,29.97253131,10.22356558,0.005019724,-999,19.3302578,8.491169996,4.104476305,20.82427938,10.22356558,0.005019724,20.82427938,8.491169996,4.104476305,21.39280839,10.22356558,0.005019724,21.39278794,8.491169996,21.39299604,10.22356558,0.005019724,-999,8.491169996,29.97253131,10.22356558,0.005019724,29.3,8.491169996,29.97253131,10.22356558,0.005019724,-999,8.491169996,21.39280839,10.22356558,0.005019724,-999,8.491169996,29.97253131,10.22356558,0.005019724,-999,8.491169996,21.39299604,10.22356558,0.005019724,-999,8.491169996
 01/05  20:00:00,8.9,5.458333333,7.218058596,0.005555926,79.5,46876.13708,36873.79339,8374.993048,30001.5,20000,8374.993048,92124.92353,13.10332488,10.88295059,23.4368967,3.956756387,0.281051255,31.02488133,0.20859441,1,0,0,0,0,0,1,0,0,0,0,0,-19.71894875,30.02488133,12140.04408,88976.4899,7.329174152,1.131826832,30.02488133,92124.92353,-3124.306747,0,0,-88985.73888,0,15.83943146,30.02488133,-88985.73888,0,5898.511566,0.568782577,94885.84295,94885.84295,0,6243.956151,0.671497327,0.634702928,0,92124.92353,12142.46772,104267.3912,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040339275,1.008067855,1.040339275,0.994781417,0.634702928,0.945205439,1,1,1.67499861,1,17.57399491,8.9,1,17.59611727,8.9,0.285547575,30.02488133,10.22550514,0.005019724,-999,19.28010038,8.492780891,4.110270147,20.87521449,10.22550514,0.005019724,20.87521449,8.492780891,4.110270147,21.44399707,10.22550514,0.005019724,21.44387923,8.492780891,21.44415063,10.22550514,0.005019724,-999,8.492780891,30.02488133,10.22550514,0.005019724,29.3,8.492780891,30.02488133,10.22550514,0.005019724,-999,8.492780891,21.44399707,10.22550514,0.005019724,-999,8.492780891,30.02488133,10.22550514,0.005019724,-999,8.492780891,21.44415063,10.22550514,0.005019724,-999,8.492780891
 01/05  21:00:00,8.258333333,4.65,6.505834902,0.005227792,78.16666667,46941.54734,36939.20038,8388.074772,30001.5,20000,8388.074772,92268.8225,13.1251207,10.90105308,23.46960019,3.956756387,0.280497284,31.05681665,0.208611124,1,0,0,0,0,0,1,0,0,0,0,0,-19.71950272,30.05681665,11895.77626,89052.09045,7.487604173,1.128947332,30.05681665,92268.8225,-3196.07446,0,0,-89066.57766,0,7.167056314,30.05681665,-89066.57766,0,5908.067813,0.569429051,94976.02653,94976.02653,0,5887.445494,0.672010968,0.635242852,0,92268.8225,11795.51331,104064.3358,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040841686,1.008168337,1.040841686,0.994716947,0.635242852,0.945286428,1,1,1.677614954,1,17.59163415,8.258333333,1,17.61381928,8.258333333,0.269030613,30.05681665,10.23035144,0.005019724,-999,19.24479384,8.496805983,4.110270147,20.90287447,10.23044334,0.005019724,20.90287447,8.496882309,4.110270147,21.47230352,10.23044334,0.005019724,21.4721644,8.496882309,21.47235952,10.23035144,0.005019724,-999,8.496805983,30.05681665,10.23035144,0.005019724,29.3,8.496805983,30.05681665,10.23035144,0.005019724,-999,8.496805983,21.47230352,10.23035144,0.005019724,-999,8.496805983,30.05681665,10.23035144,0.005019724,-999,8.496805983,21.47235952,10.23035144,0.005019724,-999,8.496805983
 01/05  22:00:00,8.091666667,5.391666667,6.751672789,0.005497684,83.08333333,46958.37334,36956.02554,8391.439887,30001.5,20000,8391.439887,92305.83876,13.13072661,10.90570906,23.47801277,3.956756387,0.280354986,31.06503251,0.208615404,1,0,0,0,0,0,1,0,0,0,0,0,-19.71964501,30.06503251,11663.53703,89117.40514,7.641054914,1.126359529,30.06511671,92305.83876,-3182.147086,0,0,-89123.11627,0,0.82542179,30.06511671,-89123.54275,0,5914.537399,0.569866616,95037.34328,95037.34328,0,5796.761197,0.672360324,0.635610131,0,92305.83876,11711.2986,104017.1374,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041181448,1.00823629,1.041181448,0.994673355,0.635610131,0.94534152,1,1,1.678287977,1,17.59658074,8.091666667,1,17.61878654,8.091666667,0.264740493,30.06503251,10.23371814,0.005019724,-999,19.23572271,8.499602191,4.110270147,20.90816939,10.23378286,0.005019724,20.90816939,8.499655944,4.110270147,21.47803601,10.23378286,0.005019724,21.47800281,8.499655944,21.47803601,10.23371814,0.005019724,-999,8.499602191,30.06511671,10.23371814,0.005019724,29.3,8.499602191,30.06503251,10.23371814,0.005019724,-999,8.499602191,21.47803601,10.23371814,0.005019724,-999,8.499602191,30.06503251,10.23371814,0.005019724,-999,8.499602191,21.47803601,10.23371814,0.005019724,-999,8.499602191
 01/05  23:00:00,8.008333333,5.808333333,6.906486738,0.005658587,86,46959.33922,36956.99137,8391.63306,30001.5,20000,8391.63306,92307.96365,13.1310484,10.90597632,23.47849569,3.956756387,0.280346822,31.06550415,0.20861565,1,0,0,0,0,0,1,0,0,0,0,0,-19.71965318,30.06550415,11711.4565,89120.18748,7.610020027,1.126876192,30.06564257,92307.96365,-3190.475856,0,0,-89116.5544,0,0.690467873,30.06564257,-89117.25548,0,5914.502031,0.569864224,95030.2081,95030.2081,0,5749.404702,0.672315158,0.635562645,0,92307.96365,11663.90673,103971.8704,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041179593,1.008235919,1.041179593,0.994673593,0.635562645,0.945334397,1,1,1.678326612,1,17.59682245,8.008333333,1,17.61902895,8.008333333,0.262595433,30.06550415,10.23369706,0.005019724,-999,19.23520208,8.499584679,4.110270147,20.90931219,10.23376463,0.005019724,20.90931219,8.499640802,4.110270147,21.47917642,10.23376463,0.005019724,21.47919884,8.499640802,21.47917642,10.23369706,0.005019724,-999,8.499584679,30.06564257,10.23369706,0.005019724,29.3,8.499584679,30.06550415,10.23369706,0.005019724,-999,8.499584679,21.47917642,10.23369706,0.005019724,-999,8.499584679,30.06550415,10.23369706,0.005019724,-999,8.499584679,21.47917642,10.23369706,0.005019724,-999,8.499584679
 01/05  24:00:00,7.45,5.6,6.55270206,0.005593556,88.33333333,46974.96187,36972.61324,8394.757511,30001.5,20000,8394.757511,92342.33262,13.13625301,10.91029901,23.48630662,3.956756387,0.280214796,31.07313285,0.208619615,1,0,0,0,0,0,1,0,0,0,0,0,-19.7197852,30.07313285,11401.43242,89089.02986,7.814414271,1.123480809,30.07313285,92342.33262,-3256.029421,0,0,-89082.04528,0,3.986721904,30.07313285,-89082.04528,0,5911.144092,0.56963713,94994.5309,94994.5309,0,5433.012075,0.67210933,0.635346253,0,92342.33262,11344.15617,103686.4888,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041003308,1.008200662,1.041003308,0.994696209,0.635346253,0.945301938,1,1,1.678951502,1,17.600458,7.45,1,17.62267343,7.45,0.24822353,30.07313285,10.2319066,0.005019724,-999,19.22678523,8.498097618,4.110270147,20.91882848,10.23203192,0.005019724,20.91882848,8.498201704,4.110270147,21.48846561,10.23203192,0.005019724,21.48850815,8.498201704,21.48848974,10.2319066,0.005019724,-999,8.498097618,30.07313285,10.2319066,0.005019724,29.3,8.498097618,30.07313285,10.2319066,0.005019724,-999,8.498097618,21.48846561,10.2319066,0.005019724,-999,8.498097618,30.07313285,10.2319066,0.005019724,-999,8.498097618,21.48848974,10.2319066,0.005019724,-999,8.498097618
 01/06  01:00:00,7.2,5.25,6.260240891,0.005456463,87.66666667,47002.67632,37000.3263,8400.300262,30001.5,20000,8400.300262,92403.30288,13.14548532,10.91796689,23.50016315,3.956756387,0.27998075,31.08666681,0.208626635,1,0,0,0,0,0,1,0,0,0,0,0,-19.72001925,30.08666681,11201.95267,89075.76436,7.951806905,1.121241946,30.08666681,92403.30288,-3322.503212,0,0,-89076.36338,0,4.615678694,30.08666681,-89076.36338,0,5910.577076,0.569598782,94988.14557,94988.14557,2.43E-11,5291.850245,0.672072277,0.635307299,0,92403.30288,11202.42732,103605.7302,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040973535,1.008194707,1.040973535,0.994700029,0.635307299,0.945296095,1,1,1.680060052,1,17.60745776,7.2,1,17.62969409,7.2,0.24178835,30.08666681,10.23163921,0.005019724,-999,19.21186245,8.497875536,4.110270147,20.93271594,10.23173929,0.005019724,20.93271594,8.497958657,4.110270147,21.50231472,10.23173929,0.005019724,21.50228923,8.497958657,21.50234689,10.23163921,0.005019724,-999,8.497875536,30.08666681,10.23163921,0.005019724,29.3,8.497875536,30.08666681,10.23163921,0.005019724,-999,8.497875536,21.50231472,10.23163921,0.005019724,-999,8.497875536,30.08666681,10.23163921,0.005019724,-999,8.497875536,21.50234689,10.23163921,0.005019724,-999,8.497875536
 01/06  02:00:00,6.908333333,5,5.9850515,0.005352282,87.75,47027.96445,37025.61317,8405.357762,30001.5,20000,8405.357762,92458.93539,13.15390862,10.92496285,23.51280659,3.956756387,0.279767382,31.09901673,0.208633023,1,0,0,0,0,0,1,0,0,0,0,0,-19.72023262,30.09901673,11148.20013,89077.6204,7.990361923,1.120586691,30.09901673,92458.93539,-3379.579587,0,0,-89075.04739,0,4.289789614,30.09901673,-89075.04739,0,5910.943497,0.569623564,94987.51422,94987.51422,0,5222.025579,0.672065954,0.635300651,0,92458.93539,11132.96908,103591.9045,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040992778,1.008198556,1.040992778,0.99469756,0.635300651,0.945295098,1,1,1.681071552,1,17.61393277,6.908333333,1,17.63618992,6.908333333,0.238599931,30.09901673,10.23178147,0.005019724,-999,19.19825633,8.497993686,4.110270147,20.94529591,10.23192842,0.005019724,20.94529591,8.498115741,4.110270147,21.51491947,10.23192842,0.005019724,21.51492142,8.498115741,21.51494298,10.23178147,0.005019724,-999,8.497993686,30.09901673,10.23178147,0.005019724,29.3,8.497993686,30.09901673,10.23178147,0.005019724,-999,8.497993686,21.51491947,10.23178147,0.005019724,-999,8.497993686,30.09901673,10.23178147,0.005019724,-999,8.497993686,21.51494298,10.23178147,0.005019724,-999,8.497993686
 01/06  03:00:00,6.7,5,5.879134524,0.005351621,89,47050.65902,37048.30661,8409.896563,30001.5,20000,8409.896563,92508.8622,13.16146742,10.93124081,23.5241533,3.956756387,0.279576051,31.1101007,0.208638741,1,0,0,0,0,0,1,0,0,0,0,0,-19.72042395,30.1101007,11113.2486,89084.59952,8.016071937,1.120140543,30.1101007,92508.8622,-3419.544089,0,0,-89086.36617,0,3.159802201,30.1101007,-89086.36617,0,5912.264396,0.569712897,95000.22867,95000.22867,0,5201.499288,0.672138527,0.635376947,0,92508.8622,11113.76368,103622.6259,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04106213,1.008212426,1.04106213,0.994688663,0.635376947,0.945306542,1,1,1.681979313,1,17.61984429,6.7,1,17.64212193,6.7,0.237635265,30.1101007,10.23243658,0.005019724,-999,19.18605404,8.498537793,4.110270147,20.95576449,10.23261008,0.005019724,20.95576449,8.498681894,4.110270147,21.52547739,10.23261008,0.005019724,21.52545421,8.498681894,21.52548583,10.23243658,0.005019724,-999,8.498537793,30.1101007,10.23243658,0.005019724,29.3,8.498537793,30.1101007,10.23243658,0.005019724,-999,8.498537793,21.52547739,10.23243658,0.005019724,-999,8.498537793,30.1101007,10.23243658,0.005019724,-999,8.498537793,21.52548583,10.23243658,0.005019724,-999,8.498537793
 01/06  04:00:00,6.7,5,5.878896261,0.005354698,89,47063.18021,37060.82717,8412.400738,30001.5,20000,8412.400738,92536.40812,13.16563757,10.93470431,23.53041358,3.956756387,0.279470552,31.11621629,0.208641891,1,0,0,0,0,0,1,0,0,0,0,0,-19.72052945,30.11621629,11115.7079,89098.23521,8.015525064,1.120127216,30.11621629,92536.40812,-3436.707938,0,0,-89098.03277,0,1.676172551,30.11621629,-89098.03277,0,5913.750512,0.569813403,95012.89914,95012.89914,0,5202.078848,0.672209779,0.635451855,0,92536.40812,11115.82936,103652.2375,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041140151,1.00822803,1.041140151,0.994678653,0.635451855,0.945317778,1,1,1.682480148,1,17.63073794,6.7,1,17.65316593,6.7,0.237635265,30.11621629,10.23324879,0.005019724,-999,19.16840042,8.499212372,4.102158349,20.96134523,10.23337695,0.005019724,20.96134523,8.499318815,4.102158349,21.53115863,10.23337695,0.005019724,21.53115356,8.499318815,21.53115863,10.23324879,0.005019724,-999,8.499212372,30.11621629,10.23324879,0.005019724,29.3,8.499212372,30.11621629,10.23324879,0.005019724,-999,8.499212372,21.53115863,10.23324879,0.005019724,-999,8.499212372,30.11621629,10.23324879,0.005019724,-999,8.499212372,21.53115863,10.23324879,0.005019724,-999,8.499212372
 01/06  05:00:00,6.35,5,5.712667406,0.005365996,91.33333333,47077.07346,37074.71972,8415.179318,30001.5,20000,8415.179318,92566.9725,13.17026443,10.93854715,23.53735986,3.956756387,0.279353551,31.12300227,0.20864538,1,0,0,0,0,0,1,0,0,0,0,0,-19.72064645,30.12300227,11088.60432,89080.82414,8.033568742,1.119800164,30.12300227,92566.9725,-3490.626962,0,0,-89072.32978,0,3.612488935,30.12300227,-89072.32978,0,5911.474819,0.569659497,94984.92019,94984.92019,0,5166.02598,0.672046104,0.635279785,0,92566.9725,11077.5008,103644.4733,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04102067,1.008204134,1.04102067,0.994693982,0.635279785,0.945291968,1,1,1.683035864,1,17.64242529,6.35,1,17.66499342,6.35,0.236047678,30.12300227,10.23210309,0.005019724,-999,19.15314002,8.498260809,4.096362415,20.96977673,10.23220258,0.005019724,20.96977673,8.498343439,4.096362415,21.53943622,10.23220258,0.005019724,21.53949027,8.498343439,21.53946027,10.23210309,0.005019724,-999,8.498260809,30.12300227,10.23210309,0.005019724,29.3,8.498260809,30.12300227,10.23210309,0.005019724,-999,8.498260809,21.53943622,10.23210309,0.005019724,-999,8.498260809,30.12300227,10.23210309,0.005019724,-999,8.498260809,21.53946027,10.23210309,0.005019724,-999,8.498260809
 01/06  06:00:00,6.1,4.358333333,5.291187929,0.005133153,88.91666667,47115.90634,37113.55066,8422.9457,30001.5,20000,8422.9457,92652.4027,13.18319569,10.94928719,23.55677533,3.956756387,0.279026844,31.14197107,0.208655103,1,0,0,0,0,0,1,0,0,0,0,0,-19.72097316,30.14197107,11044.87039,89019.67751,8.059821081,1.119234792,30.14197107,92652.4027,-3641.185233,0,0,-89000.40464,0,9.807359557,30.14197107,-89000.40464,0,5904.437576,0.569183485,94905.87499,94905.87499,0,5137.565476,0.671587457,0.63479767,0,92652.4027,11042.00305,103694.4058,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040650894,1.008130179,1.040650894,0.994741428,0.63479767,0.945219651,1,1,1.68458914,1,17.65158269,6.1,1,17.67417605,6.1,0.234913687,30.14197107,10.22856804,0.005019724,-999,19.13231867,8.495324783,4.096362415,20.99311335,10.22856804,0.005019724,20.99311335,8.495324783,4.096362415,21.56229684,10.22856804,0.005019724,21.56242822,8.495324783,21.5623964,10.22856804,0.005019724,-999,8.495324783,30.14197107,10.22856804,0.005019724,29.3,8.495324783,30.14197107,10.22856804,0.005019724,-999,8.495324783,21.56229684,10.22856804,0.005019724,-999,8.495324783,30.14197107,10.22856804,0.005019724,-999,8.495324783,21.5623964,10.22856804,0.005019724,-999,8.495324783
 01/06  07:00:00,5.808333333,3.9,4.923400341,0.00496294,87.75,47176.13003,37173.77134,8434.990137,30001.5,20000,8434.990137,92784.89151,13.20324708,10.96594085,23.58688567,3.956756387,0.278520923,31.17139194,0.208670112,1,0,0,0,0,0,1,0,0,0,0,0,-19.72147908,30.17139194,11024.14113,89026.96204,8.075641557,1.118831983,30.17139194,92784.89151,-3729.734675,0,0,-89050.15594,0,6.525450765,30.17139194,-89050.15594,0,5908.839991,0.569481259,94960.15361,94960.15361,1.21E-11,5111.124592,0.67190511,0.635131577,0,92784.89151,11019.96458,103804.8561,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040882173,1.008176435,1.040882173,0.994711753,0.635131577,0.945269737,1,1,1.686998027,1,17.66734608,5.808333333,1,17.68999189,5.808333333,0.233590698,30.17139194,10.2307693,0.005019724,-999,19.10006868,8.497153035,4.096362415,21.01933591,10.23084128,0.005019724,21.01933591,8.49721282,4.096362415,21.58881717,10.23084128,0.005019724,21.58862388,8.49721282,21.58886837,10.2307693,0.005019724,-999,8.497153035,30.17139194,10.2307693,0.005019724,29.3,8.497153035,30.17139194,10.2307693,0.005019724,-999,8.497153035,21.58881717,10.2307693,0.005019724,-999,8.497153035,30.17139194,10.2307693,0.005019724,-999,8.497153035,21.58886837,10.2307693,0.005019724,-999,8.497153035
 01/06  08:00:00,5.25,3.9,4.639717282,0.004969035,91.33333333,47168.2353,37165.87701,8433.411231,30001.5,20000,8433.411231,92767.52354,13.20061835,10.96375756,23.5829385,3.956756387,0.278587296,31.16753538,0.20866814,1,0,0,0,0,0,1,0,0,0,0,0,-19.7214127,30.16753538,10984.71063,89156.16326,8.116406968,1.118377457,30.17359152,92767.52354,-3521.244924,0,0,-89253.27683,0,-4.820637388,30.17359152,-89284.02328,0,5914.036036,0.56983271,95105.37017,95105.37017,0,5062.500166,0.672796097,0.636068414,0,92767.52354,10976.5362,103744.0597,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041155132,1.008231026,1.041155132,0.994676731,0.636068414,0.945410262,1,1,1.686682246,1,17.66587035,5.25,1,17.6885152,5.25,0.231058118,30.16753538,10.23341915,0.005019724,-999,19.10429917,8.499353865,4.096362415,21.00388634,10.23352421,0.005019724,21.00388634,8.499441118,4.096362415,21.57371905,10.23352421,0.005019724,21.57371375,8.499441118,21.57371905,10.23341915,0.005019724,-999,8.499353865,30.17359152,10.23341915,0.005019724,29.3,8.499353865,30.16753538,10.23341915,0.005019724,-999,8.499353865,21.57371905,10.23341915,0.005019724,-999,8.499353865,30.16753538,10.23341915,0.005019724,-999,8.499353865,21.57371905,10.23341915,0.005019724,-999,8.499353865
 01/06  09:00:00,5.35,3.9,4.689714027,0.004967183,90.66666667,46961.28313,36958.93518,8392.021832,30001.5,20000,8392.021832,92312.24015,13.13169265,10.9065114,23.47946759,3.956756387,0.280331253,31.06645709,0.208616064,1,0,0,0,0,0,1,0,0,0,0,0,-19.71966875,30.06645709,10985.3686,89347.75693,8.133360559,1.118879274,30.10339007,92312.24015,-2607.582299,0,0,-89743.29752,0,-37.29349086,30.10339007,-89928.24916,0,5915.340422,0.56992092,95275.30206,95275.30206,0,5080.565178,0.673868577,0.637196274,0,92312.24015,10995.9056,103308.1457,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637196274,0.945579441,1,1,1.678404366,1,17.61335472,5.35,1,17.63583397,5.35,0.231511714,30.06645709,10.23419711,0.005019724,-999,19.21541841,8.5,4.096362415,20.88703816,10.23419711,0.005019724,20.88703816,8.5,4.096362415,21.45695908,10.23419711,0.005019724,21.45695908,8.5,21.45695908,10.23419711,0.005019724,-999,8.5,30.10339007,10.23419711,0.005019724,29.3,8.5,30.06645709,10.23419711,0.005019724,-999,8.5,21.45695908,10.23419711,0.005019724,-999,8.5,30.06645709,10.23419711,0.005019724,-999,8.5,21.45695908,10.23419711,0.005019724,-999,8.5
 01/06  10:00:00,5.891666667,3.9,4.967354081,0.004960376,87.25,46731.84332,36729.50684,8346.135016,30001.5,20000,8346.135016,91807.48518,13.05522666,10.84300267,23.36475342,3.956756387,0.282277693,30.95445167,0.208557136,1,0,0,0,0,0,1,0,0,0,0,0,-19.71772231,29.95445167,11038.61273,89299.82426,8.089782652,1.12015427,29.98994934,91807.48518,-2202.998087,0,0,-89638.21171,0,-35.49614727,29.98994934,-89814.09782,0,5915.340422,0.56992092,95185.11362,95185.11362,2.43E-11,5130.107053,0.673295097,0.636593098,0,91807.48518,11045.44747,102852.9327,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636593098,0.945488965,1,1,1.669227003,1,17.54385217,5.891666667,1,17.56597226,5.891666667,0.233968695,29.95445167,10.23419711,0.005019724,-999,19.35035518,8.5,4.104476305,20.78372206,10.23419711,0.005019724,20.78372206,8.5,4.104476305,21.35364298,10.23419711,0.005019724,21.35364298,8.5,21.35364298,10.23419711,0.005019724,-999,8.5,29.98994934,10.23419711,0.005019724,29.3,8.5,29.95445167,10.23419711,0.005019724,-999,8.5,21.35364298,10.23419711,0.005019724,-999,8.5,29.95445167,10.23419711,0.005019724,-999,8.5,21.35364298,10.23419711,0.005019724,-999,8.5
 01/06  11:00:00,6.45,3.55,5.101207194,0.004836565,81.91666667,46632.36132,36630.02982,8326.239115,30001.5,20000,8326.239115,91588.63026,13.02205346,10.81545071,23.31501491,3.956756387,0.28312642,30.90590844,0.208531144,1,0,0,0,0,0,1,0,0,0,0,0,-19.71687358,29.90590844,11089.18613,89231.8774,8.046765902,1.121038831,29.92283674,91588.63026,-2193.277234,0,0,-89411.61804,0,-16.9603727,29.92283674,-89495.60007,0,5915.340422,0.56992092,95151.25584,95151.25584,0,5183.983467,0.673079796,0.636366659,0,91588.63026,11099.32389,102687.9542,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636366659,0.945454999,1,1,1.665247823,1,17.51357126,6.45,1,17.53551588,6.45,0.236501274,29.90590844,10.23419711,0.005019724,-999,19.41226086,8.5,4.110270147,20.7384409,10.23419711,0.005019724,20.7384409,8.5,4.110270147,21.30836182,10.23419711,0.005019724,21.30836182,8.5,21.30836182,10.23419711,0.005019724,-999,8.5,29.92283674,10.23419711,0.005019724,29.3,8.5,29.90590844,10.23419711,0.005019724,-999,8.5,21.30836182,10.23419711,0.005019724,-999,8.5,29.90590844,10.23419711,0.005019724,-999,8.5,21.30836182,10.23419711,0.005019724,-999,8.5
 01/06  12:00:00,6.7,3.3,5.114000034,0.004748454,79,46572.79079,36570.46227,8314.325306,30001.5,20000,8314.325306,91457.57836,13.00218334,10.79894761,23.28523113,3.956756387,0.283636132,30.87684694,0.208515441,1,0,0,0,0,0,1,0,0,0,0,0,-19.71636387,29.87684694,11124.08704,89233.98416,8.021689587,1.121596685,29.88756803,91457.57836,-2103.172078,0,0,-89365.74042,0,-10.70368517,29.88756803,-89418.767,0,5915.340422,0.56992092,95169.80414,95169.80414,0,5209.754436,0.673197716,0.636490709,0,91457.57836,11125.09486,102582.6732,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636490709,0.945473606,1,1,1.662865061,1,17.50596629,6.7,1,17.52800354,6.7,0.237635265,29.87684694,10.23419711,0.005019724,-999,19.43361892,8.5,4.102158349,20.70759234,10.23419711,0.005019724,20.70759234,8.5,4.102158349,21.27751326,10.23419711,0.005019724,21.27751326,8.5,21.27751326,10.23419711,0.005019724,-999,8.5,29.88756803,10.23419711,0.005019724,29.3,8.5,29.87684694,10.23419711,0.005019724,-999,8.5,21.27751326,10.23419711,0.005019724,-999,8.5,29.87684694,10.23419711,0.005019724,-999,8.5,21.27751326,10.23419711,0.005019724,-999,8.5
 01/06  13:00:00,6.991666667,3.3,5.248808852,0.004741528,77.25,46382.21524,36379.89624,8276.211148,30001.5,20000,8276.211148,91038.32263,12.93858542,10.74612643,23.18994812,3.956756387,0.285274642,30.78390921,0.208464471,1,0,0,0,0,0,1,0,0,0,0,0,-19.71472536,29.78390921,11154.36538,89418.78783,8.016496818,1.122395974,29.82035018,91038.32263,-1267.722457,0,0,-89807.6636,0,-35.28044163,29.82035018,-89982.57709,0,5915.340422,0.56992092,95344.77487,95344.77487,2.43E-11,5254.745803,0.674310244,0.637660904,0,91038.32263,11170.08623,102208.4089,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637660904,0.945649136,1,1,1.65524223,1,17.45977935,6.991666667,1,17.48179235,6.991666667,0.239292112,29.78390921,10.23419711,0.005019724,-999,19.51866022,8.5,4.088243578,20.59779684,10.23419711,0.005019724,20.59779684,8.5,4.088243578,21.16771776,10.23419711,0.005019724,21.16771776,8.5,21.16771776,10.23419711,0.005019724,-999,8.5,29.82035018,10.23419711,0.005019724,29.3,8.5,29.78390921,10.23419711,0.005019724,-999,8.5,21.16771776,10.23419711,0.005019724,-999,8.5,29.78390921,10.23419711,0.005019724,-999,8.5,21.16771776,10.23419711,0.005019724,-999,8.5
 01/06  14:00:00,7.55,3.3,5.526276597,0.004736867,74.25,46171.16433,36168.85589,8234.002022,30001.5,20000,8234.002022,90574.02224,12.86811334,10.68759592,23.08442794,3.956756387,0.287099945,30.68103397,0.208407014,1,0,0,0,0,0,1,0,0,0,0,0,-19.71290005,29.68103397,11362.08712,89349.61516,7.864409454,1.125372266,29.71435136,90574.02224,-927.6681444,0,0,-89676.33246,0,-31.77659217,29.71435136,-89833.8805,0,5915.340422,0.56992092,95245.86401,95245.86401,0,5502.244328,0.673681403,0.636999394,0,90574.02224,11417.58475,101991.607,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636999394,0.945549909,1,1,1.646800404,1,17.4016294,7.55,1,17.42346957,7.55,0.250797602,29.68103397,10.23419711,0.005019724,-999,19.62646948,8.5,4.082442751,20.50445129,10.23419711,0.005019724,20.50445129,8.5,4.082442751,21.07437221,10.23419711,0.005019724,21.07437221,8.5,21.07437221,10.23419711,0.005019724,-999,8.5,29.71435136,10.23419711,0.005019724,29.3,8.5,29.68103397,10.23419711,0.005019724,-999,8.5,21.07437221,10.23419711,0.005019724,-999,8.5,29.68103397,10.23419711,0.005019724,-999,8.5,21.07437221,10.23419711,0.005019724,-999,8.5
 01/06  15:00:00,8.091666667,3.941666667,6.067251272,0.004953869,74.75,46095.76432,36093.45964,8218.922396,30001.5,20000,8218.922396,90408.14636,12.84292406,10.666675,23.04672982,3.956756387,0.287755305,30.6442953,0.208386179,1,0,0,0,0,0,1,0,0,0,0,0,-19.71224469,29.6442953,11672.72822,89262.58138,7.647469577,1.129095288,29.65703986,90408.14636,-1037.489036,0,0,-89381.24784,0,-12.11067797,29.65703986,-89441.30824,0,5915.340422,0.56992092,95164.30957,95164.30957,0,5803.670871,0.673162808,0.636453962,0,90408.14636,11719.01129,102127.1577,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636453962,0.945468094,1,1,1.643784479,1,17.37639225,8.091666667,1,17.39816835,8.091666667,0.264740493,29.6442953,10.23419711,0.005019724,-999,19.65677141,8.5,4.074316749,20.47557008,10.23419711,0.005019724,20.47557008,8.5,4.074316749,21.045491,10.23419711,0.005019724,21.045491,8.5,21.045491,10.23419711,0.005019724,-999,8.5,29.65703986,10.23419711,0.005019724,29.3,8.5,29.6442953,10.23419711,0.005019724,-999,8.5,21.045491,10.23419711,0.005019724,-999,8.5,29.6442953,10.23419711,0.005019724,-999,8.5,21.045491,10.23419711,0.005019724,-999,8.5
 01/06  16:00:00,8.3,4.108333333,6.265742282,0.005031989,74.83333333,46114.90694,36112.60131,8222.750824,30001.5,20000,8222.750824,90450.25907,12.84931959,10.6719868,23.05630065,3.956756387,0.287588799,30.65362201,0.20839148,1,0,0,0,0,0,1,0,0,0,0,0,-19.7124112,29.65362201,11823.53082,89140.35049,7.539236551,1.130758381,29.65406092,90450.25907,-1366.210007,0,0,-89069.30174,0,11.10330822,29.65406092,-89071.39617,0,5901.873011,0.569009682,94967.89031,94967.89031,0,5910.714941,0.67199797,0.635229413,0,90450.25907,11812.58795,102262.847,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040514892,1.008102978,1.040514892,0.9947589,0.635229413,0.945284412,1,1,1.644550165,1,17.37563195,8.3,1,17.39740531,8.3,0.270103143,29.65362201,10.22723128,0.005019724,-999,19.63821386,8.494214532,4.068510856,20.49759822,10.22723128,0.005019724,20.49759822,8.494214532,4.068510856,21.0666079,10.22723128,0.005019724,21.06705691,8.494214532,21.06673059,10.22723128,0.005019724,-999,8.494214532,29.65406092,10.22723128,0.005019724,29.3,8.494214532,29.65362201,10.22723128,0.005019724,-999,8.494214532,21.0666079,10.22723128,0.005019724,-999,8.494214532,29.65362201,10.22723128,0.005019724,-999,8.494214532,21.06673059,10.22723128,0.005019724,-999,8.494214532
 01/06  17:00:00,8.3,4.191666667,6.293554358,0.005054585,75.16666667,46409.2871,36406.96675,8281.625385,30001.5,20000,8281.625385,91097.87924,12.94761581,10.75362661,23.20348338,3.956756387,0.285042902,30.79711581,0.208471616,1,0,0,0,0,0,1,0,0,0,0,0,-19.7149571,29.79711581,11720.69421,88514.38362,7.551991877,1.128882566,29.79711581,91097.87924,-2540.769311,0,0,-88482.72974,0,72.15828486,29.79711581,-88482.72974,0,5836.631808,0.564591191,94326.74179,94326.74179,1.21E-11,5877.022452,0.668327398,0.63137295,0,91097.87924,11713.65426,102811.5335,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.037066051,1.00741321,1.037066051,0.995201776,0.63137295,0.944705942,1,1,1.656325077,1,17.44401103,8.3,1,17.46595026,8.3,0.270103143,29.79711581,10.19333259,0.005019724,-999,19.47692334,8.46606002,4.068510856,20.67265627,10.19333259,0.005019724,20.67265627,8.46606002,4.068510856,21.23724746,10.19333259,0.005019724,21.23762399,8.46606002,21.23796148,10.19333259,0.005019724,-999,8.46606002,29.79711581,10.19333259,0.005019724,29.3,8.46606002,29.79711581,10.19333259,0.005019724,-999,8.46606002,21.23724746,10.19333259,0.005019724,-999,8.46606002,29.79711581,10.19333259,0.005019724,-999,8.46606002,21.23796148,10.19333259,0.005019724,-999,8.46606002
 01/06  18:00:00,8.3,4.75,6.556471703,0.005269339,78.33333333,46707.02301,36704.68778,8341.171079,30001.5,20000,8341.171079,91752.88187,13.04695107,10.83612938,23.35234389,3.956756387,0.282489197,30.94233926,0.208550675,1,0,0,0,0,0,1,0,0,0,0,0,-19.7175108,29.94233926,11774.55316,88846.20546,7.5456252,1.128414542,29.94233926,91752.88187,-2815.743615,0,0,-88913.13799,0,28.38843761,29.94233926,-88913.13799,0,5886.085645,0.567941494,94801.98456,94801.98456,1.21E-11,5901.96494,0.671041892,0.634224338,0,91752.88187,11788.05058,103540.9325,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039684194,1.007936839,1.039684194,0.994865508,0.634224338,0.945133651,1,1,1.668234216,1,17.52504233,8.3,1,17.547276,8.3,0.270103143,29.94233926,10.21906634,0.005019724,-999,19.31494016,8.487433154,4.068510856,20.79500169,10.21906634,0.005019724,20.79500169,8.487433154,4.068510856,21.36294318,10.21906634,0.005019724,21.36230741,8.487433154,21.36320965,10.21906634,0.005019724,-999,8.487433154,29.94233926,10.21906634,0.005019724,29.3,8.487433154,29.94233926,10.21906634,0.005019724,-999,8.487433154,21.36294318,10.21906634,0.005019724,-999,8.487433154,29.94233926,10.21906634,0.005019724,-999,8.487433154,21.36320965,10.21906634,0.005019724,-999,8.487433154
 01/06  19:00:00,8.3,5,6.69417904,0.005382413,80,46797.46061,36795.12086,8359.258147,30001.5,20000,8359.258147,91951.83962,13.07710262,10.86117172,23.39756043,3.956756387,0.2817191,30.98647562,0.208574167,1,0,0,0,0,0,1,0,0,0,0,0,-19.7182809,29.98647562,11810.4047,89025.08175,7.537852858,1.128479122,29.98647562,91951.83962,-2923.352128,0,0,-89015.60217,0,12.56973325,29.98647562,-89015.60217,0,5901.692921,0.568997801,94918.58677,94918.58677,0,5907.96388,0.671685654,0.63490088,0,91951.83962,11809.6568,103761.4964,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040506561,1.008101312,1.040506561,0.99475995,0.63490088,0.945235132,1,1,1.671851629,1,17.54967943,8.3,1,17.57200266,8.3,0.270103143,29.98647562,10.2271494,0.005019724,-999,19.26604112,8.494146526,4.068510856,20.8351228,10.2271494,0.005019724,20.8351228,8.494146526,4.068510856,21.4041206,10.2271494,0.005019724,21.40413977,8.494146526,21.40424514,10.2271494,0.005019724,-999,8.494146526,29.98647562,10.2271494,0.005019724,29.3,8.494146526,29.98647562,10.2271494,0.005019724,-999,8.494146526,21.4041206,10.2271494,0.005019724,-999,8.494146526,29.98647562,10.2271494,0.005019724,-999,8.494146526,21.40424514,10.2271494,0.005019724,-999,8.494146526
 01/06  20:00:00,8.008333333,4.65,6.372552482,0.005237443,79.41666667,46884.43604,36882.09194,8376.652798,30001.5,20000,8376.652798,92143.18077,13.10609042,10.8852475,23.44104597,3.956756387,0.280980921,31.02893293,0.208596535,1,0,0,0,0,0,1,0,0,0,0,0,-19.71901908,30.02893293,11687.02408,88982.46728,7.614140847,1.126882865,30.02893293,92143.18077,-3149.198763,0,0,-88978.31844,0,15.75551609,30.02893293,-88978.31844,0,5898.279091,0.568766849,94878.21209,94878.21209,1.46E-11,5741.66851,0.67145023,0.634653424,0,92143.18077,11639.9476,103783.1284,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040327051,1.00806541,1.040327051,0.994782985,0.634653424,0.945198014,1,1,1.67533056,1,17.57146695,8.008333333,1,17.59385668,8.008333333,0.262595433,30.02893293,10.22538499,0.005019724,-999,19.21914693,8.492681102,4.068510856,20.87989438,10.22538499,0.005019724,20.87989438,8.492681102,4.068510856,21.44866122,10.22538499,0.005019724,21.44866357,8.492681102,21.44881692,10.22538499,0.005019724,-999,8.492681102,30.02893293,10.22538499,0.005019724,29.3,8.492681102,30.02893293,10.22538499,0.005019724,-999,8.492681102,21.44866122,10.22538499,0.005019724,-999,8.492681102,30.02893293,10.22538499,0.005019724,-999,8.492681102,21.44881692,10.22538499,0.005019724,-999,8.492681102
 01/06  21:00:00,7.158333333,4.4,5.814937829,0.005131383,82.5,46959.80635,36957.45848,8391.726483,30001.5,20000,8391.726483,92308.99132,13.13120394,10.90610551,23.47872924,3.956756387,0.280342897,31.06573234,0.208615766,1,0,0,0,0,0,1,0,0,0,0,0,-19.7196571,30.06573234,11294.34429,89033.58528,7.884326387,1.122379176,30.06573234,92308.99132,-3251.448801,0,0,-89049.8997,0,8.708172602,30.06573234,-89049.8997,0,5906.245283,0.569305771,94957.00643,94957.00643,0,5319.76048,0.671901431,0.635127703,0,92308.99132,11226.00576,103534.9971,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040745918,1.008149184,1.040745918,0.994729235,0.635127703,0.945269155,1,1,1.678345297,1,17.59145932,7.158333333,1,17.6139167,7.158333333,0.243130688,30.06573234,10.22950204,0.005019724,-999,19.17859926,8.496100508,4.068510856,20.9127812,10.22950204,0.005019724,20.9127812,8.496100508,4.068510856,21.48208697,10.22950204,0.005019724,21.48193908,8.496100508,21.48217001,10.22950204,0.005019724,-999,8.496100508,30.06573234,10.22950204,0.005019724,29.3,8.496100508,30.06573234,10.22950204,0.005019724,-999,8.496100508,21.48208697,10.22950204,0.005019724,-999,8.496100508,30.06573234,10.22950204,0.005019724,-999,8.496100508,21.48217001,10.22950204,0.005019724,-999,8.496100508
