Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/06  22:00:00,6.7,4.4,5.574041475,0.005121309,85,46995.11098,36992.76134,8398.787233,30001.5,20000,8398.787233,92386.65956,13.14296518,10.91587379,23.49638067,3.956756387,0.280044624,31.08297233,0.20862472,1,0,0,0,0,0,1,0,0,0,0,0,-19.71995538,30.08297233,11109.38826,89063.77296,8.01698272,1.120266426,30.08297233,92386.65956,-3322.561728,0,0,-89057.50099,0,6.265672266,30.08297233,-89057.50099,0,5908.55421,0.56946196,94967.09372,94967.09372,1.46E-11,5199.978346,0.671951076,0.635179886,0,92386.65956,11108.53256,103495.1921,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040867277,1.008173455,1.040867277,0.994713663,0.635179886,0.945276983,1,1,1.679757447,1,17.60668554,6.7,1,17.62917664,6.7,0.237635265,30.08297233,10.23064236,0.005019724,-999,19.17058364,8.4970476,4.076638731,20.93011595,10.23069487,0.005019724,20.93011595,8.497091216,4.076638731,21.49957792,10.23069487,0.005019724,21.49961759,8.497091216,21.49963395,10.23064236,0.005019724,-999,8.4970476,30.08297233,10.23064236,0.005019724,29.3,8.4970476,30.08297233,10.23064236,0.005019724,-999,8.4970476,21.49957792,10.23064236,0.005019724,-999,8.4970476,30.08297233,10.23064236,0.005019724,-999,8.4970476,21.49963395,10.23064236,0.005019724,-999,8.4970476
 01/06  23:00:00,8.625,6.675,7.608972128,0.006023069,87.33333333,46986.66249,36984.31327,8397.097575,30001.5,20000,8397.097575,92368.07333,13.14015056,10.91353611,23.49215663,3.956756387,0.280116037,31.0788469,0.208622574,1,0,0,0,0,0,1,0,0,0,0,0,-19.71988396,30.0788469,11734.39232,89165.39924,7.611749695,1.127009659,30.08618997,92368.07333,-3105.680178,0,0,-89270.59164,0,-6.211182655,30.08618997,-89307.66573,0,5914.213813,0.569844727,95108.69673,95108.69673,1.21E-11,6099.728549,0.672816216,0.636089486,0,92368.07333,12013.94236,104382.0157,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041164442,1.008232888,1.041164442,0.994675537,0.636089486,0.945413423,1,1,1.679419515,1,17.60941003,8.625,1,17.63190449,8.625,0.278383445,30.0788469,10.23361571,0.005019724,-999,19.18294749,8.499517117,4.082442751,20.91495933,10.23361571,0.005019724,20.91495933,8.499517117,4.082442751,21.48480406,10.23361571,0.005019724,21.48470098,8.499517117,21.48481434,10.23361571,0.005019724,-999,8.499517117,30.08618997,10.23361571,0.005019724,29.3,8.499517117,30.0788469,10.23361571,0.005019724,-999,8.499517117,21.48480406,10.23361571,0.005019724,-999,8.499517117,30.0788469,10.23361571,0.005019724,-999,8.499517117,21.48481434,10.23361571,0.005019724,-999,8.499517117
 01/06  24:00:00,9.358333333,7.658333333,8.451452386,0.006441706,89,46922.85061,36920.50459,8384.33552,30001.5,20000,8384.33552,92227.69072,13.11889126,10.89587922,23.46025229,3.956756387,0.280655467,31.04768763,0.208606361,1,0,0,0,0,0,1,0,0,0,0,0,-19.71934453,30.04768763,12529.50362,89154.23575,7.11691106,1.135838758,30.05600733,92227.69072,-3012.260307,0,0,-89222.73535,0,-8.438271716,30.05600733,-89264.63723,0,5915.340422,0.56992092,95051.72363,95051.72363,3.64E-11,6511.553362,0.672446743,0.635700993,0,92227.69072,12426.89378,104654.5845,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635700993,0.945355149,1,1,1.676867104,1,17.58727793,9.358333333,1,17.60971883,9.358333333,0.297345406,30.04768763,10.23419711,0.005019724,-999,19.20630043,8.5,4.074316749,20.88980964,10.23419711,0.005019724,20.88980964,8.5,4.074316749,21.45973056,10.23419711,0.005019724,21.45973056,8.5,21.45973056,10.23419711,0.005019724,-999,8.5,30.05600733,10.23419711,0.005019724,29.3,8.5,30.04768763,10.23419711,0.005019724,-999,8.5,21.45973056,10.23419711,0.005019724,-999,8.5,30.04768763,10.23419711,0.005019724,-999,8.5,21.45973056,10.23419711,0.005019724,-999,8.5
 01/07  01:00:00,9.191666667,7.55,8.338581037,0.006413054,89.58333333,46920.92392,36918.57799,8383.950191,30001.5,20000,8383.950191,92223.4521,13.11824929,10.89534604,23.459289,3.956756387,0.280671775,31.04674691,0.20860587,1,0,0,0,0,0,1,0,0,0,0,0,-19.71932823,30.04674691,12285.84845,89134.70459,7.255380006,1.133216098,30.04780941,92223.4521,-3074.278879,0,0,-89150.28866,0,-1.078933338,30.04780941,-89155.64905,0,5915.340422,0.56992092,95054.60115,95054.60115,1.21E-11,6417.754029,0.672465049,0.635720238,0,92223.4521,12333.09445,104556.5466,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635720238,0.945358036,1,1,1.676790038,1,17.58249743,9.191666667,1,17.60493402,9.191666667,0.293055286,30.04674691,10.23419711,0.005019724,-999,19.19950251,8.5,4.068510856,20.88859169,10.23419711,0.005019724,20.88859169,8.5,4.068510856,21.45851261,10.23419711,0.005019724,21.45851261,8.5,21.45851261,10.23419711,0.005019724,-999,8.5,30.04780941,10.23419711,0.005019724,29.3,8.5,30.04674691,10.23419711,0.005019724,-999,8.5,21.45851261,10.23419711,0.005019724,-999,8.5,30.04674691,10.23419711,0.005019724,-999,8.5,21.45851261,10.23419711,0.005019724,-999,8.5
 01/07  02:00:00,9.108333333,7.8,8.436105489,0.006531783,91.75,46917.50711,36915.16135,8383.266845,30001.5,20000,8383.266845,92215.9353,13.11711081,10.89440047,23.45758067,3.956756387,0.280700698,31.04507865,0.208604998,1,0,0,0,0,0,1,0,0,0,0,0,-19.7192993,30.04507865,12331.92658,89126.2788,7.227588566,1.133731119,30.0455611,92215.9353,-3090.55971,0,0,-89124.79848,0,0.230621529,30.0455611,-89127.23198,0,5914.602412,0.569871012,95034.91136,95034.91136,0,6369.624428,0.672344445,0.635593436,0,92215.9353,12284.22684,104500.1621,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04118486,1.008236972,1.04118486,0.994672917,0.635593436,0.945339015,1,1,1.676653369,1,17.5815534,9.108333333,1,17.60398655,9.108333333,0.290910225,30.04507865,10.23375692,0.005019724,-999,19.20134048,8.4996344,4.068510856,20.88847987,10.2338164,0.005019724,20.88847987,8.499683802,4.068510856,21.45835088,10.2338164,0.005019724,21.45837533,8.499683802,21.45835088,10.23375692,0.005019724,-999,8.4996344,30.0455611,10.23375692,0.005019724,29.3,8.4996344,30.04507865,10.23375692,0.005019724,-999,8.4996344,21.45835088,10.23375692,0.005019724,-999,8.4996344,30.04507865,10.23375692,0.005019724,-999,8.4996344,21.45835088,10.23375692,0.005019724,-999,8.4996344
 01/07  03:00:00,7.266666667,6.80833287,7.041212832,0.006092048,97.08333333,46957.79821,36955.45043,8391.324864,30001.5,20000,8391.324864,92304.57351,13.13053462,10.9055496,23.47772522,3.956756387,0.280359946,31.0647521,0.208615249,1,0,0,0,0,0,1,0,0,0,0,0,-19.71964005,30.0647521,11540.80446,89009.61998,7.721477719,1.125070875,30.0647521,92304.57351,-3314.585858,0,0,-88974.79619,0,13.43739499,30.0647521,-88974.79619,0,5900.320447,0.568904921,94876.85775,94876.85775,0,5450.473447,0.671428725,0.634630841,0,92304.57351,11350.79389,103655.3674,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040434279,1.008086856,1.040434279,0.994769227,0.634630841,0.945194626,1,1,1.678264973,1,17.59635116,7.266666667,1,17.61880421,7.266666667,0.249276686,30.0647521,10.22639648,0.005019724,-999,19.19063656,8.493521194,4.076638731,20.9167879,10.22643893,0.005019724,20.9167879,8.493556453,4.076638731,21.48569282,10.22643893,0.005019724,21.48593521,8.493556453,21.4858251,10.22639648,0.005019724,-999,8.493521194,30.0647521,10.22639648,0.005019724,29.3,8.493521194,30.0647521,10.22639648,0.005019724,-999,8.493521194,21.48569282,10.22639648,0.005019724,-999,8.493521194,30.0647521,10.22639648,0.005019724,-999,8.493521194,21.4858251,10.22639648,0.005019724,-999,8.493521194
 01/07  04:00:00,6.45,5.808333333,6.148883711,0.005685393,95.91666667,47051.75201,37049.39954,8410.115155,30001.5,20000,8410.115155,92511.2667,13.16183127,10.931543,23.52469977,3.956756387,0.279566884,31.11063472,0.208639012,1,0,0,0,0,0,1,0,0,0,0,0,-19.72043312,30.11063472,11060.56602,88982.42857,8.04504704,1.119593829,30.11063472,92511.2667,-3493.385478,0,0,-89007.08361,0,12.49437285,30.11063472,-89007.08361,0,5902.286053,0.569037913,94910.60533,94910.60533,0,5172.588606,0.671631113,0.63484356,0,92511.2667,11074.87466,103586.1414,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040537695,1.008107539,1.040537695,0.994755956,0.63484356,0.945226534,1,1,1.682023031,1,17.61873143,6.45,1,17.64126183,6.45,0.236501274,30.11063472,10.22745541,0.005019724,-999,19.13707092,8.494400687,4.074316749,20.96032578,10.22745541,0.005019724,20.96032578,8.494400687,4.074316749,21.5293637,10.22745541,0.005019724,21.52915645,8.494400687,21.52948284,10.22745541,0.005019724,-999,8.494400687,30.11063472,10.22745541,0.005019724,29.3,8.494400687,30.11063472,10.22745541,0.005019724,-999,8.494400687,21.5293637,10.22745541,0.005019724,-999,8.494400687,30.11063472,10.22745541,0.005019724,-999,8.494400687,21.52948284,10.22745541,0.005019724,-999,8.494400687
 01/07  05:00:00,6.991666667,5.891666667,6.465132377,0.005725769,93,47080.70786,37078.35394,8415.90618,30001.5,20000,8415.90618,92574.96798,13.17147479,10.93955241,23.53917697,3.956756387,0.279322949,31.12477745,0.208646292,1,0,0,0,0,0,1,0,0,0,0,0,-19.72067705,30.12477745,11136.0938,89096.9921,8.00075795,1.120295331,30.12504409,92574.96798,-3464.565564,0,0,-89109.5323,0,1.240355412,30.12504409,-89110.88675,0,5913.896804,0.569823291,95021.0761,95021.0761,0,5238.753103,0.672260874,0.635505575,0,92574.96798,11152.64991,103727.6179,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041147811,1.008229562,1.041147811,0.99467767,0.635505575,0.945325836,1,1,1.683181236,1,17.62298882,6.991666667,1,17.6455517,6.991666667,0.239292112,30.12477745,10.23341539,0.005019724,-999,19.11374861,8.499350738,4.068510856,20.96918595,10.23345225,0.005019724,20.96918595,8.499381353,4.068510856,21.53900924,10.23345225,0.005019724,21.53894964,8.499381353,21.53901825,10.23341539,0.005019724,-999,8.499350738,30.12504409,10.23341539,0.005019724,29.3,8.499350738,30.12477745,10.23341539,0.005019724,-999,8.499350738,21.53900924,10.23341539,0.005019724,-999,8.499350738,30.12477745,10.23341539,0.005019724,-999,8.499350738,21.53901825,10.23341539,0.005019724,-999,8.499350738
 01/07  06:00:00,7.841666667,6.45,7.159888522,0.005956275,91.25,47066.10559,37063.7524,8412.985798,30001.5,20000,8412.985798,92542.84378,13.16661179,10.93551345,23.5318762,3.956756387,0.279445917,31.11764516,0.208642625,1,0,0,0,0,0,1,0,0,0,0,0,-19.72055408,30.11764516,11468.56455,89135.67403,7.774013206,1.123914618,30.12069105,92542.84378,-3374.677257,0,0,-89171.60659,0,-3.109477584,30.12069105,-89187.05886,0,5915.340422,0.56992092,95055.33304,95055.33304,0,5656.796603,0.672469704,0.635725132,0,92542.84378,11572.13703,104114.9808,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635725132,0.94535877,1,1,1.68259716,1,17.61942343,7.841666667,1,17.64197584,7.841666667,0.258305313,30.11764516,10.23419711,0.005019724,-999,19.12156948,8.5,4.068510856,20.95941942,10.23419711,0.005019724,20.95941942,8.5,4.068510856,21.52934034,10.23419711,0.005019724,21.52934034,8.5,21.52934034,10.23419711,0.005019724,-999,8.5,30.12069105,10.23419711,0.005019724,29.3,8.5,30.11764516,10.23419711,0.005019724,-999,8.5,21.52934034,10.23419711,0.005019724,-999,8.5,30.11764516,10.23419711,0.005019724,-999,8.5,21.52934034,10.23419711,0.005019724,-999,8.5
 01/07  07:00:00,8.008333333,6.991666667,7.499824689,0.00617412,93.5,47039.34952,37036.99767,8407.634719,30001.5,20000,8407.634719,92483.98191,13.15770069,10.92811235,23.51849884,3.956756387,0.279671378,31.10457708,0.208635894,1,0,0,0,0,0,1,0,0,0,0,0,-19.72032862,30.10457708,11712.7518,89134.39976,7.610387187,1.126635748,30.10856546,92483.98191,-3314.200775,0,0,-89173.67271,0,-4.067538249,30.10856546,-89193.88528,0,5915.340422,0.56992092,95047.61681,95047.61681,0,5750.318154,0.672420622,0.635673527,0,92483.98191,11665.65858,104149.6405,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635673527,0.945351029,1,1,1.681526944,1,17.61261947,8.008333333,1,17.63515046,8.008333333,0.262595433,30.10457708,10.23419711,0.005019724,-999,19.1359068,8.5,4.068510856,20.94709477,10.23419711,0.005019724,20.94709477,8.5,4.068510856,21.51701569,10.23419711,0.005019724,21.51701569,8.5,21.51701569,10.23419711,0.005019724,-999,8.5,30.10856546,10.23419711,0.005019724,29.3,8.5,30.10457708,10.23419711,0.005019724,-999,8.5,21.51701569,10.23419711,0.005019724,-999,8.5,30.10457708,10.23419711,0.005019724,-999,8.5,21.51701569,10.23419711,0.005019724,-999,8.5
 01/07  08:00:00,8.441666667,6.908333333,7.654811786,0.006129451,90.16666667,47010.68015,37008.32973,8401.900988,30001.5,20000,8401.900988,92420.91087,13.14815131,10.92018112,23.50416487,3.956756387,0.279913225,31.09057566,0.208628656,1,0,0,0,0,0,1,0,0,0,0,0,-19.72008678,30.09057566,11808.26014,89161.82063,7.552484719,1.127741746,30.09637132,92420.91087,-3194.720456,0,0,-89232.81098,0,-5.898206991,30.09637132,-89262.11914,0,5915.340422,0.56992092,95087.99691,95087.99691,0,5996.904349,0.672677465,0.635943587,0,92420.91087,11912.24477,104333.1556,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635943587,0.945391538,1,1,1.680380198,1,17.60532864,8.441666667,1,17.62783691,8.441666667,0.273749745,30.09057566,10.23419711,0.005019724,-999,19.15128426,8.5,4.068510856,20.92920288,10.23419711,0.005019724,20.92920288,8.5,4.068510856,21.4991238,10.23419711,0.005019724,21.4991238,8.5,21.4991238,10.23419711,0.005019724,-999,8.5,30.09637132,10.23419711,0.005019724,29.3,8.5,30.09057566,10.23419711,0.005019724,-999,8.5,21.4991238,10.23419711,0.005019724,-999,8.5,30.09057566,10.23419711,0.005019724,-999,8.5,21.4991238,10.23419711,0.005019724,-999,8.5
 01/07  09:00:00,8.9,6.991666667,7.904838117,0.006152802,87.75,46931.94972,36929.60324,8386.155297,30001.5,20000,8386.155297,92247.70827,13.12192265,10.89839694,23.46480162,3.956756387,0.280578561,31.05213075,0.208608672,1,0,0,0,0,0,1,0,0,0,0,0,-19.71942144,30.05213075,12172.60904,89205.71164,7.328396997,1.131908649,30.06552818,92247.70827,-2913.769491,0,0,-89347.84356,0,-13.58316626,30.06552818,-89415.2916,0,5915.340422,0.56992092,95124.12891,95124.12891,1.21E-11,6257.450588,0.672907276,0.636185236,0,92247.70827,12172.79101,104420.4993,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636185236,0.945427785,1,1,1.677231059,1,17.59130898,8.9,1,17.61375829,8.9,0.285547575,30.05213075,10.23419711,0.005019724,-999,19.20454697,8.5,4.076638731,20.88727679,10.23419711,0.005019724,20.88727679,8.5,4.076638731,21.45719771,10.23419711,0.005019724,21.45719771,8.5,21.45719771,10.23419711,0.005019724,-999,8.5,30.06552818,10.23419711,0.005019724,29.3,8.5,30.05213075,10.23419711,0.005019724,-999,8.5,21.45719771,10.23419711,0.005019724,-999,8.5,30.05213075,10.23419711,0.005019724,-999,8.5,21.45719771,10.23419711,0.005019724,-999,8.5
 01/07  10:00:00,9.541666667,6.908333333,8.180572315,0.006126447,83.75,46822.06391,36819.72292,8364.178683,30001.5,20000,8364.178683,92005.96552,13.08530283,10.86798239,23.40986146,3.956756387,0.281510223,30.99848552,0.208580501,1,0,0,0,0,0,1,0,0,0,0,0,-19.71848978,29.99848552,12434.4406,89258.56331,7.17977974,1.135076487,30.0180303,92005.96552,-2545.004041,0,0,-89481.60365,0,-19.68713575,30.0180303,-89579.30777,0,5915.340422,0.56992092,95194.08424,95194.08424,0,6621.962671,0.673352147,0.636653093,0,92005.96552,12537.30309,104543.2686,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636653093,0.945497964,1,1,1.672835737,1,17.56762907,9.541666667,1,17.58999252,9.541666667,0.301979106,29.99848552,10.23419711,0.005019724,-999,19.27162942,8.5,4.082442751,20.82689162,10.23419711,0.005019724,20.82689162,8.5,4.082442751,21.39681254,10.23419711,0.005019724,21.39681254,8.5,21.39681254,10.23419711,0.005019724,-999,8.5,30.0180303,10.23419711,0.005019724,29.3,8.5,29.99848552,10.23419711,0.005019724,-999,8.5,21.39681254,10.23419711,0.005019724,-999,8.5,29.99848552,10.23419711,0.005019724,-999,8.5,21.39681254,10.23419711,0.005019724,-999,8.5
 01/07  11:00:00,8.716666667,6.7,7.706132327,0.006055979,87.58333333,46695.50504,36693.17038,8338.867542,30001.5,20000,8338.867542,91727.54297,13.04311132,10.83294029,23.34658519,3.956756387,0.282587196,30.9367178,0.20854769,1,0,0,0,0,0,1,0,0,0,0,0,-19.7174128,29.9367178,12274.63952,89209.60984,7.273711693,1.133781975,29.95469621,91727.54297,-2389.021638,0,0,-89354.08278,0,-17.98892011,29.95469621,-89443.34285,0,5915.340422,0.56992092,95082.82113,95082.82113,0,6151.841774,0.672644518,0.635908971,0,91727.54297,12067.1822,103794.7252,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635908971,0.945386346,1,1,1.667773508,1,17.53539524,8.716666667,1,17.55765733,8.716666667,0.280828443,29.9367178,10.23419711,0.005019724,-999,19.34008736,8.5,4.082442751,20.77584368,10.23419711,0.005019724,20.77584368,8.5,4.082442751,21.3457646,10.23419711,0.005019724,21.3457646,8.5,21.3457646,10.23419711,0.005019724,-999,8.5,29.95469621,10.23419711,0.005019724,29.3,8.5,29.9367178,10.23419711,0.005019724,-999,8.5,21.3457646,10.23419711,0.005019724,-999,8.5,29.9367178,10.23419711,0.005019724,-999,8.5,21.3457646,10.23419711,0.005019724,-999,8.5
 01/07  12:00:00,7.8,6.7,7.257549931,0.006048232,93,46738.22007,36735.88327,8347.410334,30001.5,20000,8347.410334,91821.51367,13.05735364,10.84476923,23.36794164,3.956756387,0.282223136,30.9575626,0.208558817,1,0,0,0,0,0,1,0,0,0,0,0,-19.71777686,29.9575626,11534.37584,89059.05325,7.721187271,1.125648104,29.9575626,91821.51367,-2742.428221,0,0,-89069.7897,0,9.42919516,29.9575626,-89069.7897,0,5905.224441,0.569236689,94976.58408,94976.58408,1.21E-11,5629.427772,0.672032409,0.63526541,0,91821.51367,11534.65221,103356.1659,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040692162,1.008138432,1.040692162,0.994736135,0.63526541,0.945289811,1,1,1.669482067,1,17.5452417,7.8,1,17.56752696,7.8,0.257232783,29.9575626,10.22889238,0.005019724,-999,19.31695092,8.495594156,4.082442751,20.80225205,10.22897367,0.005019724,20.80225205,8.495661672,4.082442751,21.37148874,10.22897367,0.005019724,21.37151386,8.495661672,21.37157183,10.22889238,0.005019724,-999,8.495594156,29.9575626,10.22889238,0.005019724,29.3,8.495594156,29.9575626,10.22889238,0.005019724,-999,8.495594156,21.37148874,10.22889238,0.005019724,-999,8.495594156,29.9575626,10.22889238,0.005019724,-999,8.495594156,21.37157183,10.22889238,0.005019724,-999,8.495594156
 01/07  13:00:00,8.441666667,6.7,7.55517593,0.006042342,88.91666667,46707.11829,36704.78305,8341.190135,30001.5,20000,8341.190135,91753.09148,13.04698295,10.83615586,23.35239153,3.956756387,0.282488353,30.94238564,0.208550702,1,0,0,0,0,0,1,0,0,0,0,0,-19.71751165,29.94238564,11813.15516,89255.36336,7.557279567,1.128690177,29.95412849,91753.09148,-2351.356004,0,0,-89415.73354,0,-11.68796625,29.95412849,-89474.03055,0,5915.340422,0.56992092,95209.19217,95209.19217,0,6003.838857,0.673448201,0.636754134,0,91753.09148,11919.17928,103672.2708,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636754134,0.94551312,1,1,1.668238027,1,17.53235404,8.441666667,1,17.55462148,8.441666667,0.273749745,29.94238564,10.23419711,0.005019724,-999,19.3227635,8.5,4.074316749,20.76933615,10.23419711,0.005019724,20.76933615,8.5,4.074316749,21.33925707,10.23419711,0.005019724,21.33923194,8.5,21.33925707,10.23419711,0.005019724,-999,8.5,29.95412849,10.23419711,0.005019724,29.3,8.5,29.94238564,10.23419711,0.005019724,-999,8.5,21.33925707,10.23419711,0.005019724,-999,8.5,29.94238564,10.23419711,0.005019724,-999,8.5,21.33925707,10.23419711,0.005019724,-999,8.5
 01/07  14:00:00,8.9,6.7,7.759828135,0.006032396,86,46516.5144,36514.18869,8303.070309,30001.5,20000,8303.070309,91333.7734,12.98340714,10.78335305,23.25709434,3.956756387,0.28411892,30.84939802,0.208500489,1,0,0,0,0,0,1,0,0,0,0,0,-19.71588108,29.84939802,12180.36894,89336.93991,7.334501244,1.133262745,29.88079176,91333.7734,-1723.055433,0,0,-89641.13597,0,-30.88565323,29.88079176,-89794.49919,0,5915.340422,0.56992092,95230.63351,95230.63351,0,6263.748599,0.673584545,0.636897533,0,91333.7734,12179.08902,103512.8624,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636897533,0.94553463,1,1,1.660614062,1,17.47949884,8.9,1,17.50161122,8.9,0.285547575,29.84939802,10.23419711,0.005019724,-999,19.41835473,8.5,4.068510856,20.67428274,10.23419711,0.005019724,20.67428274,8.5,4.068510856,21.24420366,10.23419711,0.005019724,21.24420366,8.5,21.24420366,10.23419711,0.005019724,-999,8.5,29.88079176,10.23419711,0.005019724,29.3,8.5,29.84939802,10.23419711,0.005019724,-999,8.5,21.24420366,10.23419711,0.005019724,-999,8.5,29.84939802,10.23419711,0.005019724,-999,8.5,21.24420366,10.23419711,0.005019724,-999,8.5
 01/07  15:00:00,9.541666667,7.341666667,8.374938238,0.006303052,86,46422.17153,36419.85053,8284.202206,30001.5,20000,8284.202206,91126.22427,12.95192561,10.75720611,23.20992527,3.956756387,0.284929503,30.80338753,0.208475308,1,0,0,0,0,0,1,0,0,0,0,0,-19.7150705,29.80338753,12433.46898,89243.47777,7.179130811,1.136410451,29.81814934,91126.22427,-1743.578165,0,0,-89396.41617,0,-14.52932661,29.81814934,-89468.54717,0,5915.340422,0.56992092,95158.54034,95158.54034,0,6619.704947,0.673126121,0.636415377,0,91126.22427,12535.04537,103661.2696,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636415377,0.945462307,1,1,1.656840441,1,17.45544215,9.541666667,1,17.47747838,9.541666667,0.301979106,29.80338753,10.23419711,0.005019724,-999,19.46975747,8.5,4.068510856,20.63521815,10.23419711,0.005019724,20.63521815,8.5,4.068510856,21.20513907,10.23419711,0.005019724,21.20513907,8.5,21.20513907,10.23419711,0.005019724,-999,8.5,29.81814934,10.23419711,0.005019724,29.3,8.5,29.80338753,10.23419711,0.005019724,-999,8.5,21.20513907,10.23419711,0.005019724,-999,8.5,29.80338753,10.23419711,0.005019724,-999,8.5,21.20513907,10.23419711,0.005019724,-999,8.5
 01/07  16:00:00,9.65,7.45,8.478786676,0.006348685,86,46363.452,36361.13394,8272.458594,30001.5,20000,8272.458594,90997.04453,12.93232544,10.74092721,23.18056697,3.956756387,0.285435547,30.77475711,0.208459492,1,0,0,0,0,0,1,0,0,0,0,0,-19.71456445,29.77475711,12650.74432,89216.44225,7.052647797,1.139013068,29.78469865,90997.04453,-1729.007523,0,0,-89272.17868,0,-7.401044661,29.78469865,-89320.56478,0,5912.344215,0.569718247,95081.6208,95081.6208,0,6677.851977,0.672655674,0.635920766,0,90997.04453,12590.19619,103587.2407,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041066139,1.008213228,1.041066139,0.994688151,0.635920766,0.945388115,1,1,1.654491719,1,17.44015842,9.65,1,17.46214455,9.65,0.304844511,29.77475711,10.23264949,0.005019724,-999,19.50183406,8.498714624,4.068510856,20.61261509,10.23264949,0.005019724,20.61261509,8.498714624,4.068510856,21.18233333,10.23264949,0.005019724,21.18253601,8.498714624,21.18236067,10.23264949,0.005019724,-999,8.498714624,29.78469865,10.23264949,0.005019724,29.3,8.498714624,29.77475711,10.23264949,0.005019724,-999,8.498714624,21.18233333,10.23264949,0.005019724,-999,8.498714624,29.77475711,10.23264949,0.005019724,-999,8.498714624,21.18236067,10.23264949,0.005019724,-999,8.498714624
 01/07  17:00:00,9.108333333,6.908333333,7.959551386,0.006118966,86,46533.10064,36530.7741,8306.387474,30001.5,20000,8306.387474,91370.26221,12.98893795,10.78794666,23.26538705,3.956756387,0.283977424,30.85749149,0.208504822,1,0,0,0,0,0,1,0,0,0,0,0,-19.71602258,29.85749149,12261.01037,88736.17751,7.23768046,1.134345215,29.85749149,91370.26221,-2625.968482,0,0,-88694.17831,0,47.94444654,29.85749149,-88694.17831,0,5862.607183,0.566351599,94561.7477,94561.7477,0,6342.994831,0.669660471,0.632772904,0,91370.26221,12205.60201,103575.8642,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038443809,1.007688762,1.038443809,0.995024776,0.632772904,0.944915936,1,1,1.661277495,1,17.47829578,9.108333333,1,17.50036294,9.108333333,0.290910225,29.85749149,10.20687458,0.005019724,-999,19.40937203,8.477307305,4.068510856,20.72243418,10.20687458,0.005019724,20.72243418,8.477307305,4.068510856,21.28878578,10.20687458,0.005019724,21.28920358,8.477307305,21.28926523,10.20687458,0.005019724,-999,8.477307305,29.85749149,10.20687458,0.005019724,29.3,8.477307305,29.85749149,10.20687458,0.005019724,-999,8.477307305,21.28878578,10.20687458,0.005019724,-999,8.477307305,29.85749149,10.20687458,0.005019724,-999,8.477307305,21.28926523,10.20687458,0.005019724,-999,8.477307305
 01/07  18:00:00,8.55,6.7,7.614001009,0.006050639,88.33333333,46757.53721,36755.19945,8351.273666,30001.5,20000,8351.273666,91864.01033,13.06379315,10.85011756,23.37759973,3.956756387,0.282058839,30.96699081,0.208563817,1,0,0,0,0,0,1,0,0,0,0,0,-19.71794116,29.96699081,11980.01007,88883.52516,7.419701904,1.130489173,29.96699081,91864.01033,-2922.663714,0,0,-88918.57722,0,25.39143242,29.96699081,-88918.57722,0,5888.723685,0.568120158,94809.81518,94809.81518,0,6042.888492,0.671075147,0.634259233,0,91864.01033,11931.61218,103795.6225,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.03982365,1.00796473,1.03982365,0.9948476,0.634259233,0.945138885,1,1,1.670254733,1,17.53818274,8.55,1,17.56045843,8.55,0.276538323,29.96699081,10.22043706,0.005019724,-999,19.28761588,8.4885716,4.068510856,20.82012219,10.22043706,0.005019724,20.82012219,8.4885716,4.068510856,21.38824235,10.22043706,0.005019724,21.38786782,8.4885716,21.38848494,10.22043706,0.005019724,-999,8.4885716,29.96699081,10.22043706,0.005019724,29.3,8.4885716,29.96699081,10.22043706,0.005019724,-999,8.4885716,21.38824235,10.22043706,0.005019724,-999,8.4885716,29.96699081,10.22043706,0.005019724,-999,8.4885716,21.38848494,10.22043706,0.005019724,-999,8.4885716
 01/07  19:00:00,8.008333333,6.35,7.178108207,0.005899788,89.41666667,46854.48598,36852.14337,8370.662934,30001.5,20000,8370.662934,92077.29228,13.09610955,10.8769579,23.42607168,3.956756387,0.281234833,31.01431149,0.208588859,1,0,0,0,0,0,1,0,0,0,0,0,-19.71876517,30.01431149,11691.24224,89014.23934,7.614086264,1.12700897,30.01431149,92077.29228,-3043.681979,0,0,-89022.08537,0,12.26561006,30.01431149,-89022.08537,0,5902.307802,0.569039416,94925.62697,94925.62697,0,5744.101646,0.671726576,0.634943894,0,92077.29228,11646.40945,103723.7017,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040538957,1.008107791,1.040538957,0.994755792,0.634943894,0.945241584,1,1,1.674132587,1,17.57026213,8.008333333,1,17.59263518,8.008333333,0.262595433,30.01431149,10.22746781,0.005019724,-999,19.24626637,8.494410987,4.076638731,20.86256488,10.22746781,0.005019724,20.86256488,8.494410987,4.076638731,21.43160429,10.22746781,0.005019724,21.43149926,8.494410987,21.43172325,10.22746781,0.005019724,-999,8.494410987,30.01431149,10.22746781,0.005019724,29.3,8.494410987,30.01431149,10.22746781,0.005019724,-999,8.494410987,21.43160429,10.22746781,0.005019724,-999,8.494410987,30.01431149,10.22746781,0.005019724,-999,8.494410987,21.43172325,10.22746781,0.005019724,-999,8.494410987
 01/07  20:00:00,7.45,6.1,6.78504272,0.005796749,91.33333333,46914.1879,36911.84231,8382.603021,30001.5,20000,8382.603021,92208.63323,13.1160047,10.8934818,23.45592115,3.956756387,0.280728833,31.04345821,0.208604148,1,0,0,0,0,0,1,0,0,0,0,0,-19.71927117,30.04345821,11392.05691,89040.89047,7.816599313,1.123573615,30.04345821,92208.63323,-3158.898403,0,0,-89040.67438,0,9.240162507,30.04345821,-89040.67438,0,5905.398193,0.569248483,94947.01433,94947.01433,2.43E-11,5430.738285,0.671843195,0.63506648,0,92208.63323,11336.13648,103544.7697,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040701448,1.00814029,1.040701448,0.99473494,0.63506648,0.945259972,1,1,1.676520604,1,17.59006648,7.45,1,17.61249264,7.45,0.24822353,30.04345821,10.22906494,0.005019724,-999,19.22193645,8.495737475,4.082442751,20.89107889,10.22906494,0.005019724,20.89107889,8.495737475,4.082442751,21.46032737,10.22906494,0.005019724,21.46030373,8.495737475,21.46041815,10.22906494,0.005019724,-999,8.495737475,30.04345821,10.22906494,0.005019724,29.3,8.495737475,30.04345821,10.22906494,0.005019724,-999,8.495737475,21.46032737,10.22906494,0.005019724,-999,8.495737475,30.04345821,10.22906494,0.005019724,-999,8.495737475,21.46041815,10.22906494,0.005019724,-999,8.495737475
 01/07  21:00:00,6.908333333,6.1,6.515265468,0.005794678,94.75,46965.93521,36963.58704,8392.952225,30001.5,20000,8392.952225,92322.47448,13.13324576,10.90780134,23.48179352,3.956756387,0.280291095,31.06872511,0.208617323,1,0,0,0,0,0,1,0,0,0,0,0,-19.7197089,30.06872511,11141.40847,89042.7006,7.992095584,1.120703205,30.06872511,92322.47448,-3271.982957,0,0,-89042.14617,0,8.46176135,30.06872511,-89042.14617,0,5906.216745,0.569303855,94949.22731,94949.22731,1.21E-11,5220.273965,0.671852119,0.635075861,0,92322.47448,11126.49071,103448.9652,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040744471,1.008148894,1.040744471,0.99472942,0.635075861,0.945261379,1,1,1.678590445,1,17.60331959,6.908333333,1,17.62578769,6.908333333,0.238599931,30.06872511,10.22948781,0.005019724,-999,19.19408774,8.496088697,4.082442751,20.91651084,10.22948781,0.005019724,20.91651084,8.496088697,4.082442751,21.4858147,10.22948781,0.005019724,21.48580072,8.496088697,21.48589802,10.22948781,0.005019724,-999,8.496088697,30.06872511,10.22948781,0.005019724,29.3,8.496088697,30.06872511,10.22948781,0.005019724,-999,8.496088697,21.4858147,10.22948781,0.005019724,-999,8.496088697,30.06872511,10.22948781,0.005019724,-999,8.496088697,21.48589802,10.22948781,0.005019724,-999,8.496088697
 01/07  22:00:00,6.7,6.1,6.403625383,0.005787854,96,47016.49878,37014.14808,8403.064686,30001.5,20000,8403.064686,92433.71154,13.15008946,10.92179085,23.50707404,3.956756387,0.279864129,31.09341729,0.208630126,1,0,0,0,0,0,1,0,0,0,0,0,-19.72013587,30.09341729,11104.26347,89030.58971,8.017694285,1.120158561,30.09341729,92433.71154,-3400.871882,0,0,-89023.07227,0,9.411374423,30.09341729,-89023.07227,0,5905.054969,0.569225264,94929.10159,94929.10159,1.21E-11,5198.211846,0.671731376,0.634948939,0,92433.71154,11103.26681,103536.9784,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040683401,1.00813668,1.040683401,0.994737256,0.634948939,0.945242341,1,1,1.680612937,1,17.61606292,6.7,1,17.63857126,6.7,0.237635265,30.09341729,10.22888756,0.005019724,-999,19.16691725,8.495590155,4.082442751,20.94260606,10.22888756,0.005019724,20.94260606,8.495590155,4.082442751,21.51183132,10.22888756,0.005019724,21.51187608,8.495590155,21.51192525,10.22888756,0.005019724,-999,8.495590155,30.09341729,10.22888756,0.005019724,29.3,8.495590155,30.09341729,10.22888756,0.005019724,-999,8.495590155,21.51183132,10.22888756,0.005019724,-999,8.495590155,30.09341729,10.22888756,0.005019724,-999,8.495590155,21.51192525,10.22888756,0.005019724,-999,8.495590155
 01/07  23:00:00,6.35,6.099999524,6.227841886,0.00578352,98.33333333,47056.01755,37053.66486,8410.968241,30001.5,20000,8410.968241,92520.65065,13.16325209,10.93272306,23.52683243,3.956756387,0.279530897,31.11271787,0.20864009,1,0,0,0,0,0,1,0,0,0,0,0,-19.7204691,30.11271787,11086.7138,89082.71677,8.035097509,1.119835289,30.1131974,92520.65065,-3411.796276,0,0,-89107.55085,0,2.526549481,30.1131974,-89109.98727,0,5912.526708,0.56973062,95015.89759,95015.89759,1.21E-11,5167.50313,0.672236551,0.635480007,0,92520.65065,11080.02984,103600.6805,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041075837,1.008215167,1.041075837,0.994686905,0.635480007,0.945322001,1,1,1.682193648,1,17.63288283,6.35,1,17.65543406,6.35,0.236047678,30.11271787,10.23267435,0.005019724,-999,19.15663493,8.498735272,4.090563522,20.95699263,10.23274481,0.005019724,20.95699263,8.498793793,4.090563522,21.52672325,10.23274481,0.005019724,21.5265752,8.498793793,21.52674095,10.23267435,0.005019724,-999,8.498735272,30.1131974,10.23267435,0.005019724,29.3,8.498735272,30.11271787,10.23267435,0.005019724,-999,8.498735272,21.52672325,10.23267435,0.005019724,-999,8.498735272,30.11271787,10.23267435,0.005019724,-999,8.498735272,21.52674095,10.23267435,0.005019724,-999,8.498735272
 01/07  24:00:00,5.808333333,5.808330047,5.808330047,0.005662633,100,47056.14864,37053.79595,8410.994459,30001.5,20000,8410.994459,92520.93905,13.16329574,10.93275931,23.52689798,3.956756387,0.279529792,31.11278191,0.208640123,1,0,0,0,0,0,1,0,0,0,0,0,-19.72047021,30.11278191,11036.4182,89102.20945,8.07348654,1.119290457,30.11321255,92520.93905,-3423.435342,0,0,-89095.60306,0,1.240155098,30.11321255,-89097.79076,0,5913.497028,0.569796256,95005.35136,95005.35136,1.46E-11,5113.183534,0.672163356,0.635403052,0,92520.93905,11026.68056,103547.6196,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041126827,1.008225365,1.041126827,0.994680362,0.635403052,0.945310458,1,1,1.682198892,1,17.63730833,5.808333333,1,17.65986329,5.808333333,0.233590698,30.11278191,10.23317346,0.005019724,-999,19.1643703,8.499149805,4.096362415,20.95852105,10.233246,0.005019724,20.95852105,8.499210052,4.096362415,21.52831731,10.233246,0.005019724,21.52838112,8.499210052,21.52832593,10.23317346,0.005019724,-999,8.499149805,30.11321255,10.23317346,0.005019724,29.3,8.499149805,30.11278191,10.23317346,0.005019724,-999,8.499149805,21.52831731,10.23317346,0.005019724,-999,8.499149805,30.11278191,10.23317346,0.005019724,-999,8.499149805,21.52832593,10.23317346,0.005019724,-999,8.499149805
 01/08  01:00:00,5.6,5.599996105,5.599996105,0.005580435,100,47077.51369,37075.15993,8415.267362,30001.5,20000,8415.267362,92567.94098,13.17041104,10.93866892,23.53757996,3.956756387,0.279349839,31.12321729,0.20864549,1,0,0,0,0,0,1,0,0,0,0,0,-19.72065016,30.12321729,11002.99578,89076.11932,8.095624285,1.118874148,30.12321729,92567.94098,-3486.912797,0,0,-89077.65139,0,3.671281015,30.12321729,-89077.65139,0,5911.803921,0.569681756,94991.42588,94991.42588,1.21E-11,5091.874016,0.672085423,0.635321119,0,92567.94098,11003.67794,103571.6189,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041037958,1.008207592,1.041037958,0.994691764,0.635321119,0.945298168,1,1,1.683053472,1,17.64257142,5.6,1,17.66514096,5.6,0.232645705,30.12321729,10.23215532,0.005019724,-999,19.15290385,8.498304187,4.096362415,20.9695168,10.2323725,0.005019724,20.9695168,8.498484567,4.096362415,21.53919855,10.2323725,0.005019724,21.53916449,8.498484567,21.53920625,10.23215532,0.005019724,-999,8.498304187,30.12321729,10.23215532,0.005019724,29.3,8.498304187,30.12321729,10.23215532,0.005019724,-999,8.498304187,21.53919855,10.23215532,0.005019724,-999,8.498304187,30.12321729,10.23215532,0.005019724,-999,8.498304187,21.53920625,10.23215532,0.005019724,-999,8.498304187
 01/08  02:00:00,5.25,5.249997976,5.249997976,0.005445497,100,47096.42998,37094.07528,8419.050526,30001.5,20000,8419.050526,92609.55579,13.17671041,10.94390085,23.54703764,3.956756387,0.279190624,31.13245708,0.208650233,1,0,0,0,0,0,1,0,0,0,0,0,-19.72080938,30.13245708,10979.35726,89079.69741,8.113399825,1.118564612,30.13245708,92609.55579,-3530.752362,0,0,-89075.32284,0,3.355710467,30.13245708,-89075.32284,0,5912.111307,0.569702545,94989.70034,94989.70034,0,5057.035735,0.672072511,0.635307544,0,92609.55579,10969.14704,103578.7028,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041054099,1.00821082,1.041054099,0.994689693,0.635307544,0.945296132,1,1,1.683810105,1,17.64741266,5.25,1,17.6699982,5.25,0.231058118,30.13245708,10.23227082,0.005019724,-999,19.14275734,8.498400123,4.096362415,20.97906478,10.23253115,0.005019724,20.97906478,8.498616333,4.096362415,21.54876733,10.23253115,0.005019724,21.54877937,8.498616333,21.54876733,10.23227082,0.005019724,-999,8.498400123,30.13245708,10.23227082,0.005019724,29.3,8.498400123,30.13245708,10.23227082,0.005019724,-999,8.498400123,21.54876733,10.23227082,0.005019724,-999,8.498400123,30.13245708,10.23227082,0.005019724,-999,8.498400123,21.54876733,10.23227082,0.005019724,-999,8.498400123
 01/08  03:00:00,5,4.999997604,4.999997604,0.005350316,100,47117.88384,37115.52806,8423.341191,30001.5,20000,8423.341191,92656.7531,13.18385432,10.94983421,23.55776403,3.956756387,0.279010175,31.1429369,0.2086556,1,0,0,0,0,0,1,0,0,0,0,0,-19.72098983,30.1429369,10943.72707,89072.75608,8.139160955,1.118120698,30.1429369,92656.7531,-3582.84604,0,0,-89070.18305,0,3.748801187,30.1429369,-89070.18305,0,5911.761623,0.569678896,94984.45625,94984.45625,0,5031.976544,0.672041349,0.635274785,0,92656.7531,10943.73817,103600.4913,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041035739,1.008207148,1.041035739,0.994692048,0.635274785,0.945291218,1,1,1.684668238,1,17.65283469,5,1,17.67543664,5,0.229924127,30.1429369,10.23206217,0.005019724,-999,19.13125678,8.498226827,4.096362415,20.98988851,10.23235069,0.005019724,20.98988851,8.498466457,4.096362415,21.55956741,10.23235069,0.005019724,21.55956648,8.498466457,21.55956741,10.23206217,0.005019724,-999,8.498226827,30.1429369,10.23206217,0.005019724,29.3,8.498226827,30.1429369,10.23206217,0.005019724,-999,8.498226827,21.55956741,10.23206217,0.005019724,-999,8.498226827,30.1429369,10.23206217,0.005019724,-999,8.498226827,21.55956741,10.23206217,0.005019724,-999,8.498226827
 01/08  04:00:00,5,4.999997604,4.999997604,0.005350316,100,47135.25617,37132.89953,8426.81557,30001.5,20000,8426.81557,92694.97127,13.18963877,10.95463848,23.56644976,3.956756387,0.278864148,31.15142336,0.208659938,1,0,0,0,0,0,1,0,0,0,0,0,-19.72113585,30.15142336,10945.69678,89085.72473,8.138881139,1.118088222,30.15142336,92694.97127,-3604.343343,0,0,-89088.9862,0,1.918690983,30.15142336,-89088.9862,0,5913.575377,0.569801558,95003.80033,95003.80033,0,5032.845778,0.672152997,0.63539216,0,92694.97127,10946.42116,103641.3924,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041130955,1.008226191,1.041130955,0.994679832,0.63539216,0.945308824,1,1,1.685363114,1,17.65743793,5,1,17.68005668,5,0.229924127,30.15142336,10.23314428,0.005019724,-999,19.12194883,8.499125567,4.096362415,20.99734817,10.23328657,0.005019724,20.99734817,8.499243747,4.096362415,21.56714973,10.23328657,0.005019724,21.56711588,8.499243747,21.56714973,10.23314428,0.005019724,-999,8.499125567,30.15142336,10.23314428,0.005019724,29.3,8.499125567,30.15142336,10.23314428,0.005019724,-999,8.499125567,21.56714973,10.23314428,0.005019724,-999,8.499125567,30.15142336,10.23314428,0.005019724,-999,8.499125567,21.56714973,10.23314428,0.005019724,-999,8.499125567
 01/08  05:00:00,4.65,4.649996742,4.649996742,0.005220369,100,47145.76518,37143.40801,8428.917319,30001.5,20000,8428.917319,92718.09051,13.19313775,10.95754456,23.57170401,3.956756387,0.278775861,31.15655726,0.208662558,1,0,0,0,0,0,1,0,0,0,0,0,-19.72122414,30.15655726,10920.81987,89080.99921,8.157010278,1.117792798,30.15655726,92718.09051,-3642.477072,0,0,-89072.47007,0,2.767240071,30.15655726,-89072.47007,0,5912.49863,0.569728738,94986.45155,94986.45155,1.21E-11,4997.306801,0.672049403,0.635283253,0,92718.09051,10909.80543,103627.8959,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041074426,1.008214885,1.041074426,0.994687085,0.635283253,0.945292488,1,1,1.685783464,1,17.65999986,4.65,1,17.68262521,4.65,0.22833654,30.15655726,10.23256977,0.005019724,-999,19.11632084,8.498648412,4.096362415,21.00365677,10.23273094,0.005019724,21.00365677,8.498782272,4.096362415,21.57338551,10.23273094,0.005019724,21.5734355,8.498782272,21.57339321,10.23256977,0.005019724,-999,8.498648412,30.15655726,10.23256977,0.005019724,29.3,8.498648412,30.15655726,10.23256977,0.005019724,-999,8.498648412,21.57338551,10.23256977,0.005019724,-999,8.498648412,30.15655726,10.23256977,0.005019724,-999,8.498648412,21.57339321,10.23256977,0.005019724,-999,8.498648412
 01/08  06:00:00,4.4,4.399996542,4.399996542,0.005128713,100,47166.41346,37164.05526,8433.046871,30001.5,20000,8433.046871,92763.51559,13.20001229,10.9632542,23.58202763,3.956756387,0.278602469,31.16664479,0.208667698,1,0,0,0,0,0,1,0,0,0,0,0,-19.72139753,30.16664479,10884.23206,89071.38953,8.183525453,1.117341309,30.16664479,92763.51559,-3686.342502,0,0,-89074.45634,0,3.01059885,30.16664479,-89074.45634,0,5912.444942,0.569725108,94988.43317,94988.43317,0,4972.581532,0.672062349,0.635296862,0,92763.51559,10885.02647,103648.5421,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041071611,1.008214322,1.041071611,0.994687446,0.635296862,0.945294529,1,1,1.686609374,1,17.66524548,4.4,1,17.6878876,4.4,0.227202549,30.16664479,10.23253627,0.005019724,-999,19.1052678,8.498620591,4.096362415,21.01352858,10.23270328,0.005019724,21.01352858,8.498759294,4.096362415,21.58325369,10.23270328,0.005019724,21.58321532,8.498759294,21.58326122,10.23253627,0.005019724,-999,8.498620591,30.16664479,10.23253627,0.005019724,29.3,8.498620591,30.16664479,10.23253627,0.005019724,-999,8.498620591,21.58325369,10.23253627,0.005019724,-999,8.498620591,30.16664479,10.23253627,0.005019724,-999,8.498620591,21.58326122,10.23253627,0.005019724,-999,8.498620591
 01/08  07:00:00,4.108333333,4.108330224,4.108330224,0.00502421,100,47181.25047,37178.89153,8436.0142,30001.5,20000,8436.0142,92796.1562,13.20495175,10.96735666,23.58944576,3.956756387,0.278477955,31.17389361,0.208671384,1,0,0,0,0,0,1,0,0,0,0,0,-19.72152204,30.17389361,10707.83738,89074.04195,8.320121948,1.115399028,30.17389361,92796.1562,-3724.772633,0,0,-89068.20744,0,2.949548801,30.17389361,-89068.20744,0,5912.475015,0.569727143,94982.69341,94982.69341,0,4712.422414,0.672025643,0.635258275,0,92796.1562,10624.89743,103421.0536,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041073192,1.008214638,1.041073192,0.994687243,0.635258275,0.945288741,1,1,1.68720284,1,17.66902081,4.108333333,1,17.6916744,4.108333333,0.215326907,30.17389361,10.23248779,0.005019724,-999,19.09732919,8.498580324,4.096362415,21.02134439,10.23271882,0.005019724,21.02134439,8.498772204,4.096362415,21.59107153,10.23271882,0.005019724,21.59109534,8.498772204,21.59107153,10.23248779,0.005019724,-999,8.498580324,30.17389361,10.23248779,0.005019724,29.3,8.498580324,30.17389361,10.23248779,0.005019724,-999,8.498580324,21.59107153,10.23248779,0.005019724,-999,8.498580324,30.17389361,10.23248779,0.005019724,-999,8.498580324,21.59107153,10.23248779,0.005019724,-999,8.498580324
 01/08  08:00:00,3.9,3.899994972,3.899994972,0.004947505,100,47169.21482,37166.85648,8433.60713,30001.5,20000,8433.60713,92769.67843,13.20094386,10.96402791,23.58342824,3.956756387,0.278579224,31.16801457,0.20866837,1,0,0,0,0,0,1,0,0,0,0,0,-19.72142078,30.16801457,10394.61627,89173.82344,8.578840618,1.112002677,30.17703953,92769.67843,-3455.737821,0,0,-89323.96524,0,-6.674750455,30.17703953,-89369.68447,0,5912.991986,0.569762102,95144.93318,95144.93318,1.46E-11,4484.725001,0.673054175,0.636339922,0,92769.67843,10397.71699,103167.3954,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041100323,1.008220065,1.041100323,0.994683763,0.636339922,0.945450988,1,1,1.686721426,1,17.65497593,3.9,1,17.67744319,3.9,0.204609493,30.16801457,10.23279634,0.005019724,-999,19.11468201,8.498836591,4.104476305,21.00007154,10.23298548,0.005019724,21.00007154,8.498993681,4.104476305,21.56983364,10.23298548,0.005019724,21.56979121,8.498993681,21.56983364,10.23279634,0.005019724,-999,8.498836591,30.17703953,10.23279634,0.005019724,29.3,8.498836591,30.16801457,10.23279634,0.005019724,-999,8.498836591,21.56983364,10.23279634,0.005019724,-999,8.498836591,30.16801457,10.23279634,0.005019724,-999,8.498836591,21.56983364,10.23279634,0.005019724,-999,8.498836591
 01/08  09:00:00,3.958333333,3.958328674,3.958328674,0.004963131,100,46898.15107,36895.80628,8379.395734,30001.5,20000,8379.395734,92173.35308,13.11065668,10.88904,23.44790314,3.956756387,0.280865749,31.03563328,0.208599949,1,0,0,0,0,0,1,0,0,0,0,0,-19.71913425,30.03563328,10454.28297,89400.04444,8.551604689,1.113279189,30.08259061,92173.35308,-2338.90051,0,0,-89882.67019,0,-47.22807188,30.08259061,-90116.51005,0,5915.340422,0.56992092,95310.62969,95310.62969,0,4557.560733,0.674093179,0.637432543,0,92173.35308,10472.90116,102646.2542,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637432543,0.945614881,1,1,1.675879147,1,17.58575999,3.958333333,1,17.6079051,3.958333333,0.207610369,30.03563328,10.23419711,0.005019724,-999,19.27925879,8.5,4.118377006,20.85281067,10.23419711,0.005019724,20.85281067,8.5,4.118377006,21.42273159,10.23419711,0.005019724,21.42273159,8.5,21.42273159,10.23419711,0.005019724,-999,8.5,30.08259061,10.23419711,0.005019724,29.3,8.5,30.03563328,10.23419711,0.005019724,-999,8.5,21.42273159,10.23419711,0.005019724,-999,8.5,30.03563328,10.23419711,0.005019724,-999,8.5,21.42273159,10.23419711,0.005019724,-999,8.5
 01/08  10:00:00,6.216666667,3.3,4.936644792,0.004799272,83.08333333,46605.68806,36603.35789,8320.904596,30001.5,20000,8320.904596,91529.95055,13.01315351,10.80805886,23.30167895,3.956756387,0.283355404,30.8928992,0.208524043,1,0,0,0,0,0,1,0,0,0,0,0,-19.7166446,29.8928992,10968.57157,89408.21004,8.154632761,1.119705433,29.9422042,91529.95055,-1655.770094,0,0,-89922.55366,0,-48.58749019,29.9422042,-90162.92221,0,5915.340422,0.56992092,95326.14614,95326.14614,1.21E-11,5227.061721,0.674191823,0.637536316,0,91529.95055,11142.40214,102672.3527,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637536316,0.945630447,1,1,1.664180919,1,17.51436021,6.216666667,1,17.53626084,6.216666667,0.238073922,29.8928992,10.23419711,0.005019724,-999,19.44579786,8.5,4.124165876,20.70858164,10.23419711,0.005019724,20.70858164,8.5,4.124165876,21.27850256,10.23419711,0.005019724,21.27850256,8.5,21.27850256,10.23419711,0.005019724,-999,8.5,29.9422042,10.23419711,0.005019724,29.3,8.5,29.8928992,10.23419711,0.005019724,-999,8.5,21.27850256,10.23419711,0.005019724,-999,8.5,29.8928992,10.23419711,0.005019724,-999,8.5,21.27850256,10.23419711,0.005019724,-999,8.5
 01/08  11:00:00,8.5,2.333333333,5.628075114,0.004416765,65.16666667,46362.40799,36360.08998,8272.249797,30001.5,20000,8272.249797,90994.74777,12.9319752,10.74063632,23.18004499,3.956756387,0.285445,30.77425011,0.208459168,1,0,0,0,0,0,1,0,0,0,0,0,-19.714555,29.77425011,11843.7461,89377.32012,7.548379679,1.130052581,29.81540845,90994.74777,-1236.573826,0,0,-89796.94858,0,-39.82128842,29.81540845,-89993.86877,0,5915.340422,0.56992092,95285.09708,95285.09708,1.21E-11,6040.97192,0.673930853,0.637261782,0,90994.74777,11956.31234,102951.0601,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637261782,0.945589267,1,1,1.654449959,1,17.45224395,8.5,1,17.47394792,8.5,0.275251287,29.77425011,10.23419711,0.005019724,-999,19.57883385,8.5,4.124165876,20.59388746,10.23419711,0.005019724,20.59388746,8.5,4.124165876,21.16380838,10.23419711,0.005019724,21.16380838,8.5,21.16380838,10.23419711,0.005019724,-999,8.5,29.81540845,10.23419711,0.005019724,29.3,8.5,29.77425011,10.23419711,0.005019724,-999,8.5,21.16380838,10.23419711,0.005019724,-999,8.5,29.77425011,10.23419711,0.005019724,-999,8.5,21.16380838,10.23419711,0.005019724,-999,8.5
