Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/08  12:00:00,9.583333333,3.75,6.746946588,0.004888663,66.83333333,46178.02164,36175.71285,8235.373449,30001.5,20000,8235.373449,90589.10794,12.87040325,10.68949781,23.08785643,3.956756387,0.287040587,30.6843763,0.208408885,1,0,0,0,0,0,1,0,0,0,0,0,-19.71295941,29.6843763,12474.4783,89374.2886,7.165761677,1.137607949,29.71731406,90589.10794,-901.1254272,0,0,-89719.35867,0,-31.7003544,29.71731406,-89876.15623,0,5915.340422,0.56992092,95292.8305,95292.8305,0,6651.611786,0.673980021,0.637313503,0,90589.10794,12566.95221,103156.0601,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637313503,0.945597025,1,1,1.64707469,1,17.40070402,9.583333333,1,17.42227173,9.583333333,0.303051636,29.6843763,10.23419711,0.005019724,-999,19.66909878,8.5,4.116061051,20.50326857,10.23419711,0.005019724,20.50326857,8.5,4.116061051,21.07318949,10.23419711,0.005019724,21.07318949,8.5,21.07318949,10.23419711,0.005019724,-999,8.5,29.71731406,10.23419711,0.005019724,29.3,8.5,29.6843763,10.23419711,0.005019724,-999,8.5,21.07318949,10.23419711,0.005019724,-999,8.5,29.6843763,10.23419711,0.005019724,-999,8.5,21.07318949,10.23419711,0.005019724,-999,8.5
 01/08  13:00:00,11.75,2.666666667,7.495997545,0.004637114,55.25,46025.28112,36022.97997,8204.826109,30001.5,20000,8204.826109,90253.0872,12.81937007,10.64711227,23.01148999,3.956756387,0.28836985,30.60996098,0.208366521,1,0,0,0,0,0,1,0,0,0,0,0,-19.71163015,29.60996098,13371.51369,89359.91537,6.688726424,1.148078379,29.63664227,90253.0872,-642.6492046,0,0,-89635.27995,0,-25.39317288,29.63664227,-89760.96901,0,5915.340422,0.56992092,95273.68906,95273.68906,0,7695.402318,0.673858321,0.637185486,0,90253.0872,13610.74274,103863.8299,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637185486,0.945577823,1,1,1.640965222,1,17.36612779,11.75,1,17.38772283,11.75,0.350669208,29.60996098,10.23419711,0.005019724,-999,19.73423386,8.5,4.102158349,20.43069745,10.23419711,0.005019724,20.43069745,8.5,4.102158349,21.00061837,10.23419711,0.005019724,21.00061837,8.5,21.00061837,10.23419711,0.005019724,-999,8.5,29.63664227,10.23419711,0.005019724,29.3,8.5,29.60996098,10.23419711,0.005019724,-999,8.5,21.00061837,10.23419711,0.005019724,-999,8.5,29.60996098,10.23419711,0.005019724,-999,8.5,21.00061837,10.23419711,0.005019724,-999,8.5
 01/08  14:00:00,12.41666667,2.75,7.769744438,0.004597678,52.16666667,45896.09438,35893.79969,8178.989407,30001.5,20000,8178.989407,89968.88348,12.77618558,10.61124544,22.94689985,3.956756387,0.289499668,30.54704603,0.208330161,1,0,0,0,0,0,1,0,0,0,0,0,-19.71050033,29.54704603,14001.86879,89371.45916,6.383521702,1.155547129,29.57069864,89968.88348,-372.3249221,0,0,-89618.61564,0,-22.06656794,29.57069864,-89727.79888,0,5915.340422,0.56992092,95288.4602,95288.4602,0,8001.898507,0.673952235,0.637284275,0,89968.88348,13917.23893,103886.1224,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637284275,0.945592641,1,1,1.635797881,1,17.33039068,12.41666667,1,17.35183515,12.41666667,0.364586541,29.54704603,10.23419711,0.005019724,-999,19.80909807,8.5,4.104476305,20.36635936,10.23419711,0.005019724,20.36635936,8.5,4.104476305,20.93628028,10.23419711,0.005019724,20.93628028,8.5,20.93628028,10.23419711,0.005019724,-999,8.5,29.57069864,10.23419711,0.005019724,29.3,8.5,29.54704603,10.23419711,0.005019724,-999,8.5,20.93628028,10.23419711,0.005019724,-999,8.5,29.54704603,10.23419711,0.005019724,-999,8.5,20.93628028,10.23419711,0.005019724,-999,8.5
 01/08  15:00:00,13.16666667,1.666666667,7.747246132,0.004276316,46.33333333,45780.63164,35778.34272,8155.897436,30001.5,20000,8155.897436,89714.87179,12.73757317,10.57917595,22.88917136,3.956756387,0.290513585,30.49083345,0.20829727,1,0,0,0,0,0,1,0,0,0,0,0,-19.70948641,29.49083345,14149.67246,89350.18023,6.31772151,1.157666049,29.51091167,89714.87179,-188.0974451,0,0,-89544.18574,0,-18.50569662,29.51091167,-89635.74306,0,5915.340422,0.56992092,95251.12977,95251.12977,1.21E-11,8417.571649,0.673714878,0.637034611,0,89714.87179,14332.91207,104047.7839,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637034611,0.945555192,1,1,1.631179487,1,17.30352181,13.16666667,1,17.32491864,13.16666667,0.383665635,29.49083345,10.23419711,0.005019724,-999,19.87010281,8.5,4.102158349,20.31374343,10.23419711,0.005019724,20.31374343,8.5,4.102158349,20.88366435,10.23419711,0.005019724,20.88366435,8.5,20.88366435,10.23419711,0.005019724,-999,8.5,29.51091167,10.23419711,0.005019724,29.3,8.5,29.49083345,10.23419711,0.005019724,-999,8.5,20.88366435,10.23419711,0.005019724,-999,8.5,29.49083345,10.23419711,0.005019724,-999,8.5,20.88366435,10.23419711,0.005019724,-999,8.5
 01/08  16:00:00,13.94166667,0.35,7.570002098,0.003815722,39.16666667,45789.07525,35786.78592,8157.586117,30001.5,20000,8157.586117,89733.44729,12.74039711,10.58152137,22.89339296,3.956756387,0.290439365,30.49494387,0.208299682,1,0,0,0,0,0,1,0,0,0,0,0,-19.70956064,29.49494387,14775.56866,89161.60586,6.034414207,1.164723584,29.49717917,89733.44729,-616.9751377,0,0,-89100.62759,0,11.40136056,29.49717917,-89110.88033,0,5899.84196,0.568872282,94979.1367,94979.1367,0,8851.644229,0.67208237,0.635318112,0,89733.44729,14751.48619,104484.9335,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040408107,1.008081621,1.040408107,0.994772603,0.635318112,0.945297717,1,1,1.631517223,1,17.31255192,13.94166667,1,17.3340709,13.94166667,0.404446364,29.49494387,10.22612795,0.005019724,-999,19.85731684,8.493298166,4.096362415,20.33689517,10.22618168,0.005019724,20.33689517,8.493342793,4.096362415,20.90576745,10.22618168,0.005019724,20.90624193,8.493342793,20.90590251,10.22612795,0.005019724,-999,8.493298166,29.49717917,10.22612795,0.005019724,29.3,8.493298166,29.49494387,10.22612795,0.005019724,-999,8.493298166,20.90576745,10.22612795,0.005019724,-999,8.493298166,29.49494387,10.22612795,0.005019724,-999,8.493298166,20.90590251,10.22612795,0.005019724,-999,8.493298166
 01/08  17:00:00,11.975,3.516666667,7.964496775,0.004946138,58.08333333,46107.70641,36105.40114,8221.310754,30001.5,20000,8221.310754,90434.4183,12.84690347,10.6699801,23.05270057,3.956756387,0.287654171,30.65012607,0.208389226,1,0,0,0,0,0,1,0,0,0,0,0,-19.71234583,29.65012607,13864.53222,88512.60883,6.392417215,1.153611234,29.65012607,90434.4183,-1882.316188,0,0,-88472.95649,0,76.73890728,29.65012607,-88472.95649,0,5831.865681,0.56426804,94312.6422,94312.6422,1.21E-11,7743.26812,0.66826777,0.631310332,0,90434.4183,13575.1338,104009.5521,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.036812713,1.007362543,1.036812713,0.995234331,0.631310332,0.94469655,1,1,1.644262151,1,17.38698791,11.975,1,17.40868984,11.975,0.355916801,29.65012607,10.19084252,0.005019724,-999,19.6808028,8.463991896,4.096362415,20.52480108,10.19084252,0.005019724,20.52480108,8.463991896,4.096362415,21.08906913,10.19084252,0.005019724,21.08947458,8.463991896,21.08982586,10.19084252,0.005019724,-999,8.463991896,29.65012607,10.19084252,0.005019724,29.3,8.463991896,29.65012607,10.19084252,0.005019724,-999,8.463991896,21.08906913,10.19084252,0.005019724,-999,8.463991896,29.65012607,10.19084252,0.005019724,-999,8.463991896,21.08982586,10.19084252,0.005019724,-999,8.463991896
 01/08  18:00:00,11.24166667,3.325,7.432693771,0.004790012,58.75,46445.83662,36443.51444,8288.935105,30001.5,20000,8288.935105,91178.28616,12.95982197,10.76376442,23.22175722,3.956756387,0.284726311,30.81492945,0.208481612,1,0,0,0,0,0,1,0,0,0,0,0,-19.71527369,29.81492945,13194.33194,88792.53885,6.730581432,1.144836164,29.81492945,91178.28616,-2298.128972,0,0,-88846.02737,0,37.90601886,29.81492945,-88846.02737,0,5875.731183,0.567240541,94725.49186,94725.49186,0,7415.423997,0.670620329,0.633781316,0,91178.28616,13291.15518,104469.4413,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039138002,1.0078276,1.039138002,0.994935626,0.633781316,0.945067197,1,1,1.657787021,1,17.46683033,11.24166667,1,17.48867664,11.24166667,0.339587521,29.81492945,10.21369781,0.005019724,-999,19.5060917,8.482974326,4.104476305,20.67016737,10.21369781,0.005019724,20.67016737,8.482974326,4.104476305,21.23740791,10.21369781,0.005019724,21.23686143,8.482974326,21.23776837,10.21369781,0.005019724,-999,8.482974326,29.81492945,10.21369781,0.005019724,29.3,8.482974326,29.81492945,10.21369781,0.005019724,-999,8.482974326,21.23740791,10.21369781,0.005019724,-999,8.482974326,29.81492945,10.21369781,0.005019724,-999,8.482974326,21.23776837,10.21369781,0.005019724,-999,8.482974326
 01/08  19:00:00,10.70833333,2.983333333,7.029633809,0.004665514,59.33333333,46588.10109,36585.77181,8317.38729,30001.5,20000,8317.38729,91491.26019,13.00729038,10.80318925,23.2928859,3.956756387,0.28350508,30.88431586,0.208519482,1,0,0,0,0,0,1,0,0,0,0,0,-19.71649492,29.88431586,13204.0975,88988.66371,6.741342345,1.144384506,29.88431586,91491.26019,-2475.541354,0,0,-88998.39344,0,18.19850762,29.88431586,-88998.39344,0,5896.014744,0.568613632,94896.23574,94896.23574,0,7179.971494,0.671579212,0.634788995,0,91491.26019,13075.98624,104567.2464,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040207871,1.008041574,1.040207871,0.994798281,0.634788995,0.945218349,1,1,1.663477458,1,17.5003009,10.70833333,1,17.52218871,10.70833333,0.328317616,29.88431586,10.22421357,0.005019724,-999,19.43635921,8.491708176,4.110270147,20.7324909,10.22421357,0.005019724,20.7324909,8.491708176,4.110270147,21.30110454,10.22421357,0.005019724,21.30097275,8.491708176,21.30128079,10.22421357,0.005019724,-999,8.491708176,29.88431586,10.22421357,0.005019724,29.3,8.491708176,29.88431586,10.22421357,0.005019724,-999,8.491708176,21.30110454,10.22421357,0.005019724,-999,8.491708176,29.88431586,10.22421357,0.005019724,-999,8.491708176,21.30128079,10.22421357,0.005019724,-999,8.491708176
 01/08  20:00:00,9.358333333,4.541666667,7.030508461,0.005213254,72.41666667,46677.93455,36675.60077,8335.353531,30001.5,20000,8335.353531,91688.88884,13.03725204,10.82807387,23.33780038,3.956756387,0.282737159,30.92814436,0.208543094,1,0,0,0,0,0,1,0,0,0,0,0,-19.71726284,29.92814436,12505.46796,89024.31341,7.120185979,1.136435769,29.92814436,91688.88884,-2649.693018,0,0,-89025.59385,0,13.887022,29.92814436,-89025.59385,0,5900.447769,0.568913583,94927.45102,94927.45102,0,6504.420644,0.671749906,0.634968416,0,91688.88884,12404.86841,104093.7573,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040441156,1.008088231,1.040441156,0.994768342,0.634968416,0.945245262,1,1,1.667070706,1,17.52367082,9.358333333,1,17.54563681,9.358333333,0.297345406,29.92814436,10.22650653,0.005019724,-999,19.3874823,8.493612591,4.110270147,20.77536162,10.22650653,0.005019724,20.77536162,8.493612591,4.110270147,21.34427521,10.22650653,0.005019724,21.34423622,8.493612591,21.3444111,10.22650653,0.005019724,-999,8.493612591,29.92814436,10.22650653,0.005019724,29.3,8.493612591,29.92814436,10.22650653,0.005019724,-999,8.493612591,21.34427521,10.22650653,0.005019724,-999,8.493612591,29.92814436,10.22650653,0.005019724,-999,8.493612591,21.3444111,10.22650653,0.005019724,-999,8.493612591
 01/08  21:00:00,8.9,4.65,6.808297608,0.0052153,74.66666667,46749.28551,36746.94817,8349.623368,30001.5,20000,8349.623368,91845.85705,13.06104286,10.8478333,23.37347408,3.956756387,0.2821289,30.96296284,0.208561692,1,0,0,0,0,0,1,0,0,0,0,0,-19.7178711,29.96296284,12150.66883,89045.65071,7.328456794,1.132327325,29.96296284,91845.85705,-2785.7586,0,0,-89049.77607,0,10.70314941,29.96296284,-89049.77607,0,5903.906208,0.569147554,94954.76493,94954.76493,0,6247.841198,0.67190191,0.635128202,0,91845.85705,12151.74741,103997.6045,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04062302,1.008124604,1.04062302,0.994745004,0.635128202,0.94526923,1,1,1.669924674,1,17.54221796,8.9,1,17.5642441,8.9,0.285547575,29.96296284,10.22829407,0.005019724,-999,19.34875228,8.495097231,4.110270147,20.80914659,10.22829407,0.005019724,20.80914659,8.495097231,4.110270147,21.37829415,10.22829407,0.005019724,21.37824322,8.495097231,21.37839852,10.22829407,0.005019724,-999,8.495097231,29.96296284,10.22829407,0.005019724,29.3,8.495097231,29.96296284,10.22829407,0.005019724,-999,8.495097231,21.37829415,10.22829407,0.005019724,-999,8.495097231,29.96296284,10.22829407,0.005019724,-999,8.495097231,21.37839852,10.22829407,0.005019724,-999,8.495097231
 01/08  22:00:00,9.191666667,4.75,6.983911067,0.00524247,73.58333333,46795.53895,36793.19929,8358.873824,30001.5,20000,8358.873824,91947.61206,13.0764623,10.8606399,23.39659964,3.956756387,0.281735376,30.98553739,0.208573677,1,0,0,0,0,0,1,0,0,0,0,0,-19.71826462,29.98553739,12276.26085,89089.74232,7.257401405,1.133530529,29.98553739,91947.61206,-2844.634881,0,0,-89098.08547,0,5.472153801,29.98553739,-89098.08547,0,5909.850974,0.569549667,95009.50017,95009.50017,0,6415.229481,0.672212704,0.635454932,0,91947.61206,12325.08045,104272.6925,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040935382,1.008187076,1.040935382,0.994704925,0.635454932,0.94531824,1,1,1.671774765,1,17.55461765,9.191666667,1,17.57668668,9.191666667,0.293055286,29.98553739,10.23122573,0.005019724,-999,19.32368777,8.497532123,4.110270147,20.82919307,10.23136428,0.005019724,20.82919307,8.49764719,4.110270147,21.39874274,10.23136428,0.005019724,21.39865903,8.49764719,21.39877716,10.23122573,0.005019724,-999,8.497532123,29.98553739,10.23122573,0.005019724,29.3,8.497532123,29.98553739,10.23122573,0.005019724,-999,8.497532123,21.39874274,10.23122573,0.005019724,-999,8.497532123,29.98553739,10.23122573,0.005019724,-999,8.497532123,21.39877716,10.23122573,0.005019724,-999,8.497532123
 01/08  23:00:00,9.4,3.716666667,6.645838991,0.004879934,67.58333333,46815.82695,36813.48627,8362.931322,30001.5,20000,8362.931322,91992.24454,13.08322489,10.86625656,23.40674314,3.956756387,0.281562963,30.99544008,0.208578914,1,0,0,0,0,0,1,0,0,0,0,0,-19.71843704,29.99544008,12446.23607,89116.34524,7.160104047,1.135306218,29.99544008,91992.24454,-2876.137021,0,0,-89112.94818,0,3.046045796,29.99544008,-89112.94818,0,5912.421718,0.569723539,95027.41826,95027.41826,0,6533.620896,0.672310506,0.635557754,0,91992.24454,12446.04261,104438.2872,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041070396,1.008214079,1.041070396,0.994687602,0.635557754,0.945333663,1,1,1.672586264,1,17.56005102,9.4,1,17.58213945,9.4,0.298417936,29.99544008,10.23245613,0.005019724,-999,19.31270501,8.498554028,4.110270147,20.83855656,10.23269134,0.005019724,20.83855656,8.498749378,4.110270147,21.4082801,10.23269134,0.005019724,21.40828736,8.498749378,21.4082801,10.23245613,0.005019724,-999,8.498554028,29.99544008,10.23245613,0.005019724,29.3,8.498554028,29.99544008,10.23245613,0.005019724,-999,8.498554028,21.4082801,10.23245613,0.005019724,-999,8.498554028,29.99544008,10.23245613,0.005019724,-999,8.498554028,21.4082801,10.23245613,0.005019724,-999,8.498554028
 01/08  24:00:00,9.108333333,3.091666667,6.236804733,0.00466718,65.91666667,46839.57158,36837.22972,8367.68013,30001.5,20000,8367.68013,92044.48143,13.09113902,10.87282964,23.41861486,3.956756387,0.281361346,31.0070307,0.208585029,1,0,0,0,0,0,1,0,0,0,0,0,-19.71863865,30.0070307,12325.26768,89093.58881,7.228847051,1.133921985,30.0070307,92044.48143,-2952.725566,0,0,-89086.24924,0,5.188175866,30.0070307,-89086.24924,0,5909.696816,0.569539244,94996.7927,94996.7927,1.46E-11,6367.507372,0.672132832,0.63537096,0,92044.48143,12277.20419,104321.6856,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040927299,1.00818546,1.040927299,0.994705961,0.63537096,0.945305644,1,1,1.673536026,1,17.57339162,9.108333333,1,17.59563658,9.108333333,0.290910225,30.0070307,10.23124343,0.005019724,-999,19.28886702,8.497546825,4.102158349,20.85183991,10.23128483,0.005019724,20.85183991,8.49758121,4.102158349,21.42137915,10.23128483,0.005019724,21.42142648,8.49758121,21.421426,10.23124343,0.005019724,-999,8.497546825,30.0070307,10.23124343,0.005019724,29.3,8.497546825,30.0070307,10.23124343,0.005019724,-999,8.497546825,21.42137915,10.23124343,0.005019724,-999,8.497546825,30.0070307,10.23124343,0.005019724,-999,8.497546825,21.421426,10.23124343,0.005019724,-999,8.497546825
 01/09  01:00:00,8.258333333,2.658333333,5.656102948,0.004545486,68,46884.87336,36882.52923,8376.740259,30001.5,20000,8376.740259,92144.14284,13.10623639,10.88536873,23.44126461,3.956756387,0.28097716,31.02914617,0.208596653,1,0,0,0,0,0,1,0,0,0,0,0,-19.71902284,30.02914617,11894.91766,89043.58914,7.487529088,1.12912088,30.02914617,92144.14284,-3101.982275,0,0,-89031.76537,0,9.884486112,30.02914617,-89031.76537,0,5904.504227,0.569188006,94937.29589,94937.29589,0,5885.482893,0.671786986,0.635007395,0,92144.14284,11789.98712,103934.13,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040654444,1.008130889,1.040654444,0.994740972,0.635007395,0.945251109,1,1,1.675348052,1,17.58174033,8.258333333,1,17.60397075,8.258333333,0.269030613,30.02914617,10.22860294,0.005019724,-999,19.26753314,8.495353765,4.104476305,20.87729041,10.22860294,0.005019724,20.87729041,8.495353765,4.104476305,21.44647842,10.22860294,0.005019724,21.44654968,8.495353765,21.44657736,10.22860294,0.005019724,-999,8.495353765,30.02914617,10.22860294,0.005019724,29.3,8.495353765,30.02914617,10.22860294,0.005019724,-999,8.495353765,21.44647842,10.22860294,0.005019724,-999,8.495353765,30.02914617,10.22860294,0.005019724,-999,8.495353765,21.44657736,10.22860294,0.005019724,-999,8.495353765
 01/09  02:00:00,9.083333333,3.191666667,6.29621588,0.004721919,66.83333333,46928.66663,36926.32031,8385.498694,30001.5,20000,8385.498694,92240.48563,13.12082912,10.89748871,23.46316016,3.956756387,0.280606246,31.05052734,0.208607844,1,0,0,0,0,0,1,0,0,0,0,0,-19.71939375,30.05052734,12057.02963,89094.3426,7.395926487,1.130718984,30.05122623,92240.48563,-3112.726337,0,0,-89126.17168,0,2.962540981,30.05122623,-89129.70822,0,5911.88155,0.569686982,95031.86546,95031.86546,1.21E-11,6353.705247,0.672342186,0.635591072,0,92240.48563,12265.5868,104506.0724,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041041941,1.008208388,1.041041941,0.994691254,0.635591072,0.945338661,1,1,1.677099739,1,17.5931846,9.083333333,1,17.61535105,9.083333333,0.290181275,30.05052734,10.23231358,0.005019724,-999,19.26270655,8.498435634,4.118377006,20.89296544,10.23241165,0.005019724,20.89296544,8.498517085,4.118377006,21.46265242,10.23241165,0.005019724,21.46249852,8.498517085,21.46267288,10.23231358,0.005019724,-999,8.498435634,30.05122623,10.23231358,0.005019724,29.3,8.498435634,30.05052734,10.23231358,0.005019724,-999,8.498435634,21.46265242,10.23231358,0.005019724,-999,8.498435634,30.05052734,10.23231358,0.005019724,-999,8.498435634,21.46267288,10.23231358,0.005019724,-999,8.498435634
 01/09  03:00:00,9.008333333,2.908333333,6.10722152,0.0045966,65.41666667,46936.60808,36934.26137,8387.086945,30001.5,20000,8387.086945,92257.95639,13.12347496,10.89968621,23.46713068,3.956756387,0.28053909,31.05440503,0.208609864,1,0,0,0,0,0,1,0,0,0,0,0,-19.71946091,30.05440503,12378.80237,89073.71068,7.199212725,1.13419836,30.05520391,92257.95639,-3203.436165,0,0,-89046.48894,0,6.122845601,30.05520391,-89050.52927,0,5907.37261,0.569381985,94946.32425,94946.32425,1.21E-11,6308.38291,0.671826343,0.635048789,0,92257.95639,12215.75552,104473.7119,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040805,1.008161,1.040805,0.994721657,0.635048789,0.945257318,1,1,1.677417389,1,17.59792464,9.008333333,1,17.62008277,9.008333333,0.288336153,30.05440503,10.23008275,0.005019724,-999,19.2662547,8.496582822,4.124165876,20.90300391,10.23008275,0.005019724,20.90300391,8.496582822,4.124165876,21.4723859,10.23008275,0.005019724,21.47259902,8.496582822,21.47245864,10.23008275,0.005019724,-999,8.496582822,30.05520391,10.23008275,0.005019724,29.3,8.496582822,30.05440503,10.23008275,0.005019724,-999,8.496582822,21.4723859,10.23008275,0.005019724,-999,8.496582822,30.05440503,10.23008275,0.005019724,-999,8.496582822,21.47245864,10.23008275,0.005019724,-999,8.496582822
 01/09  04:00:00,7.016666667,2.2,4.805257742,0.004372976,71.41666667,47016.97197,37014.62123,8403.15932,30001.5,20000,8403.15932,92434.75252,13.15024693,10.92192164,23.50731062,3.956756387,0.279860172,31.09364854,0.208630242,1,0,0,0,0,0,1,0,0,0,0,0,-19.72013983,30.09364854,11360.18126,88977.69194,7.836685674,1.12294195,30.09364854,92434.75252,-3438.668989,0,0,-88982.411,0,14.28479348,30.09364854,-88982.411,0,5900.070305,0.568888041,94883.92686,94883.92686,2.43E-11,5333.135129,0.671475309,0.634679784,0,92434.75252,11233.20543,103667.958,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040421287,1.008084257,1.040421287,0.994770892,0.634679784,0.945201968,1,1,1.680631864,1,17.61764753,7.016666667,1,17.63986268,7.016666667,0.243901744,30.09364854,10.22631123,0.005019724,-999,19.22292733,8.493450393,4.124165876,20.94488768,10.22631123,0.005019724,20.94488768,8.493450393,4.124165876,21.51377572,10.22631123,0.005019724,21.51371409,8.493450393,21.5139151,10.22631123,0.005019724,-999,8.493450393,30.09364854,10.22631123,0.005019724,29.3,8.493450393,30.09364854,10.22631123,0.005019724,-999,8.493450393,21.51377572,10.22631123,0.005019724,-999,8.493450393,30.09364854,10.22631123,0.005019724,-999,8.493450393,21.5139151,10.22631123,0.005019724,-999,8.493450393
 01/09  05:00:00,6.741666667,3.483333333,5.19444224,0.004788384,79.5,47069.1708,37066.81746,8413.598827,30001.5,20000,8413.598827,92549.58709,13.16763264,10.93636132,23.53340873,3.956756387,0.279420093,31.11914228,0.208643396,1,0,0,0,0,0,1,0,0,0,0,0,-19.72057991,30.11914228,11095.45989,89068.39111,8.027546239,1.119896237,30.11937313,92549.58709,-3452.662368,0,0,-89094.24952,0,3.848693793,30.11937313,-89095.42501,0,5911.27504,0.56964596,95003.51363,95003.51363,0,5212.719082,0.672165644,0.635405465,0,92549.58709,11123.99412,103673.5812,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041010084,1.008202017,1.041010084,0.994695342,0.635405465,0.94531082,1,1,1.682719765,1,17.63208451,6.741666667,1,17.65435241,6.741666667,0.238138448,30.11914228,10.23209852,0.005019724,-999,19.19483372,8.49825702,4.124165876,20.96403228,10.23209852,0.005019724,20.96403228,8.49825702,4.124165876,21.53367824,10.23209852,0.005019724,21.53352674,8.49825702,21.53371535,10.23209852,0.005019724,-999,8.49825702,30.11937313,10.23209852,0.005019724,29.3,8.49825702,30.11914228,10.23209852,0.005019724,-999,8.49825702,21.53367824,10.23209852,0.005019724,-999,8.49825702,30.11914228,10.23209852,0.005019724,-999,8.49825702,21.53371535,10.23209852,0.005019724,-999,8.49825702
 01/09  06:00:00,6.908333333,4.108333333,5.543739258,0.004994311,82,47070.85394,37068.50051,8413.935445,30001.5,20000,8413.935445,92553.28989,13.16819317,10.93682687,23.53425026,3.956756387,0.279405917,31.11996439,0.208643818,1,0,0,0,0,0,1,0,0,0,0,0,-19.72059408,30.11996439,11152.71134,89099.84562,7.989123737,1.120505322,30.12047839,92553.28989,-3460.156283,0,0,-89091.05928,0,1.367122809,30.12047839,-89093.67572,0,5913.271168,0.56978098,94999.81596,94999.81596,0,5222.566617,0.672129562,0.635367525,0,92553.28989,11135.83778,103689.1277,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041114968,1.008222994,1.041114968,0.994681884,0.635367525,0.945305129,1,1,1.682787089,1,17.6327177,6.908333333,1,17.65499006,6.908333333,0.238599931,30.11996439,10.23304652,0.005019724,-999,19.19392881,8.499044374,4.124165876,20.96613265,10.23312943,0.005019724,20.96613265,8.499113237,4.124165876,21.53591363,10.23312943,0.005019724,21.53598402,8.499113237,21.53592314,10.23304652,0.005019724,-999,8.499044374,30.12047839,10.23304652,0.005019724,29.3,8.499044374,30.11996439,10.23304652,0.005019724,-999,8.499044374,21.53591363,10.23304652,0.005019724,-999,8.499044374,30.11996439,10.23304652,0.005019724,-999,8.499044374,21.53592314,10.23304652,0.005019724,-999,8.499044374
 01/09  07:00:00,6.35,3.9,5.190690484,0.004938826,84.33333333,47102.4934,37100.13839,8420.263179,30001.5,20000,8420.263179,92622.89497,13.17872945,10.94557776,23.5500692,3.956756387,0.279139629,31.13541896,0.20865175,1,0,0,0,0,0,1,0,0,0,0,0,-19.72086037,30.13541896,11082.4829,89042.77354,8.034571047,1.119671177,30.13541896,92622.89497,-3577.872782,0,0,-89037.891,0,7.015235325,30.13541896,-89037.891,0,5907.714653,0.569405176,94946.32839,94946.32839,0,5164.248795,0.671824241,0.635046555,0,92622.89497,11071.96345,103694.8584,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040823179,1.008164636,1.040823179,0.994719321,0.635046555,0.945256983,1,1,1.684052636,1,17.64465104,6.35,1,17.66693012,6.35,0.236047678,30.13541896,10.23026144,0.005019724,-999,19.18783726,8.496731228,4.132265834,20.98417621,10.23026144,0.005019724,20.98417621,8.496731228,4.132265834,21.55358139,10.23026144,0.005019724,21.55360738,8.496731228,21.55365105,10.23026144,0.005019724,-999,8.496731228,30.13541896,10.23026144,0.005019724,29.3,8.496731228,30.13541896,10.23026144,0.005019724,-999,8.496731228,21.55358139,10.23026144,0.005019724,-999,8.496731228,30.13541896,10.23026144,0.005019724,-999,8.496731228,21.55365105,10.23026144,0.005019724,-999,8.496731228
 01/09  08:00:00,6.1,3.55,4.903214778,0.00481348,83.66666667,47113.77591,37111.42034,8422.519625,30001.5,20000,8422.519625,92647.71587,13.18248607,10.94869782,23.55571017,3.956756387,0.279044814,31.14093063,0.208654565,1,0,0,0,0,0,1,0,0,0,0,0,-19.72095519,30.14093063,11054.80406,89136.55774,8.063148957,1.119293128,30.14724656,92647.71587,-3404.725562,0,0,-89248.89483,0,-3.161390402,30.14724656,-89280.9928,0,5911.97018,0.569692988,95095.62989,95095.62989,0,5146.578325,0.672747146,0.636016936,0,92647.71587,11058.54851,103706.2644,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041046639,1.008209328,1.041046639,0.994690651,0.636016936,0.94540254,1,1,1.684503925,1,17.65113506,6.1,1,17.67341892,6.1,0.234913687,30.14093063,10.23245782,0.005019724,-999,19.18957327,8.498555433,4.138049685,20.9772666,10.23245782,0.005019724,20.9772666,8.498555433,4.138049685,21.54695959,10.23245782,0.005019724,21.54686321,8.498555433,21.54699036,10.23245782,0.005019724,-999,8.498555433,30.14724656,10.23245782,0.005019724,29.3,8.498555433,30.14093063,10.23245782,0.005019724,-999,8.498555433,21.54695959,10.23245782,0.005019724,-999,8.498555433,30.14093063,10.23245782,0.005019724,-999,8.498555433,21.54699036,10.23245782,0.005019724,-999,8.498555433
 01/09  09:00:00,6.625,3.708333333,5.231169401,0.004857482,81.41666667,46927.07482,36924.72858,8385.18034,30001.5,20000,8385.18034,92236.98374,13.12029633,10.89704621,23.46236429,3.956756387,0.280620334,31.04975279,0.208607382,1,0,0,0,0,0,1,0,0,0,0,0,-19.71937967,30.04975279,11106.07471,89322.90901,8.042749594,1.120299845,30.0825421,92236.98374,-2606.2185,0,0,-89664.97281,0,-33.28498052,30.0825421,-89829.55176,0,5915.340422,0.56992092,95239.9854,95239.9854,0,5205.744828,0.673644028,0.636960078,0,92236.98374,11121.08525,103358.069,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636960078,0.945544012,1,1,1.677036068,1,17.60391773,6.625,1,17.62605451,6.625,0.237295068,30.04975279,10.23419711,0.005019724,-999,19.29023472,8.5,4.138049685,20.87373649,10.23419711,0.005019724,20.87373649,8.5,4.138049685,21.44365741,10.23419711,0.005019724,21.44365741,8.5,21.44365741,10.23419711,0.005019724,-999,8.5,30.0825421,10.23419711,0.005019724,29.3,8.5,30.04975279,10.23419711,0.005019724,-999,8.5,21.44365741,10.23419711,0.005019724,-999,8.5,30.04975279,10.23419711,0.005019724,-999,8.5,21.44365741,10.23419711,0.005019724,-999,8.5
 01/09  10:00:00,7.116666667,3.3,5.34243469,0.004742316,76.91666667,46681.76816,36679.43419,8336.120235,30001.5,20000,8336.120235,91697.32259,13.03852689,10.82913269,23.3397171,3.956756387,0.282705357,30.93001898,0.208544011,1,0,0,0,0,0,1,0,0,0,0,0,-19.71729464,29.93001898,11176.17285,89394.02572,7.998638476,1.121747312,29.97267992,91697.32259,-1881.832457,0,0,-89859.20801,0,-42.56167456,29.97267992,-90069.45381,0,5915.340422,0.56992092,95331.7607,95331.7607,0,5272.16278,0.674227512,0.637573866,0,91697.32259,11187.5032,102884.8258,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637573866,0.94563608,1,1,1.667224047,1,17.54578109,7.116666667,1,17.56770827,7.116666667,0.240114389,29.93001898,10.23419711,0.005019724,-999,19.43436705,8.5,4.146142561,20.74516047,10.23419711,0.005019724,20.74516047,8.5,4.146142561,21.31508139,10.23419711,0.005019724,21.31508139,8.5,21.31508139,10.23419711,0.005019724,-999,8.5,29.97267992,10.23419711,0.005019724,29.3,8.5,29.93001898,10.23419711,0.005019724,-999,8.5,21.31508139,10.23419711,0.005019724,-999,8.5,29.93001898,10.23419711,0.005019724,-999,8.5,21.31508139,10.23419711,0.005019724,-999,8.5
 01/09  11:00:00,7.666666667,2.916666667,5.475830619,0.004622669,72.25,46380.04682,36377.72793,8275.777474,30001.5,20000,8275.777474,91033.55222,12.93786135,10.74552505,23.18886396,3.956756387,0.285293401,30.78285224,0.20846388,1,0,0,0,0,0,1,0,0,0,0,0,-19.7147066,29.78285224,11414.27332,89447.90486,7.837493846,1.125239942,29.83455309,91033.55222,-1103.941913,0,0,-89979.50581,0,-50.12343536,29.83455309,-90226.90221,0,5915.340422,0.56992092,95358.23126,95358.23126,1.46E-11,5574.047326,0.67439579,0.6377509,0,91033.55222,11489.38775,102522.94,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.6377509,0.945662635,1,1,1.655155495,1,17.47187323,7.666666667,1,17.49354756,7.666666667,0.253800686,29.78285224,10.23419711,0.005019724,-999,19.60736679,8.5,4.151921566,20.59544339,10.23419711,0.005019724,20.59544339,8.5,4.151921566,21.16536431,10.23419711,0.005019724,21.16536431,8.5,21.16536431,10.23419711,0.005019724,-999,8.5,29.83455309,10.23419711,0.005019724,29.3,8.5,29.78285224,10.23419711,0.005019724,-999,8.5,21.16536431,10.23419711,0.005019724,-999,8.5,29.78285224,10.23419711,0.005019724,-999,8.5,21.16536431,10.23419711,0.005019724,-999,8.5
 01/09  12:00:00,8,4.166666667,6.157436402,0.005035573,76.83333333,46176.50712,36174.19841,8235.070552,30001.5,20000,8235.070552,90585.77608,12.86989848,10.68907857,23.0870992,3.956756387,0.287053439,30.68363695,0.208408496,1,0,0,0,0,0,1,0,0,0,0,0,-19.71294656,29.68363695,11671.16684,89320.07074,7.653053241,1.128782617,29.71566823,90585.77608,-993.6148126,0,0,-89620.14308,0,-30.88144264,29.71566823,-89772.58203,0,5915.340422,0.56992092,95203.02345,95203.02345,2.43E-11,5754.066789,0.673408988,0.636712878,0,90585.77608,11669.40721,102255.1833,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636712878,0.945506932,1,1,1.64701411,1,17.41542423,8,1,17.43694619,8,0.262380927,29.68363695,10.23419711,0.005019724,-999,19.70832435,8.5,4.143830581,20.5111818,10.23419711,0.005019724,20.5111818,8.5,4.143830581,21.08110272,10.23419711,0.005019724,21.08110272,8.5,21.08110272,10.23419711,0.005019724,-999,8.5,29.71566823,10.23419711,0.005019724,29.3,8.5,29.68363695,10.23419711,0.005019724,-999,8.5,21.08110272,10.23419711,0.005019724,-999,8.5,29.68363695,10.23419711,0.005019724,-999,8.5,21.08110272,10.23419711,0.005019724,-999,8.5
 01/09  13:00:00,8.583333333,4.416666667,6.556217239,0.005128166,75.16666667,46119.25327,36116.94743,8223.62007,30001.5,20000,8223.62007,90459.82077,12.85077186,10.67319298,23.05847371,3.956756387,0.287550953,30.65573945,0.208392688,1,0,0,0,0,0,1,0,0,0,0,0,-19.71244905,29.65573945,11904.26137,89281.16821,7.501297803,1.131567603,29.66791165,90459.82077,-1056.58869,0,0,-89414.70832,0,-11.75469742,29.66791165,-89472.78412,0,5915.340422,0.56992092,95203.71067,95203.71067,0,6083.384814,0.673413369,0.636717474,0,90459.82077,11998.72524,102458.546,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636717474,0.945507621,1,1,1.644724014,1,17.39323189,8.583333333,1,17.41473055,8.583333333,0.277396347,29.65573945,10.23419711,0.005019724,-999,19.72075677,8.5,4.129951865,20.48321809,10.23419711,0.005019724,20.48321809,8.5,4.129951865,21.05313901,10.23419711,0.005019724,21.05313901,8.5,21.05313901,10.23419711,0.005019724,-999,8.5,29.66791165,10.23419711,0.005019724,29.3,8.5,29.65573945,10.23419711,0.005019724,-999,8.5,21.05313901,10.23419711,0.005019724,-999,8.5,29.65573945,10.23419711,0.005019724,-999,8.5,21.05313901,10.23419711,0.005019724,-999,8.5
 01/09  14:00:00,9,4,6.585397018,0.00498897,71,46059.41006,36057.10721,8211.651727,30001.5,20000,8211.651727,90328.169,12.83077617,10.65658559,23.0285536,3.956756387,0.288072033,30.62658503,0.208376063,1,0,0,0,0,0,1,0,0,0,0,0,-19.71192797,29.62658503,12234.50025,89297.63442,7.298837779,1.135408067,29.63740476,90328.169,-920.8571486,0,0,-89418.15141,0,-10.31687148,29.63740476,-89469.1691,0,5915.340422,0.56992092,95221.19137,95221.19137,0,6319.650052,0.673524522,0.636834384,0,90328.169,12234.99047,102563.1595,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636834384,0.945525158,1,1,1.642330345,1,17.37037052,9,1,17.39184239,9,0.288121647,29.62658503,10.23419711,0.005019724,-999,19.73461413,8.5,4.116061051,20.45237946,10.23419711,0.005019724,20.45237946,8.5,4.116061051,21.02230038,10.23419711,0.005019724,21.02230038,8.5,21.02230038,10.23419711,0.005019724,-999,8.5,29.63740476,10.23419711,0.005019724,29.3,8.5,29.62658503,10.23419711,0.005019724,-999,8.5,21.02230038,10.23419711,0.005019724,-999,8.5,29.62658503,10.23419711,0.005019724,-999,8.5,21.02230038,10.23419711,0.005019724,-999,8.5
 01/09  15:00:00,10.16666667,4,7.159939412,0.00499771,65.75,45987.88044,35985.58116,8197.34616,30001.5,20000,8197.34616,90170.80776,12.80687044,10.63673071,22.99279058,3.956756387,0.28869624,30.59174339,0.208356061,1,0,0,0,0,0,1,0,0,0,0,0,-19.71130376,29.59174339,12681.37628,89282.18287,7.044257161,1.140617288,29.6031434,90170.80776,-803.7737677,0,0,-89376.31743,0,-10.76608922,29.6031434,-89429.59632,0,5915.340422,0.56992092,95173.33453,95173.33453,0,6933.864343,0.67322018,0.63651432,0,90170.80776,12849.20476,103020.0125,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63651432,0.945477148,1,1,1.639469232,1,17.35656095,10.16666667,1,17.37812552,10.16666667,0.316274209,29.59174339,10.23419711,0.005019724,-999,19.75493769,8.5,4.102158349,20.42214865,10.23419711,0.005019724,20.42214865,8.5,4.102158349,20.99206957,10.23419711,0.005019724,20.99206957,8.5,20.99206957,10.23419711,0.005019724,-999,8.5,29.6031434,10.23419711,0.005019724,29.3,8.5,29.59174339,10.23419711,0.005019724,-999,8.5,20.99206957,10.23419711,0.005019724,-999,8.5,29.59174339,10.23419711,0.005019724,-999,8.5,20.99206957,10.23419711,0.005019724,-999,8.5
 01/09  16:00:00,10.825,4.583333333,7.727281673,0.005209924,65.5,46095.77378,36093.46911,8218.92429,30001.5,20000,8218.92429,90408.16719,12.84292417,10.66667509,23.04673456,3.956756387,0.287756025,30.64430352,0.208386106,1,0,0,0,0,0,1,0,0,0,0,0,-19.71224397,29.64430352,13133.38201,88904.9491,6.769517446,1.145401712,29.64430352,90408.16719,-1549.054658,0,0,-88816.74189,0,37.70704472,29.64430352,-88816.74189,0,5873.184669,0.567067926,94693.89689,94693.89689,0,7221.039259,0.670435145,0.633586821,0,90408.16719,13094.22393,103502.3911,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039002815,1.007800563,1.039002815,0.994952995,0.633586821,0.945038023,1,1,1.643784858,1,17.38824877,10.825,1,17.40998866,10.825,0.330782908,29.64430352,10.21236906,0.005019724,-999,19.68728132,8.481870738,4.096362415,20.50140615,10.21236906,0.005019724,20.50140615,8.481870738,4.096362415,21.06847408,10.21236906,0.005019724,21.06915189,8.481870738,21.06885754,10.21236906,0.005019724,-999,8.481870738,29.64430352,10.21236906,0.005019724,29.3,8.481870738,29.64430352,10.21236906,0.005019724,-999,8.481870738,21.06847408,10.21236906,0.005019724,-999,8.481870738,29.64430352,10.21236906,0.005019724,-999,8.481870738,21.06885754,10.21236906,0.005019724,-999,8.481870738
 01/09  17:00:00,10.29166667,5.641666667,7.960096709,0.005625037,73.25,46402.64874,36400.32873,8280.297747,30001.5,20000,8280.297747,91083.27522,12.94540525,10.75179063,23.20016436,3.956756387,0.285098739,30.793873,0.208469957,1,0,0,0,0,0,1,0,0,0,0,0,-19.71490126,29.793873,12875.33276,88676.94451,6.887675569,1.141536429,29.793873,91083.27522,-2335.777954,0,0,-88696.47813,0,52.51464851,29.793873,-88696.47813,0,5859.139341,0.566116809,94560.90419,94560.90419,0,6966.658849,0.66967703,0.63279028,0,91083.27522,12825.79819,103909.0734,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038260761,1.007652152,1.038260761,0.995048277,0.63279028,0.944918542,1,1,1.656059549,1,17.46517765,10.29166667,1,17.48714843,10.29166667,0.319513004,29.793873,10.2050754,0.005019724,-999,19.51863496,8.475812996,4.096362415,20.6572868,10.2050754,0.005019724,20.6572868,8.475812996,4.096362415,21.22340361,10.2050754,0.005019724,21.22323244,8.475812996,21.22391446,10.2050754,0.005019724,-999,8.475812996,29.793873,10.2050754,0.005019724,29.3,8.475812996,29.793873,10.2050754,0.005019724,-999,8.475812996,21.22340361,10.2050754,0.005019724,-999,8.475812996,29.793873,10.2050754,0.005019724,-999,8.475812996,21.22391446,10.2050754,0.005019724,-999,8.475812996
 01/09  18:00:00,10,6.45,8.183310547,0.005935721,78.75,46621.75521,36619.42424,8324.117945,30001.5,20000,8324.117945,91565.29739,13.01851515,10.81251197,23.30971212,3.956756387,0.283217318,30.9007349,0.208528335,1,0,0,0,0,0,1,0,0,0,0,0,-19.71678268,29.9007349,12727.60254,88884.34963,6.983590876,1.139093116,29.9007349,91565.29739,-2643.562492,0,0,-88894.2154,0,28.3520151,29.9007349,-88894.2154,0,5885.09585,0.567874652,94782.1674,94782.1674,1.21E-11,6845.690156,0.670922056,0.634098333,0,91565.29739,12730.78601,104296.0834,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039632597,1.007926519,1.039632597,0.994872121,0.634098333,0.94511475,1,1,1.664823589,1,17.52376324,10,1,17.54594031,10,0.313349775,29.9007349,10.21855919,0.005019724,-999,19.3990813,8.487011945,4.096362415,20.75485264,10.21855919,0.005019724,20.75485264,8.487011945,4.096362415,21.32272729,10.21855919,0.005019724,21.32257168,8.487011945,21.3230029,10.21855919,0.005019724,-999,8.487011945,29.9007349,10.21855919,0.005019724,29.3,8.487011945,29.9007349,10.21855919,0.005019724,-999,8.487011945,21.32272729,10.21855919,0.005019724,-999,8.487011945,29.9007349,10.21855919,0.005019724,-999,8.487011945,21.3230029,10.21855919,0.005019724,-999,8.487011945
 01/09  19:00:00,9.65,6.058333333,7.812901078,0.005760616,78.25,46760.57396,36758.23605,8351.881001,30001.5,20000,8351.881001,91870.69101,13.06480587,10.85095867,23.37911803,3.956756387,0.282032909,30.96847252,0.208564612,1,0,0,0,0,0,1,0,0,0,0,0,-19.71796709,29.96847252,12609.89,88950.66098,7.054392544,1.137321319,29.96847252,91870.69101,-2887.687848,0,0,-88964.49087,0,19.73636631,29.96847252,-88964.49087,0,5894.380127,0.568503017,94860.85305,94860.85305,0,6664.472716,0.671364331,0.634563144,0,91870.69101,12558.85284,104429.5439,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040121802,1.00802436,1.040121802,0.994809327,0.634563144,0.945184472,1,1,1.6703762,1,17.56009861,9.65,1,17.58239627,9.65,0.304844511,29.96847252,10.2233676,0.005019724,-999,19.32374823,8.491005557,4.096362415,20.81930299,10.2233676,0.005019724,20.81930299,8.491005557,4.096362415,21.387806,10.2233676,0.005019724,21.38765043,8.491005557,21.38799717,10.2233676,0.005019724,-999,8.491005557,29.96847252,10.2233676,0.005019724,29.3,8.491005557,29.96847252,10.2233676,0.005019724,-999,8.491005557,21.387806,10.2233676,0.005019724,-999,8.491005557,29.96847252,10.2233676,0.005019724,-999,8.491005557,21.38799717,10.2233676,0.005019724,-999,8.491005557
 01/09  20:00:00,9.108333333,4.258333333,6.747919245,0.005088553,71.75,46842.86769,36840.52566,8368.339335,30001.5,20000,8368.339335,92051.73268,13.0922375,10.87374198,23.42026283,3.956756387,0.281333392,31.00863978,0.208585875,1,0,0,0,0,0,1,0,0,0,0,0,-19.71866661,30.00863978,12314.47836,89038.42744,7.230665867,1.133808928,30.00863978,92051.73268,-2990.14613,0,0,-89052.61503,0,9.829666864,30.00863978,-89052.61503,0,5905.002317,0.569221693,94958.59629,94958.59629,1.21E-11,6365.347348,0.671919377,0.635146568,0,92051.73268,12270.34967,104322.0824,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040680598,1.00813612,1.040680598,0.994737617,0.635146568,0.945271985,1,1,1.673667867,1,17.58215233,9.108333333,1,17.6045276,9.108333333,0.290910225,30.00863978,10.22886,0.005019724,-999,19.27923291,8.495567269,4.096362415,20.85496087,10.22886,0.005019724,20.85496087,8.495567269,4.096362415,21.42418256,10.22886,0.005019724,21.42405814,8.495567269,21.42427693,10.22886,0.005019724,-999,8.495567269,30.00863978,10.22886,0.005019724,29.3,8.495567269,30.00863978,10.22886,0.005019724,-999,8.495567269,21.42418256,10.22886,0.005019724,-999,8.495567269,30.00863978,10.22886,0.005019724,-999,8.495567269,21.42427693,10.22886,0.005019724,-999,8.495567269
 01/09  21:00:00,8.55,3.65,6.215337245,0.004878278,71.5,46880.37109,36878.02719,8375.839828,30001.5,20000,8375.839828,92134.23811,13.10473617,10.88412273,23.43901359,3.956756387,0.281015284,31.02694801,0.208595503,1,0,0,0,0,0,1,0,0,0,0,0,-19.71898472,30.02694801,12018.37147,89082.36559,7.412657888,1.130461334,30.02694801,92134.23811,-3048.318601,0,0,-89080.26172,0,5.56328728,30.02694801,-89080.26172,0,5909.317957,0.569513621,94990.15042,94990.15042,1.46E-11,6052.559544,0.67209296,0.635329042,0,92134.23811,11961.8775,104096.1156,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040907406,1.008181481,1.040907406,0.994708514,0.635329042,0.945299356,1,1,1.675167966,1,17.59214313,8.55,1,17.61455294,8.55,0.276538323,30.02694801,10.23108931,0.005019724,-999,19.25898288,8.497418813,4.096362415,20.87222237,10.23108931,0.005019724,20.87222237,8.497418813,4.096362415,21.44173599,10.23108931,0.005019724,21.44174045,8.497418813,21.441791,10.23108931,0.005019724,-999,8.497418813,30.02694801,10.23108931,0.005019724,29.3,8.497418813,30.02694801,10.23108931,0.005019724,-999,8.497418813,21.44173599,10.23108931,0.005019724,-999,8.497418813,30.02694801,10.23108931,0.005019724,-999,8.497418813,21.441791,10.23108931,0.005019724,-999,8.497418813
 01/09  22:00:00,8.008333333,3.55,5.882207759,0.004826397,73.41666667,46918.78744,36916.44162,8383.522906,30001.5,20000,8383.522906,92218.75197,13.11753732,10.89475471,23.45822081,3.956756387,0.280689886,31.04570388,0.208605323,1,0,0,0,0,0,1,0,0,0,0,0,-19.71931011,30.04570388,11700.69999,89059.41731,7.61182581,1.126902716,30.04570388,92218.75197,-3158.481185,0,0,-89052.36435,0,7.637311667,30.04570388,-89052.36435,0,5907.005423,0.569357201,94960.15948,94960.15948,0,5745.843239,0.67191671,0.63514376,0,92218.75197,11652.84866,103871.6006,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040785909,1.008157182,1.040785909,0.994724103,0.63514376,0.945271564,1,1,1.676704581,1,17.59063233,8.008333333,1,17.61289285,8.008333333,0.262595433,30.04570388,10.22989511,0.005019724,-999,19.24923281,8.496426975,4.104476305,20.89280032,10.22989511,0.005019724,20.89280032,8.496426975,4.104476305,21.46215752,10.22989511,0.005019724,21.46219534,8.496426975,21.46223363,10.22989511,0.005019724,-999,8.496426975,30.04570388,10.22989511,0.005019724,29.3,8.496426975,30.04570388,10.22989511,0.005019724,-999,8.496426975,21.46215752,10.22989511,0.005019724,-999,8.496426975,30.04570388,10.22989511,0.005019724,-999,8.496426975,21.46223363,10.22989511,0.005019724,-999,8.496426975
 01/09  23:00:00,7.158333333,3.941666667,5.618442579,0.00495761,80,46963.61063,36961.26257,8392.48732,30001.5,20000,8392.48732,92317.36052,13.13247138,10.90715817,23.48063128,3.956756387,0.280310731,31.06758995,0.208616733,1,0,0,0,0,0,1,0,0,0,0,0,-19.71968927,30.06758995,11299.26028,89058.81724,7.883182534,1.122415298,30.06758995,92317.36052,-3248.552065,0,0,-89062.48819,0,6.673489533,30.06758995,-89062.48819,0,5908.234544,0.56944034,94971.39609,94971.39609,1.46E-11,5320.450922,0.671980463,0.635210779,0,92317.36052,11228.68547,103546.046,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040850488,1.008170098,1.040850488,0.994715817,0.635210779,0.945281617,1,1,1.678497464,1,17.59727043,7.158333333,1,17.61947293,7.158333333,0.243130688,30.06758995,10.23052986,0.005019724,-999,19.23290123,8.496954164,4.110270147,20.91417124,10.23052986,0.005019724,20.91417124,8.496954164,4.110270147,21.48361158,10.23052986,0.005019724,21.48356715,8.496954164,21.48367648,10.23052986,0.005019724,-999,8.496954164,30.06758995,10.23052986,0.005019724,29.3,8.496954164,30.06758995,10.23052986,0.005019724,-999,8.496954164,21.48361158,10.23052986,0.005019724,-999,8.496954164,30.06758995,10.23052986,0.005019724,-999,8.496954164,21.48367648,10.23052986,0.005019724,-999,8.496954164
 01/09  24:00:00,6.7,4.108333333,5.44157191,0.005003094,83.25,46995.90817,36993.55849,8398.946667,30001.5,20000,8398.946667,92388.41333,13.14323078,10.91609438,23.49677925,3.956756387,0.280037882,31.08336159,0.208624923,1,0,0,0,0,0,1,0,0,0,0,0,-19.71996212,30.08336159,11110.79872,89075.21355,8.016994675,1.120274951,30.08336159,92388.41333,-3305.753034,0,0,-89078.19928,0,4.689972293,30.08336159,-89078.19928,0,5910.500052,0.569593571,94989.81894,94989.81894,1.46E-11,5201.0393,0.672083408,0.635319001,0,92388.41333,11111.53935,103499.9527,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040969485,1.008193897,1.040969485,0.994700549,0.635319001,0.94529785,1,1,1.679789333,1,17.60572593,6.7,1,17.62795765,6.7,0.237635265,30.08336159,10.23161172,0.005019724,-999,19.21550534,8.497852708,4.110270147,20.92921385,10.23169948,0.005019724,20.92921385,8.497925594,4.110270147,21.49880743,10.23169948,0.005019724,21.4987717,8.497925594,21.4988417,10.23161172,0.005019724,-999,8.497852708,30.08336159,10.23161172,0.005019724,29.3,8.497852708,30.08336159,10.23161172,0.005019724,-999,8.497852708,21.49880743,10.23161172,0.005019724,-999,8.497852708,30.08336159,10.23161172,0.005019724,-999,8.497852708,21.4988417,10.23161172,0.005019724,-999,8.497852708
 01/10  01:00:00,6.7,4.191666667,5.479497761,0.005036293,83.75,47017.67608,37015.32532,8403.30014,30001.5,20000,8403.30014,92436.30154,13.15048173,10.92211665,23.50766266,3.956756387,0.279854165,31.09399211,0.208630426,1,0,0,0,0,0,1,0,0,0,0,0,-19.72014584,30.09399211,11113.60558,89087.95708,8.016116505,1.120239493,30.09399211,92436.30154,-3347.530959,0,0,-89085.27927,0,3.433544438,30.09399211,-89085.27927,0,5912.055855,0.569698795,94999.64023,94999.64023,0,5201.476524,0.672136096,0.635374391,0,92436.30154,11113.53238,103549.8339,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041051188,1.008210238,1.041051188,0.994690066,0.635374391,0.945306159,1,1,1.680660028,1,17.61898311,6.7,1,17.64137356,6.7,0.237635265,30.09399211,10.23223777,0.005019724,-999,19.19285181,8.498372672,4.102158349,20.93961639,10.23250254,0.005019724,20.93961639,8.49859257,4.102158349,21.50931518,10.23250254,0.005019724,21.50931882,8.49859257,21.50931518,10.23223777,0.005019724,-999,8.498372672,30.09399211,10.23223777,0.005019724,29.3,8.498372672,30.09399211,10.23223777,0.005019724,-999,8.498372672,21.50931518,10.23223777,0.005019724,-999,8.498372672,30.09399211,10.23223777,0.005019724,-999,8.498372672,21.50931518,10.23223777,0.005019724,-999,8.498372672
