Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/10  02:00:00,6.7,4.108333333,5.440937521,0.005008024,83.25,47041.22403,37038.87208,8408.009611,30001.5,20000,8408.009611,92488.10572,13.15832499,10.92863086,23.51943604,3.956756387,0.279655582,31.10549262,0.208636365,1,0,0,0,0,0,1,0,0,0,0,0,-19.72034442,30.10549262,11111.28041,89071.52752,8.016315378,1.120151097,30.10549262,92488.10572,-3417.993924,0,0,-89064.94498,0,4.896463786,30.10549262,-89064.94498,0,5910.022727,0.569561288,94975.78586,94975.78586,0,5200.362592,0.671997132,0.635228302,0,92488.10572,11110.38532,103598.491,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040944419,1.008188884,1.040944419,0.994703765,0.635228302,0.945284245,1,1,1.681601922,1,17.63315741,6.7,1,17.65569676,6.7,0.237635265,30.10549262,10.23141139,0.005019724,-999,19.17238504,8.497686318,4.096362415,20.95247686,10.2314531,0.005019724,20.95247686,8.497720962,4.096362415,21.52203815,10.2314531,0.005019724,21.5220787,8.497720962,21.522082,10.23141139,0.005019724,-999,8.497686318,30.10549262,10.23141139,0.005019724,29.3,8.497686318,30.10549262,10.23141139,0.005019724,-999,8.497686318,21.52203815,10.23141139,0.005019724,-999,8.497686318,30.10549262,10.23141139,0.005019724,-999,8.497686318,21.522082,10.23141139,0.005019724,-999,8.497686318
 01/10  03:00:00,6.35,3.9,5.189183794,0.004951399,84.33333333,47075.65773,37073.30406,8414.896179,30001.5,20000,8414.896179,92563.85797,13.16979293,10.93815554,23.53665203,3.956756387,0.279365478,31.1223108,0.208645024,1,0,0,0,0,0,1,0,0,0,0,0,-19.72063452,30.1223108,11083.67457,89053.68141,8.034689619,1.119757652,30.1223108,92563.85797,-3504.609949,0,0,-89053.31014,0,6.017528226,30.1223108,-89053.31014,0,5908.849581,0.569481942,94962.77495,94962.77495,0,5165.018458,0.671921738,0.635149045,0,92563.85797,11073.86804,103637.726,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040882804,1.008176561,1.040882804,0.99471167,0.635149045,0.945272357,1,1,1.682979236,1,17.64179646,6.35,1,17.66436169,6.35,0.236047678,30.1223108,10.23084749,0.005019724,-999,19.15390016,8.497217977,4.096362415,20.97000717,10.23084749,0.005019724,20.97000717,8.497217977,4.096362415,21.53948911,10.23084749,0.005019724,21.53948203,8.497217977,21.5395484,10.23084749,0.005019724,-999,8.497217977,30.1223108,10.23084749,0.005019724,29.3,8.497217977,30.1223108,10.23084749,0.005019724,-999,8.497217977,21.53948911,10.23084749,0.005019724,-999,8.497217977,30.1223108,10.23084749,0.005019724,-999,8.497217977,21.5395484,10.23084749,0.005019724,-999,8.497217977
 01/10  04:00:00,6.1,3.9,5.075093752,0.004966265,86,47103.45926,37101.10421,8420.456347,30001.5,20000,8420.456347,92625.01981,13.17905115,10.94584495,23.5505521,3.956756387,0.279131484,31.13589069,0.208651993,1,0,0,0,0,0,1,0,0,0,0,0,-19.72086852,30.13589069,11052.73155,89075.89323,8.059174707,1.119336567,30.13589069,92625.01981,-3540.368158,0,0,-89081.89359,0,3.193145867,30.13589069,-89081.89359,0,5912.286639,0.5697144,94995.69161,94995.69161,1.21E-11,5141.706321,0.672109522,0.635346455,0,92625.01981,11053.99296,103679.0128,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041063293,1.008212659,1.041063293,0.994688513,0.635346455,0.945301968,1,1,1.684091269,1,17.64321045,6.1,1,17.66579821,6.1,0.234913687,30.13589069,10.23245924,0.005019724,-999,19.12807557,8.498556613,4.088243578,20.98200194,10.23262152,0.005019724,20.98200194,8.498691389,4.088243578,21.55171634,10.23262152,0.005019724,21.5516569,8.498691389,21.55172585,10.23245924,0.005019724,-999,8.498556613,30.13589069,10.23245924,0.005019724,29.3,8.498556613,30.13589069,10.23245924,0.005019724,-999,8.498556613,21.55171634,10.23245924,0.005019724,-999,8.498556613,30.13589069,10.23245924,0.005019724,-999,8.498556613,21.55172585,10.23245924,0.005019724,-999,8.498556613
 01/10  05:00:00,6.1,3.55,4.900758329,0.004832466,83.66666667,47111.74984,37109.39437,8422.114422,30001.5,20000,8422.114422,92643.25864,13.18181183,10.94813783,23.55469719,3.956756387,0.279061753,31.13994048,0.208654068,1,0,0,0,0,0,1,0,0,0,0,0,-19.72093825,30.13994048,11057.10619,89100.5446,8.058215509,1.119353674,30.13994048,92643.25864,-3541.92854,0,0,-89100.51392,0,0.805493235,30.13994048,-89100.51392,0,5914.577733,0.569869344,95015.62696,95015.62696,2.67E-11,5142.60914,0.672221926,0.635464626,0,92643.25864,11057.18687,103700.4455,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041183568,1.008236714,1.041183568,0.994673082,0.635464626,0.945319694,1,1,1.684422884,1,17.64126174,6.1,1,17.66385605,6.1,0.234913687,30.13994048,10.23374222,0.005019724,-999,19.11583935,8.499622191,4.082442751,20.98518836,10.23380371,0.005019724,20.98518836,8.499673255,4.082442751,21.5550577,10.23380371,0.005019724,21.55505398,8.499673255,21.5550577,10.23374222,0.005019724,-999,8.499622191,30.13994048,10.23374222,0.005019724,29.3,8.499622191,30.13994048,10.23374222,0.005019724,-999,8.499622191,21.5550577,10.23374222,0.005019724,-999,8.499622191,30.13994048,10.23374222,0.005019724,-999,8.499622191,21.5550577,10.23374222,0.005019724,-999,8.499622191
 01/10  06:00:00,6.1,3.3,4.776410442,0.00473274,82,47118.21087,37115.85508,8423.406595,30001.5,20000,8423.406595,92657.47255,13.18396323,10.94992467,23.55792754,3.956756387,0.279007423,31.14309664,0.208655683,1,0,0,0,0,0,1,0,0,0,0,0,-19.72099258,30.14309664,11056.24538,89093.32771,8.058190168,1.119328423,30.14309664,92657.47255,-3566.737795,0,0,-89088.90331,0,1.652840279,30.14309664,-89088.90331,0,5913.720291,0.569811359,95003.76066,95003.76066,0,5142.056861,0.672151833,0.635390936,0,92657.47255,11055.77715,103713.2497,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041138563,1.008227713,1.041138563,0.994678856,0.635390936,0.94530864,1,1,1.684681319,1,17.64882431,6.1,1,17.67142623,6.1,0.234913687,30.14309664,10.23323074,0.005019724,-999,19.12328841,8.499197379,4.090563522,20.98909216,10.23336135,0.005019724,20.98909216,8.499305857,4.090563522,21.55890352,10.23336135,0.005019724,21.55892397,8.499305857,21.55890352,10.23323074,0.005019724,-999,8.499197379,30.14309664,10.23323074,0.005019724,29.3,8.499197379,30.14309664,10.23323074,0.005019724,-999,8.499197379,21.55890352,10.23323074,0.005019724,-999,8.499197379,30.14309664,10.23323074,0.005019724,-999,8.499197379,21.55890352,10.23323074,0.005019724,-999,8.499197379
 01/10  07:00:00,5.108333333,3.008333333,4.126350896,0.004634062,86.08333333,47155.06095,37152.70331,8430.776426,30001.5,20000,8430.776426,92738.54068,13.1962324,10.96011481,23.57635166,3.956756387,0.278697854,31.16109888,0.208664867,1,0,0,0,0,0,1,0,0,0,0,0,-19.72130215,30.16109888,10972.41622,88998.10932,8.111266729,1.118349348,30.16109888,92738.54068,-3760.011588,0,0,-88964.54088,0,12.18648154,30.16109888,-88964.54088,0,5901.672202,0.568996371,94867.76369,94867.76369,1.21E-11,5037.476968,0.67136233,0.634561059,0,92738.54068,10939.14917,103677.6899,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040505365,1.008101073,1.040505365,0.994760105,0.634561059,0.945184159,1,1,1.686155285,1,17.6612564,5.108333333,1,17.68387769,5.108333333,0.230415523,30.16109888,10.22710354,0.005019724,-999,19.11134797,8.494108443,4.096362415,21.01463653,10.22713763,0.005019724,21.01463653,8.494136757,4.096362415,21.5836329,10.22713763,0.005019724,21.58387399,8.494136757,21.58375382,10.22710354,0.005019724,-999,8.494108443,30.16109888,10.22710354,0.005019724,29.3,8.494108443,30.16109888,10.22710354,0.005019724,-999,8.494108443,21.5836329,10.22710354,0.005019724,-999,8.494108443,30.16109888,10.22710354,0.005019724,-999,8.494108443,21.58375382,10.22710354,0.005019724,-999,8.494108443
 01/10  08:00:00,5.1,3.091666667,4.161877796,0.004663985,86.66666667,47192.99406,37190.63453,8438.362858,30001.5,20000,8438.362858,92821.99144,13.20886043,10.97060301,23.59531726,3.956756387,0.278379639,31.17963211,0.20867428,1,0,0,0,0,0,1,0,0,0,0,0,-19.72162036,30.17963211,10929.52744,89114.77559,8.153688113,1.117714682,30.18845799,92821.99144,-3551.246914,0,0,-89278.41012,0,-3.084854643,30.18845799,-89323.24255,0,5909.514426,0.569526844,95096.86997,95096.86997,0,5047.376302,0.67277043,0.636041481,0,92821.99144,10956.89073,103778.8822,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04091748,1.008183496,1.04091748,0.994707225,0.636041481,0.945406222,1,1,1.687672572,1,17.67170123,5.1,1,17.69436138,5.1,0.230377723,30.17963211,10.23118832,0.005019724,-999,19.09105925,8.497501046,4.096362415,21.01471378,10.23118832,0.005019724,21.01471378,8.497501046,4.096362415,21.58424063,10.23118832,0.005019724,21.58397199,8.497501046,21.58429379,10.23118832,0.005019724,-999,8.497501046,30.18845799,10.23118832,0.005019724,29.3,8.497501046,30.17963211,10.23118832,0.005019724,-999,8.497501046,21.58424063,10.23118832,0.005019724,-999,8.497501046,30.17963211,10.23118832,0.005019724,-999,8.497501046,21.58429379,10.23118832,0.005019724,-999,8.497501046
 01/10  09:00:00,6.3,3.358333333,4.926252267,0.004766441,81.5,46973.80912,36971.46055,8394.526966,30001.5,20000,8394.526966,92339.79663,13.135866,10.90997758,23.48573027,3.956756387,0.280225303,31.07257324,0.208619253,1,0,0,0,0,0,1,0,0,0,0,0,-19.7197747,30.07257324,11069.51943,89338.55241,8.070756365,1.119758828,30.1103267,92339.79663,-2649.554606,0,0,-89729.0851,0,-38.15996446,30.1103267,-89918.33948,0,5915.340422,0.56992092,95252.57361,95252.57361,0,5174.016053,0.673724067,0.637044267,0,92339.79663,11089.35648,103429.1531,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637044267,0.94555664,1,1,1.678905393,1,17.61654112,6.3,1,17.6390324,6.3,0.23582088,30.07257324,10.23419711,0.005019724,-999,19.2086711,8.5,4.096362415,20.89534411,10.23419711,0.005019724,20.89534411,8.5,4.096362415,21.46526503,10.23419711,0.005019724,21.46526503,8.5,21.46526503,10.23419711,0.005019724,-999,8.5,30.1103267,10.23419711,0.005019724,29.3,8.5,30.07257324,10.23419711,0.005019724,-999,8.5,21.46526503,10.23419711,0.005019724,-999,8.5,30.07257324,10.23419711,0.005019724,-999,8.5,21.46526503,10.23419711,0.005019724,-999,8.5
 01/10  10:00:00,6.8,3.283333333,5.161572974,0.004750568,78.41666667,46732.41747,36730.08096,8346.249843,30001.5,20000,8346.249843,91808.74828,13.05541634,10.8431602,23.36504048,3.956756387,0.282273254,30.95473383,0.208557244,1,0,0,0,0,0,1,0,0,0,0,0,-19.71772675,29.95473383,11140.22658,89359.67386,8.021351467,1.121224308,29.99541298,91808.74828,-2056.486233,0,0,-89793.00404,0,-40.50735456,29.99541298,-89993.9414,0,5915.340422,0.56992092,95286.12628,95286.12628,0,5225.433953,0.673937397,0.637268666,0,91808.74828,11140.77437,102949.5227,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637268666,0.9455903,1,1,1.669249969,1,17.54907736,6.8,1,17.57137114,6.8,0.238088862,29.95473383,10.23419711,0.005019724,-999,19.32799597,8.5,4.088243578,20.77427203,10.23419711,0.005019724,20.77427203,8.5,4.088243578,21.34419295,10.23419711,0.005019724,21.34419295,8.5,21.34419295,10.23419711,0.005019724,-999,8.5,29.99541298,10.23419711,0.005019724,29.3,8.5,29.95473383,10.23419711,0.005019724,-999,8.5,21.34419295,10.23419711,0.005019724,-999,8.5,29.95473383,10.23419711,0.005019724,-999,8.5,21.34419295,10.23419711,0.005019724,-999,8.5
 01/10  11:00:00,6.975,3.258333333,5.2463985,0.004748598,77.41666667,46470.31954,36467.99614,8293.831568,30001.5,20000,8293.831568,91232.14724,12.96799078,10.77054901,23.23399807,3.956756387,0.284516206,30.82687074,0.208488123,1,0,0,0,0,0,1,0,0,0,0,0,-19.71548379,29.82687074,11155.52393,89417.42495,8.015533361,1.12214303,29.87268825,91232.14724,-1380.676557,0,0,-89896.21942,0,-44.48425983,29.87268825,-90116.8831,0,5915.340422,0.56992092,95336.00932,95336.00932,2.43E-11,5245.322607,0.674254526,0.637602281,0,91232.14724,11160.66303,102392.8103,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637602281,0.945640342,1,1,1.658766314,1,17.47798493,6.975,1,17.50006714,6.975,0.238882655,29.82687074,10.23419711,0.005019724,-999,19.46258798,8.5,4.082442751,20.64160289,10.23419711,0.005019724,20.64160289,8.5,4.082442751,21.21152381,10.23419711,0.005019724,21.21152381,8.5,21.21152381,10.23419711,0.005019724,-999,8.5,29.87268825,10.23419711,0.005019724,29.3,8.5,29.82687074,10.23419711,0.005019724,-999,8.5,21.21152381,10.23419711,0.005019724,-999,8.5,29.82687074,10.23419711,0.005019724,-999,8.5,21.21152381,10.23419711,0.005019724,-999,8.5
 01/10  12:00:00,7.333333333,3.883333333,5.68654353,0.004955575,78.75,46248.43645,36246.12415,8249.45606,30001.5,20000,8249.45606,90744.01666,12.89392191,10.7090312,23.12306207,3.956756387,0.286429917,30.71869202,0.208428214,1,0,0,0,0,0,1,0,0,0,0,0,-19.71357008,29.71869202,11259.61388,89353.72333,7.936023236,1.124000235,29.75519258,90744.01666,-1062.397295,0,0,-89714.73982,0,-34.92047302,29.75519258,-89887.98908,0,5915.340422,0.56992092,95251.23245,95251.23245,1.21E-11,5380.165635,0.673715537,0.637035298,0,90744.01666,11295.50606,102039.5227,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637035298,0.945555295,1,1,1.649891212,1,17.41538332,7.333333333,1,17.43728104,7.333333333,0.245220446,29.71869202,10.23419711,0.005019724,-999,19.5728116,8.5,4.074316749,20.5415921,10.23419711,0.005019724,20.5415921,8.5,4.074316749,21.11151302,10.23419711,0.005019724,21.11151302,8.5,21.11151302,10.23419711,0.005019724,-999,8.5,29.75519258,10.23419711,0.005019724,29.3,8.5,29.71869202,10.23419711,0.005019724,-999,8.5,21.11151302,10.23419711,0.005019724,-999,8.5,29.71869202,10.23419711,0.005019724,-999,8.5,21.11151302,10.23419711,0.005019724,-999,8.5
 01/10  13:00:00,8.025,3.95,6.050623529,0.004969332,75.33333333,46129.06912,36126.76279,8225.583191,30001.5,20000,8225.583191,90481.4151,12.85405085,10.67591634,23.06338139,3.956756387,0.287465697,30.66052251,0.208395394,1,0,0,0,0,0,1,0,0,0,0,0,-19.7125343,29.66052251,11600.97662,89327.09523,7.701158454,1.128156521,29.68267442,90481.4151,-938.6206091,0,0,-89563.69697,0,-21.17288675,29.68267442,-89668.76224,0,5915.340422,0.56992092,95249.11762,95249.11762,0,5770.695866,0.673702092,0.637021154,0,90481.4151,11686.03629,102167.4514,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637021154,0.945553173,1,1,1.645116638,1,17.38063201,8.025,1,17.40243243,8.025,0.263024445,29.66052251,10.23419711,0.005019724,-999,19.63042134,8.5,4.068510856,20.48362635,10.23419711,0.005019724,20.48362635,8.5,4.068510856,21.05354728,10.23419711,0.005019724,21.05354728,8.5,21.05354728,10.23419711,0.005019724,-999,8.5,29.68267442,10.23419711,0.005019724,29.3,8.5,29.66052251,10.23419711,0.005019724,-999,8.5,21.05354728,10.23419711,0.005019724,-999,8.5,29.66052251,10.23419711,0.005019724,-999,8.5,21.05354728,10.23419711,0.005019724,-999,8.5
 01/10  14:00:00,8.341666667,3.641666667,6.065819671,0.004856606,72,46012.51954,36010.21903,8202.273857,30001.5,20000,8202.273857,90225.01242,12.8151052,10.64357008,23.00510951,3.956756387,0.288481172,30.60374472,0.208362956,1,0,0,0,0,0,1,0,0,0,0,0,-19.71151883,29.60374472,11874.83459,89343.67408,7.523796476,1.131552297,29.62457699,90225.01242,-683.6511674,0,0,-89560.9637,0,-19.65554438,29.62457699,-89658.53623,0,5915.340422,0.56992092,95260.08114,95260.08114,1.21E-11,5950.14111,0.673771803,0.637094477,0,90225.01242,11865.48153,102090.494,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637094477,0.945564172,1,1,1.640454771,1,17.34487832,8.341666667,1,17.36658157,8.341666667,0.271175673,29.60374472,10.23419711,0.005019724,-999,19.68342654,8.5,4.060377909,20.42579226,10.23419711,0.005019724,20.42579226,8.5,4.060377909,20.99571319,10.23419711,0.005019724,20.99571319,8.5,20.99571319,10.23419711,0.005019724,-999,8.5,29.62457699,10.23419711,0.005019724,29.3,8.5,29.60374472,10.23419711,0.005019724,-999,8.5,20.99571319,10.23419711,0.005019724,-999,8.5,29.60374472,10.23419711,0.005019724,-999,8.5,20.99571319,10.23419711,0.005019724,-999,8.5
 01/10  15:00:00,9.116666667,3.6,6.464997317,0.004869725,68.5,45910.17654,35907.88115,8181.805769,30001.5,20000,8181.805769,89999.86346,12.78089437,10.61515631,22.95394057,3.956756387,0.289376141,30.55390247,0.20833416,1,0,0,0,0,0,1,0,0,0,0,0,-19.71062386,29.55390247,12170.38927,89328.10254,7.342304817,1.135184543,29.57160852,89999.86346,-514.1073686,0,0,-89501.41432,0,-16.48494121,29.57160852,-89583.26742,0,5915.340422,0.56992092,95232.97963,95232.97963,1.21E-11,6386.171514,0.673599477,0.636913224,0,89999.86346,12301.51194,102301.3754,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636913224,0.945536984,1,1,1.636361154,1,17.31445625,9.116666667,1,17.33607397,9.116666667,0.291124731,29.55390247,10.23419711,0.005019724,-999,19.73194363,8.5,4.054566964,20.37856115,10.23419711,0.005019724,20.37856115,8.5,4.054566964,20.94848207,10.23419711,0.005019724,20.94848207,8.5,20.94848207,10.23419711,0.005019724,-999,8.5,29.57160852,10.23419711,0.005019724,29.3,8.5,29.55390247,10.23419711,0.005019724,-999,8.5,20.94848207,10.23419711,0.005019724,-999,8.5,29.55390247,10.23419711,0.005019724,-999,8.5,20.94848207,10.23419711,0.005019724,-999,8.5
 01/10  16:00:00,9.875,4.766666667,7.345532846,0.005296341,70.66666667,45911.991,35909.69551,8182.168651,30001.5,20000,8182.168651,90003.85516,12.78150065,10.61565986,22.95484776,3.956756387,0.289360336,30.55478643,0.208334665,1,0,0,0,0,0,1,0,0,0,0,0,-19.71063966,29.55478643,12681.54324,89148.83468,7.029868271,1.140953098,29.55750102,90003.85516,-904.7434219,0,0,-89082.13517,0,11.44128232,29.55750102,-89094.69231,0,5898.894739,0.568808022,94954.40489,94954.40489,1.21E-11,6793.974081,0.671930882,0.635158946,0,90003.85516,12692.86882,102696.724,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040357621,1.008071524,1.040357621,0.994779093,0.635158946,0.945273842,1,1,1.63643373,1,17.3072476,9.875,1,17.32884555,9.875,0.310503723,29.55478643,10.22568546,0.005019724,-999,19.71966538,8.492930652,4.046426872,20.39868192,10.22568546,0.005019724,20.39868192,8.492930652,4.046426872,20.96748994,10.22568546,0.005019724,20.96808148,8.492930652,20.96763963,10.22568546,0.005019724,-999,8.492930652,29.55750102,10.22568546,0.005019724,29.3,8.492930652,29.55478643,10.22568546,0.005019724,-999,8.492930652,20.96748994,10.22568546,0.005019724,-999,8.492930652,29.55478643,10.22568546,0.005019724,-999,8.492930652,20.96763963,10.22568546,0.005019724,-999,8.492930652
 01/10  17:00:00,9.358333333,5.6,7.469793778,0.005612634,77.5,46234.94763,36232.636,8246.758363,30001.5,20000,8246.758363,90714.34199,12.88940777,10.70528199,23.116318,3.956756387,0.286549219,30.71212876,0.208424292,1,0,0,0,0,0,1,0,0,0,0,0,-19.71345078,29.71212876,12408.2034,88494.00237,7.133430891,1.137039513,29.71212876,90714.34199,-2168.918155,0,0,-88467.51736,0,75.94987046,29.71212876,-88467.51736,0,5832.19927,0.564290578,94306.01866,94306.01866,1.21E-11,6468.60869,0.668223459,0.63126381,0,90714.34199,12300.80796,103015.1499,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.036830135,1.007366027,1.036830135,0.995232097,0.63126381,0.944689572,1,1,1.649351673,1,17.37852356,9.358333333,1,17.40030632,9.358333333,0.297345406,29.71212876,10.19101377,0.005019724,-999,19.53402677,8.464134124,4.040610854,20.58759666,10.19101377,0.005019724,20.58759666,8.464134124,4.040610854,21.15188724,10.19101377,0.005019724,21.1522281,8.464134124,21.15249691,10.19101377,0.005019724,-999,8.464134124,29.71212876,10.19101377,0.005019724,29.3,8.464134124,29.71212876,10.19101377,0.005019724,-999,8.464134124,21.15188724,10.19101377,0.005019724,-999,8.464134124,29.71212876,10.19101377,0.005019724,-999,8.464134124,21.15249691,10.19101377,0.005019724,-999,8.464134124
 01/10  18:00:00,8.55,4.608333333,6.635530919,0.005245827,76.5,46572.73959,36570.41107,8314.315066,30001.5,20000,8314.315066,91457.46572,13.00216424,10.79893174,23.28520553,3.956756387,0.283637089,30.87682426,0.208515379,1,0,0,0,0,0,1,0,0,0,0,0,-19.71636291,29.87682426,11955.39127,88759.41634,7.424574196,1.130845678,29.87682426,91457.46572,-2620.976183,0,0,-88800.08765,0,39.80786921,29.87682426,-88800.08765,0,5873.346465,0.567079036,94677.39121,94677.39121,0,6035.825728,0.670329159,0.633475358,0,91457.46572,11909.17219,103366.6379,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039011945,1.007802389,1.039011945,0.994951813,0.633475358,0.945021304,1,1,1.662863013,1,17.46893495,8.55,1,17.49103531,8.55,0.276538323,29.87682426,10.2124588,0.005019724,-999,19.34981005,8.481945267,4.040610854,20.73559486,10.2124588,0.005019724,20.73559486,8.481945267,4.040610854,21.30267389,10.2124588,0.005019724,21.3021868,8.481945267,21.30305602,10.2124588,0.005019724,-999,8.481945267,29.87682426,10.2124588,0.005019724,29.3,8.481945267,29.87682426,10.2124588,0.005019724,-999,8.481945267,21.30267389,10.2124588,0.005019724,-999,8.481945267,29.87682426,10.2124588,0.005019724,-999,8.481945267,21.30305602,10.2124588,0.005019724,-999,8.481945267
 01/10  19:00:00,8.008333333,3.9,6.022232758,0.004961322,75.16666667,46741.12974,36738.7928,8347.992255,30001.5,20000,8347.992255,91827.9148,13.05832317,10.84557447,23.3693964,3.956756387,0.282198497,30.95898323,0.208559559,1,0,0,0,0,0,1,0,0,0,0,0,-19.7178015,29.95898323,11674.04441,88924.61512,7.617607779,1.127197553,29.95898323,91827.9148,-2868.896459,0,0,-88937.97431,0,22.43235491,29.95898323,-88937.97431,0,5891.45389,0.568304976,94831.68589,94831.68589,0,5739.340829,0.67119715,0.634387436,0,91827.9148,11630.79472,103458.7095,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039967645,1.007993529,1.039967645,0.994829114,0.634387436,0.945158115,1,1,1.669598451,1,17.51969261,8.008333333,1,17.54195145,8.008333333,0.262595433,29.95898323,10.22185238,0.005019724,-999,19.26970445,8.489747098,4.04875289,20.81127079,10.22185238,0.005019724,20.81127079,8.489747098,4.04875289,21.37957577,10.22185238,0.005019724,21.37939241,8.489747098,21.37979356,10.22185238,0.005019724,-999,8.489747098,29.95898323,10.22185238,0.005019724,29.3,8.489747098,29.95898323,10.22185238,0.005019724,-999,8.489747098,21.37957577,10.22185238,0.005019724,-999,8.489747098,29.95898323,10.22185238,0.005019724,-999,8.489747098,21.37979356,10.22185238,0.005019724,-999,8.489747098
 01/10  20:00:00,7.45,3.55,5.573768716,0.004826266,76,46842.37387,36840.03187,8368.240575,30001.5,20000,8368.240575,92050.64632,13.09207279,10.87360517,23.42001594,3.956756387,0.281337612,31.00839888,0.208585745,1,0,0,0,0,0,1,0,0,0,0,0,-19.71866239,30.00839888,11384.04359,89002.52098,7.818702575,1.123711289,30.00839888,92050.64632,-3024.760232,0,0,-89013.32286,0,13.49919631,30.00839888,-89013.32286,0,5900.993343,0.568950489,94915.67423,94915.67423,0,5429.24784,0.671671524,0.634886027,0,92050.64632,11330.24118,103380.8875,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040469833,1.008093967,1.040469833,0.994764662,0.634886027,0.945232904,1,1,1.673648115,1,17.55073635,7.45,1,17.57308955,7.45,0.24822353,30.00839888,10.2267884,0.005019724,-999,19.22296318,8.4938467,4.054566964,20.85700396,10.2267884,0.005019724,20.85700396,8.4938467,4.054566964,21.42595445,10.2267884,0.005019724,21.42583109,8.4938467,21.42608539,10.2267884,0.005019724,-999,8.4938467,30.00839888,10.2267884,0.005019724,29.3,8.4938467,30.00839888,10.2267884,0.005019724,-999,8.4938467,21.42595445,10.2267884,0.005019724,-999,8.4938467,30.00839888,10.2267884,0.005019724,-999,8.4938467,21.42608539,10.2267884,0.005019724,-999,8.4938467
 01/10  21:00:00,6.908333333,3.65,5.344613161,0.004863747,79.5,46901.27164,36898.92669,8380.019833,30001.5,20000,8380.019833,92180.21816,13.11170087,10.88990725,23.44946335,3.956756387,0.280838204,31.037152,0.20860085,1,0,0,0,0,0,1,0,0,0,0,0,-19.7191618,30.037152,11141.86446,89052.56165,7.992650267,1.120893241,30.037152,92180.21816,-3115.648163,0,0,-89056.92783,0,8.015677423,30.037152,-89056.92783,0,5906.773979,0.569341547,94964.51337,94964.51337,0,5221.011993,0.67194587,0.635174413,0,92180.21816,11127.78597,103308.0041,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04077375,1.00815475,1.04077375,0.994725663,0.635174413,0.945276162,1,1,1.676003967,1,17.56631476,6.908333333,1,17.58872029,6.908333333,0.238599931,30.037152,10.2297756,0.005019724,-999,19.19126349,8.496327715,4.054566964,20.88372182,10.2297756,0.005019724,20.88372182,8.496327715,4.054566964,21.45306337,10.2297756,0.005019724,21.45300967,8.496327715,21.45314159,10.2297756,0.005019724,-999,8.496327715,30.037152,10.2297756,0.005019724,29.3,8.496327715,30.037152,10.2297756,0.005019724,-999,8.496327715,21.45306337,10.2297756,0.005019724,-999,8.496327715,30.037152,10.2297756,0.005019724,-999,8.496327715,21.45314159,10.2297756,0.005019724,-999,8.496327715
 01/10  22:00:00,6.7,4.191666667,5.477385051,0.005053284,83.75,46937.88256,36935.53579,8387.341835,30001.5,20000,8387.341835,92260.76018,13.1238997,10.90003898,23.46776789,3.956756387,0.280528279,31.0550272,0.208610191,1,0,0,0,0,0,1,0,0,0,0,0,-19.71947172,30.0550272,11110.55908,89078.90603,8.017499938,1.120439641,30.0550272,92260.76018,-3173.634738,0,0,-89082.43211,0,4.975351603,30.0550272,-89082.43211,0,5910.212963,0.569574154,94993.89279,94993.89279,0,5201.248416,0.672111133,0.635348148,0,92260.76018,11111.46138,103372.2216,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04095441,1.008190882,1.04095441,0.994702483,0.635348148,0.945302222,1,1,1.677468367,1,17.57597877,6.7,1,17.59841677,6.7,0.237635265,30.0550272,10.23145016,0.005019724,-999,19.17158687,8.497718519,4.054566964,20.9003543,10.23155131,0.005019724,20.9003543,8.497802528,4.054566964,21.46992845,10.23155131,0.005019724,21.46988418,8.497802528,21.46996382,10.23145016,0.005019724,-999,8.497718519,30.0550272,10.23145016,0.005019724,29.3,8.497718519,30.0550272,10.23145016,0.005019724,-999,8.497718519,21.46992845,10.23145016,0.005019724,-999,8.497718519,30.0550272,10.23145016,0.005019724,-999,8.497718519,21.46996382,10.23145016,0.005019724,-999,8.497718519
 01/10  23:00:00,6.7,4.108333333,5.439027887,0.005022872,83.25,46963.29154,36960.94349,8392.423503,30001.5,20000,8392.423503,92316.65854,13.1323651,10.9070699,23.48047175,3.956756387,0.280313423,31.06743411,0.208616653,1,0,0,0,0,0,1,0,0,0,0,0,-19.71968658,30.06743411,11112.20297,89083.93985,8.016766836,1.120383273,30.06743411,92316.65854,-3232.67564,0,0,-89079.24977,0,4.532911609,30.06743411,-89079.24977,0,5910.522421,0.569595085,94990.95664,94990.95664,2.43E-11,5201.094648,0.672090505,0.635326462,0,92316.65854,11111.61707,103428.2756,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040970664,1.008194133,1.040970664,0.994700398,0.635326462,0.945298969,1,1,1.678484701,1,17.58247173,6.7,1,17.60493109,6.7,0.237635265,30.06743411,10.23161442,0.005019724,-999,19.15794356,8.497854947,4.054566964,20.91318709,10.23171106,0.005019724,20.91318709,8.497935214,4.054566964,21.48278217,10.23171106,0.005019724,21.48280959,8.497935214,21.48281523,10.23161442,0.005019724,-999,8.497854947,30.06743411,10.23161442,0.005019724,29.3,8.497854947,30.06743411,10.23161442,0.005019724,-999,8.497854947,21.48278217,10.23161442,0.005019724,-999,8.497854947,30.06743411,10.23161442,0.005019724,-999,8.497854947,21.48281523,10.23161442,0.005019724,-999,8.497854947
 01/10  24:00:00,6.7,4.191666667,5.477033566,0.005056215,83.75,46995.36874,36993.01909,8398.838783,30001.5,20000,8398.838783,92387.22662,13.14305105,10.91594511,23.49650955,3.956756387,0.280042446,31.08309821,0.208624785,1,0,0,0,0,0,1,0,0,0,0,0,-19.71995755,30.08309821,11109.11684,89062.9112,8.017100962,1.120262694,30.08309821,92387.22662,-3323.635733,0,0,-89057.16712,0,6.23262882,30.08309821,-89057.16712,0,5908.51744,0.569459475,94966.33119,94966.33119,0,5199.941896,0.671946455,0.635175029,0,92387.22662,11108.45934,103495.686,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040865352,1.00817307,1.040865352,0.99471391,0.635175029,0.945276254,1,1,1.679767757,1,17.58439837,6.7,1,17.60687847,6.7,0.237635265,30.08309821,10.23067596,0.005019724,-999,19.12978964,8.497075508,4.046426872,20.9302984,10.23067596,0.005019724,20.9302984,8.497075508,4.046426872,21.49975787,10.23067596,0.005019724,21.49978484,8.497075508,21.49982019,10.23067596,0.005019724,-999,8.497075508,30.08309821,10.23067596,0.005019724,29.3,8.497075508,30.08309821,10.23067596,0.005019724,-999,8.497075508,21.49975787,10.23067596,0.005019724,-999,8.497075508,30.08309821,10.23067596,0.005019724,-999,8.497075508,21.49982019,10.23067596,0.005019724,-999,8.497075508
 01/11  01:00:00,6.058333333,3.758333333,4.958848073,0.004911413,85,47036.10186,37033.75017,8406.985203,30001.5,20000,8406.985203,92476.83723,13.15661894,10.9272139,23.51687509,3.956756387,0.279698774,31.102991,0.208635074,1,0,0,0,0,0,1,0,0,0,0,0,-19.72030123,30.102991,11061.76697,89049.7702,8.050291779,1.119635821,30.102991,92476.83723,-3420.043381,0,0,-89050.11463,0,6.832531379,30.102991,-89050.11463,0,5907.960179,0.569421783,94958.77423,94958.77423,0,5135.901452,0.671901884,0.635128174,0,92476.83723,11043.86163,103520.6989,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040836079,1.008167216,1.040836079,0.994717666,0.635128174,0.945269226,1,1,1.681397041,1,17.59039398,6.058333333,1,17.61290352,6.058333333,0.234724689,30.102991,10.23038823,0.005019724,-999,19.10016084,8.496836533,4.040610854,20.95066209,10.23038823,0.005019724,20.95066209,8.496836533,4.040610854,21.52008387,10.23038823,0.005019724,21.52006804,8.496836533,21.52015129,10.23038823,0.005019724,-999,8.496836533,30.102991,10.23038823,0.005019724,29.3,8.496836533,30.102991,10.23038823,0.005019724,-999,8.496836533,21.52008387,10.23038823,0.005019724,-999,8.496836533,30.102991,10.23038823,0.005019724,-999,8.496836533,21.52015129,10.23038823,0.005019724,-999,8.496836533
 01/11  02:00:00,5.891666667,3.65,4.842706081,0.004887577,85.58333333,47065.48803,37063.13487,8412.86229,30001.5,20000,8412.86229,92541.48519,13.16640615,10.93534266,23.53156744,3.956756387,0.279451114,31.11734349,0.208642471,1,0,0,0,0,0,1,0,0,0,0,0,-19.72054889,30.11734349,11024.21741,89083.29916,8.08070911,1.119134745,30.11738319,92541.48519,-3445.261386,0,0,-89094.06216,0,2.766692778,30.11738319,-89094.26345,0,5912.656611,0.569739417,95007.40499,95007.40499,0,5121.582201,0.67218171,0.635422348,0,92541.48519,11034.23881,103575.724,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.0410827,1.00821654,1.0410827,0.994686024,0.635422348,0.945313352,1,1,1.682572458,1,17.59834243,5.891666667,1,17.62087857,5.891666667,0.233968695,30.11734349,10.2327002,0.005019724,-999,19.08444266,8.498756743,4.040610854,20.96249676,10.23281227,0.005019724,20.96249676,8.498849821,4.040610854,21.53223618,10.23281227,0.005019724,21.53215698,8.498849821,21.53224799,10.2327002,0.005019724,-999,8.498756743,30.11738319,10.2327002,0.005019724,29.3,8.498756743,30.11734349,10.2327002,0.005019724,-999,8.498756743,21.53223618,10.2327002,0.005019724,-999,8.498756743,30.11734349,10.2327002,0.005019724,-999,8.498756743,21.53224799,10.2327002,0.005019724,-999,8.498756743
 01/11  03:00:00,5.808333333,3.55,4.750554726,0.004849691,85.41666667,47073.58294,37071.22938,8414.481231,30001.5,20000,8414.481231,92559.29355,13.16910201,10.9375817,23.53561469,3.956756387,0.279382937,31.12129734,0.208644504,1,0,0,0,0,0,1,0,0,0,0,0,-19.72061706,30.12129734,11035.21025,89093.42154,8.073574729,1.119229796,30.1213638,92559.29355,-3472.537672,0,0,-89084.00062,0,2.300727374,30.1213638,-89084.33754,0,5912.866122,0.56975359,94997.42341,94997.42341,0,5112.818043,0.672116892,0.635354203,0,92559.29355,11025.68417,103584.9777,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041093715,1.008218743,1.041093715,0.99468461,0.635354203,0.94530313,1,1,1.682896246,1,17.60042067,5.808333333,1,17.62296435,5.808333333,0.233590698,30.12129734,10.23278615,0.005019724,-999,19.08011562,8.498828124,4.040610854,20.96750923,10.23292054,0.005019724,20.96750923,8.498939742,4.040610854,21.53726282,10.23292054,0.005019724,21.53731742,8.498939742,21.5372702,10.23278615,0.005019724,-999,8.498828124,30.1213638,10.23278615,0.005019724,29.3,8.498828124,30.12129734,10.23278615,0.005019724,-999,8.498828124,21.53726282,10.23278615,0.005019724,-999,8.498828124,30.12129734,10.23278615,0.005019724,-999,8.498828124,21.5372702,10.23278615,0.005019724,-999,8.498828124
 01/11  04:00:00,4.608333333,3.008333333,3.893815076,0.004679637,89.66666667,47113.09248,37110.73695,8422.382943,30001.5,20000,8422.382943,92646.21237,13.1822587,10.94850897,23.55536847,3.956756387,0.279050514,31.14059657,0.208654398,1,0,0,0,0,0,1,0,0,0,0,0,-19.72094949,30.14059657,10898.22039,89012.94596,8.168331183,1.117661821,30.14059657,92646.21237,-3640.946763,0,0,-88993.84965,0,10.47564166,30.14059657,-88993.84965,0,5903.67792,0.5691321,94898.63226,94898.63226,0,4889.597739,0.671546157,0.634754255,0,92646.21237,10793.27566,103439.488,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040610976,1.008122195,1.040610976,0.99474655,0.634754255,0.945213138,1,1,1.684476589,1,17.6095207,4.608333333,1,17.63208594,4.608333333,0.223587599,30.14059657,10.22817569,0.005019724,-999,19.05901255,8.494998912,4.040610854,20.99208597,10.22817569,0.005019724,20.99208597,8.494998912,4.040610854,21.56121807,10.22817569,0.005019724,21.56134627,8.494998912,21.56132457,10.22817569,0.005019724,-999,8.494998912,30.14059657,10.22817569,0.005019724,29.3,8.494998912,30.14059657,10.22817569,0.005019724,-999,8.494998912,21.56121807,10.22817569,0.005019724,-999,8.494998912,30.14059657,10.22817569,0.005019724,-999,8.494998912,21.56132457,10.22817569,0.005019724,-999,8.494998912
 01/11  05:00:00,4.541666667,2.8,3.778530824,0.004618788,88.91666667,47184.48896,37182.12985,8436.661881,30001.5,20000,8436.661881,92803.28069,13.20602971,10.96825196,23.59106493,3.956756387,0.278450823,31.17547601,0.208672185,1,0,0,0,0,0,1,0,0,0,0,0,-19.72154918,30.17547601,10738.49771,88988.57226,8.289744078,1.115741141,30.17547601,92803.28069,-3795.950662,0,0,-88996.9756,0,10.96387732,30.17547601,-88996.9756,0,5903.60408,0.569127111,94901.69137,94901.69137,1.21E-11,4928.687623,0.671566095,0.634775208,0,92803.28069,10832.2917,103635.5724,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040607119,1.008121424,1.040607119,0.994747045,0.634775208,0.945216281,1,1,1.687332376,1,17.6276471,4.541666667,1,17.65027012,4.541666667,0.225369985,30.17547601,10.22813778,0.005019724,-999,19.02093381,8.494967426,4.040610854,21.02663638,10.22813778,0.005019724,21.02663638,8.494967426,4.040610854,21.59576349,10.22813778,0.005019724,21.59568977,8.494967426,21.59587066,10.22813778,0.005019724,-999,8.494967426,30.17547601,10.22813778,0.005019724,29.3,8.494967426,30.17547601,10.22813778,0.005019724,-999,8.494967426,21.59576349,10.22813778,0.005019724,-999,8.494967426,30.17547601,10.22813778,0.005019724,-999,8.494967426,21.59587066,10.22813778,0.005019724,-999,8.494967426
 01/11  06:00:00,4.358333333,2.8,3.681246574,0.004619712,90.08333333,47233.45261,37231.09105,8446.454366,30001.5,20000,8446.454366,92910.99802,13.22232861,10.98178899,23.61554553,3.956756387,0.278040378,31.19939983,0.208684308,1,0,0,0,0,0,1,0,0,0,0,0,-19.72195962,30.19939983,10837.47203,89025.49223,8.215597124,1.11666222,30.19939983,92910.99802,-3875.273755,0,0,-89029.24666,0,6.756580968,30.19939983,-89029.24666,0,5908.101223,0.569431322,94938.03408,94938.03408,0,4837.930725,0.671769031,0.634988521,0,92910.99802,10746.03195,103657.03,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040843485,1.008168697,1.040843485,0.994716715,0.634988521,0.945248278,1,1,1.689290873,1,17.64054007,4.358333333,1,17.66320656,4.358333333,0.221150879,30.19939983,10.23046102,0.005019724,-999,18.99486487,8.49689699,4.040610854,21.04913503,10.23046102,0.005019724,21.04913503,8.49689699,4.040610854,21.61856636,10.23046102,0.005019724,21.61852283,8.49689699,21.61863249,10.23046102,0.005019724,-999,8.49689699,30.19939983,10.23046102,0.005019724,29.3,8.49689699,30.19939983,10.23046102,0.005019724,-999,8.49689699,21.61856636,10.23046102,0.005019724,-999,8.49689699,30.19939983,10.23046102,0.005019724,-999,8.49689699,21.61863249,10.23046102,0.005019724,-999,8.49689699
 01/11  07:00:00,4.541666667,3.441666667,4.063012461,0.004834956,93,47249.51017,37247.14782,8449.665799,30001.5,20000,8449.665799,92946.32379,13.22767325,10.98622797,23.62357391,3.956756387,0.277905918,31.20724623,0.20868827,1,0,0,0,0,0,1,0,0,0,0,0,-19.72209408,30.20724623,10754.26583,89089.77969,8.287002042,1.115700658,30.20841261,92946.32379,-3831.989557,0,0,-89115.26404,0,-0.189312225,30.20841261,-89121.21548,0,5914.396802,0.569857104,95017.64415,95017.64415,1.21E-11,4933.805307,0.672235894,0.635479313,0,92946.32379,10848.20211,103794.5259,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041174054,1.008234811,1.041174054,0.994674303,0.635479313,0.945321897,1,1,1.68993316,1,17.64525993,4.541666667,1,17.66794552,4.541666667,0.225369985,30.20724623,10.23371019,0.005019724,-999,18.98632336,8.499595584,4.040610854,21.05221619,10.23371019,0.005019724,21.05221619,8.499595584,4.040610854,21.62207329,10.23371019,0.005019724,21.62200774,8.499595584,21.62208191,10.23371019,0.005019724,-999,8.499595584,30.20841261,10.23371019,0.005019724,29.3,8.499595584,30.20724623,10.23371019,0.005019724,-999,8.499595584,21.62207329,10.23371019,0.005019724,-999,8.499595584,30.20724623,10.23371019,0.005019724,-999,8.499595584,21.62208191,10.23371019,0.005019724,-999,8.499595584
 01/11  08:00:00,4.65,3.55,4.169236059,0.004871288,93,47214.77689,37212.41627,8442.719316,30001.5,20000,8442.719316,92869.91247,13.21611188,10.9766257,23.60620813,3.956756387,0.278196927,31.1902748,0.208679684,1,0,0,0,0,0,1,0,0,0,0,0,-19.72180307,30.1902748,10926.80562,89162.35333,8.159985625,1.117620629,30.19776147,92869.91247,-3608.491266,0,0,-89270.79447,0,-7.637943476,30.19776147,-89308.83411,0,5915.340422,0.56992092,95108.42903,95108.42903,2.43E-11,5002.97976,0.672807375,0.636080236,0,92869.91247,10918.32018,103788.2327,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636080236,0.945412035,1,1,1.688543863,1,17.63653679,4.65,1,17.65919686,4.65,0.22833654,30.1902748,10.23419711,0.005019724,-999,19.00480802,8.5,4.040610854,21.02693346,10.23419711,0.005019724,21.02693346,8.5,4.040610854,21.59685438,10.23419711,0.005019724,21.59685438,8.5,21.59685438,10.23419711,0.005019724,-999,8.5,30.19776147,10.23419711,0.005019724,29.3,8.5,30.1902748,10.23419711,0.005019724,-999,8.5,21.59685438,10.23419711,0.005019724,-999,8.5,30.1902748,10.23419711,0.005019724,-999,8.5,21.59685438,10.23419711,0.005019724,-999,8.5
 01/11  09:00:00,5.333333333,3.125,4.331942862,0.00471923,86,47034.75851,37032.40689,8406.71654,30001.5,20000,8406.71654,92473.88194,13.15616966,10.92684075,23.51620345,3.956756387,0.279710571,31.10233695,0.208634692,1,0,0,0,0,0,1,0,0,0,0,0,-19.72028943,30.10233695,10964.36148,89290.08388,8.143805038,1.118472129,30.1331819,92473.88194,-2902.263845,0,0,-89602.98009,0,-31.12258533,30.1331819,-89757.95075,0,5915.340422,0.56992092,95198.1736,95198.1736,1.46E-11,5075.199919,0.673378155,0.636680443,0,92473.88194,10990.54034,103464.4223,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636680443,0.945502066,1,1,1.681343308,1,17.59080502,5.333333333,1,17.61331983,5.333333333,0.231436115,30.10233695,10.23419711,0.005019724,-999,19.10090536,8.5,4.040610854,20.93034906,10.23419711,0.005019724,20.93034906,8.5,4.040610854,21.50026998,10.23419711,0.005019724,21.50026998,8.5,21.50026998,10.23419711,0.005019724,-999,8.5,30.1331819,10.23419711,0.005019724,29.3,8.5,30.10233695,10.23419711,0.005019724,-999,8.5,21.50026998,10.23419711,0.005019724,-999,8.5,30.10233695,10.23419711,0.005019724,-999,8.5,21.50026998,10.23419711,0.005019724,-999,8.5
 01/11  10:00:00,6.058333333,3.525,4.878307738,0.004844664,83.91666667,46871.78902,36869.44555,8374.123457,30001.5,20000,8374.123457,92115.35803,13.10187508,10.88174645,23.43472278,3.956756387,0.281088325,31.02275954,0.208593277,1,0,0,0,0,0,1,0,0,0,0,0,-19.71891168,30.02275954,11060.56437,89273.71358,8.07135237,1.119995923,30.04967386,92115.35803,-2580.32481,0,0,-89562.47347,0,-27.01182947,30.04967386,-89696.86082,0,5915.340422,0.56992092,95198.46395,95198.46395,0,5147.33921,0.673379992,0.636682385,0,92115.35803,11062.67963,103178.0377,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636682385,0.945502358,1,1,1.674824691,1,17.55538591,6.058333333,1,17.57777596,6.058333333,0.234724689,30.02275954,10.23419711,0.005019724,-999,19.19929916,8.5,4.04875289,20.85074367,10.23419711,0.005019724,20.85074367,8.5,4.04875289,21.42066459,10.23419711,0.005019724,21.42066459,8.5,21.42066459,10.23419711,0.005019724,-999,8.5,30.04967386,10.23419711,0.005019724,29.3,8.5,30.02275954,10.23419711,0.005019724,-999,8.5,21.42066459,10.23419711,0.005019724,-999,8.5,30.02275954,10.23419711,0.005019724,-999,8.5,21.42066459,10.23419711,0.005019724,-999,8.5
 01/11  11:00:00,6.041666667,3.958333333,5.061128083,0.004991803,86.58333333,46605.92821,36603.59803,8320.952624,30001.5,20000,8320.952624,91530.47887,13.01323064,10.80812292,23.30179902,3.956756387,0.283354116,30.89301974,0.208524034,1,0,0,0,0,0,1,0,0,0,0,0,-19.71664588,29.89301974,11071.51234,89464.92257,8.080641195,1.12079161,29.94295481,91530.47887,-1571.894657,0,0,-90009.4974,0,-48.63839328,29.94295481,-90251.29109,0,5915.340422,0.56992092,95406.55022,95406.55022,0,5155.789559,0.674702926,0.638074055,0,91530.47887,11071.12998,102601.6088,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.638074055,0.945711108,1,1,1.664190525,1,17.4919963,6.041666667,1,17.51417396,6.041666667,0.234649089,29.89301974,10.23419711,0.005019724,-999,19.35085195,8.5,4.054566964,20.70095554,10.23419711,0.005019724,20.70095554,8.5,4.054566964,21.27087646,10.23419711,0.005019724,21.27087646,8.5,21.27087646,10.23419711,0.005019724,-999,8.5,29.94295481,10.23419711,0.005019724,29.3,8.5,29.89301974,10.23419711,0.005019724,-999,8.5,21.27087646,10.23419711,0.005019724,-999,8.5,29.89301974,10.23419711,0.005019724,-999,8.5,21.27087646,10.23419711,0.005019724,-999,8.5
 01/11  12:00:00,6.583333333,4,5.345086784,0.004999174,83.5,46316.33765,36314.02195,8263.035961,30001.5,20000,8263.035961,90893.39557,12.91659524,10.72786251,23.15701098,3.956756387,0.285842556,30.75178949,0.208446709,1,0,0,0,0,0,1,0,0,0,0,0,-19.71415744,29.75178949,11101.91654,89356.9821,8.048843518,1.122055353,29.79632901,90893.39557,-1153.285787,0,0,-89779.30703,0,-42.59847927,29.79632901,-89991.08932,0,5915.340422,0.56992092,95232.36152,95232.36152,1.21E-11,5201.207179,0.673595523,0.63690909,0,90893.39557,11116.5476,102009.9432,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63690909,0.945536363,1,1,1.652607192,1,17.41218094,6.583333333,1,17.43412229,6.583333333,0.23710607,29.75178949,10.23419711,0.005019724,-999,19.49733406,8.5,4.046426872,20.57650772,10.23419711,0.005019724,20.57650772,8.5,4.046426872,21.14642864,10.23419711,0.005019724,21.14642864,8.5,21.14642864,10.23419711,0.005019724,-999,8.5,29.79632901,10.23419711,0.005019724,29.3,8.5,29.75178949,10.23419711,0.005019724,-999,8.5,21.14642864,10.23419711,0.005019724,-999,8.5,29.75178949,10.23419711,0.005019724,-999,8.5,21.14642864,10.23419711,0.005019724,-999,8.5
 01/11  13:00:00,7.583333333,4,5.862723129,0.005011975,78.08333333,46249.1789,36246.86656,8249.604546,30001.5,20000,8249.604546,90745.65001,12.89417072,10.70923786,23.12343328,3.956756387,0.28642326,30.71905286,0.208428438,1,0,0,0,0,0,1,0,0,0,0,0,-19.71357674,29.71905286,11347.34509,89259.86,7.867486553,1.125019701,29.73222847,90745.65001,-1344.352541,0,0,-89413.68088,0,-12.70419478,29.73222847,-89476.89086,0,5915.340422,0.56992092,95192.26863,95192.26863,1.21E-11,5518.362798,0.673340598,0.636640951,0,90745.65001,11433.70322,102179.3532,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636640951,0.945496143,1,1,1.649920909,1,17.38476841,7.583333333,1,17.40665017,7.583333333,0.251655626,29.71905286,10.23419711,0.005019724,-999,19.51490956,8.5,4.032463789,20.54763389,10.23419711,0.005019724,20.54763389,8.5,4.032463789,21.11755481,10.23419711,0.005019724,21.11755481,8.5,21.11755481,10.23419711,0.005019724,-999,8.5,29.73222847,10.23419711,0.005019724,29.3,8.5,29.71905286,10.23419711,0.005019724,-999,8.5,21.11755481,10.23419711,0.005019724,-999,8.5,29.71905286,10.23419711,0.005019724,-999,8.5,21.11755481,10.23419711,0.005019724,-999,8.5
 01/11  14:00:00,8,4,6.081996139,0.005021921,76,46126.07033,36123.76414,8224.983447,30001.5,20000,8224.983447,90474.81792,12.85304845,10.6750838,23.06188207,3.956756387,0.287491914,30.65906203,0.208394551,1,0,0,0,0,0,1,0,0,0,0,0,-19.71250809,29.65906203,11673.55853,89364.09009,7.655256873,1.128943842,29.68274459,90474.81792,-885.0247429,0,0,-89613.00055,0,-22.41298741,29.68274459,-89724.54632,0,5915.340422,0.56992092,95282.53423,95282.53423,1.21E-11,5758.386723,0.673914558,0.637244642,0,90474.81792,11673.72715,102148.5451,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637244642,0.945586696,1,1,1.644996689,1,17.34907469,8,1,17.37085456,8,0.262380927,29.65906203,10.23419711,0.005019724,-999,19.57439476,8.5,4.026642687,20.4789463,10.23419711,0.005019724,20.4789463,8.5,4.026642687,21.04886723,10.23419711,0.005019724,21.04886723,8.5,21.04886723,10.23419711,0.005019724,-999,8.5,29.68274459,10.23419711,0.005019724,29.3,8.5,29.65906203,10.23419711,0.005019724,-999,8.5,21.04886723,10.23419711,0.005019724,-999,8.5,29.65906203,10.23419711,0.005019724,-999,8.5,21.04886723,10.23419711,0.005019724,-999,8.5
 01/11  15:00:00,8.583333333,4,6.373781725,0.005026217,73.08333333,45985.3943,35983.09515,8196.848945,30001.5,20000,8196.848945,90165.33839,12.80603887,10.63604005,22.99154757,3.956756387,0.288718112,30.59053322,0.208355349,1,0,0,0,0,0,1,0,0,0,0,0,-19.71128189,29.59053322,11908.39353,89354.66028,7.504871687,1.132008406,29.61468372,90165.33839,-590.0583197,0,0,-89597.3164,0,-22.49949345,29.61468372,-89709.33105,0,5915.340422,0.56992092,95261.99326,95261.99326,0,6086.720142,0.673783959,0.637107265,0,90165.33839,12002.06056,102167.399,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637107265,0.94556609,1,1,1.639369789,1,17.30716685,8.583333333,1,17.32883022,8.583333333,0.277396347,29.59053322,10.23419711,0.005019724,-999,19.64049334,8.5,4.018488651,20.41239654,10.23419711,0.005019724,20.41239654,8.5,4.018488651,20.98231746,10.23419711,0.005019724,20.98231746,8.5,20.98231746,10.23419711,0.005019724,-999,8.5,29.61468372,10.23419711,0.005019724,29.3,8.5,29.59053322,10.23419711,0.005019724,-999,8.5,20.98231746,10.23419711,0.005019724,-999,8.5,29.59053322,10.23419711,0.005019724,-999,8.5,20.98231746,10.23419711,0.005019724,-999,8.5
