Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/11  16:00:00,9.583333333,5.866666667,7.725514803,0.00575166,78,45985.00587,35982.70673,8196.77126,30001.5,20000,8196.77126,90164.48386,12.80590817,10.6359315,22.99135337,3.956756387,0.288721738,30.59034507,0.208355218,1,0,0,0,0,0,1,0,0,0,0,0,-19.71127826,29.59034507,12442.02219,89073.01892,7.160017962,1.138071379,29.59479337,90164.48386,-1136.838117,0,0,-89003.80117,0,16.57706955,29.59479337,-89024.41266,0,5891.309311,0.568294463,94851.46376,94851.46376,0,6624.492386,0.671323581,0.634520655,0,90164.48386,12515.8017,102680.2856,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039957274,1.007991455,1.039957274,0.994830492,0.634520655,0.945178098,1,1,1.639354252,1,17.30630278,9.583333333,1,17.32794125,9.583333333,0.303051636,29.59034507,10.22171585,0.005019724,-999,19.64393477,8.489633703,4.020818685,20.44064889,10.22175044,0.005019724,20.44064889,8.489662431,4.020818685,21.00894335,10.22175044,0.005019724,21.00967727,8.489662431,21.00915799,10.22171585,0.005019724,-999,8.489633703,29.59479337,10.22171585,0.005019724,29.3,8.489633703,29.59034507,10.22171585,0.005019724,-999,8.489633703,21.00894335,10.22171585,0.005019724,-999,8.489633703,29.59034507,10.22171585,0.005019724,-999,8.489633703,21.00915799,10.22171585,0.005019724,-999,8.489633703
 01/11  17:00:00,9.65,6.908333333,8.219914009,0.006143267,83,46305.32044,36303.00529,8260.832573,30001.5,20000,8260.832573,90869.1583,12.9129111,10.72480265,23.15150265,3.956756387,0.285939251,30.74642549,0.208443577,1,0,0,0,0,0,1,0,0,0,0,0,-19.71406075,29.74642549,12538.87555,88583.46467,7.06509254,1.138202112,29.74642549,90869.1583,-2214.693304,0,0,-88591.69572,0,63.8036107,29.74642549,-88591.69572,0,5846.418038,0.565254748,94444.58535,94444.58535,2.43E-11,6639.968085,0.669016482,0.632096496,0,90869.1583,12486.38612,103355.5444,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.03758636,1.007517272,1.03758636,0.995134911,0.632096496,0.944814474,1,1,1.652166515,1,17.38768291,9.65,1,17.40953184,9.65,0.304844511,29.74642549,10.19844671,0.005019724,-999,19.47634,8.470307541,4.026642687,20.61514666,10.19844671,0.005019724,20.61514666,8.470307541,4.026642687,21.1804014,10.19844671,0.005019724,21.18034681,8.470307541,21.18102715,10.19844671,0.005019724,-999,8.470307541,29.74642549,10.19844671,0.005019724,29.3,8.470307541,29.74642549,10.19844671,0.005019724,-999,8.470307541,21.1804014,10.19844671,0.005019724,-999,8.470307541,29.74642549,10.19844671,0.005019724,-999,8.470307541,21.18102715,10.19844671,0.005019724,-999,8.470307541
 01/11  18:00:00,9.4,6.991666667,8.131490189,0.006168093,84.75,46569.82246,36567.49408,8313.731654,30001.5,20000,8313.731654,91451.0482,13.00119226,10.79812446,23.28374704,3.956756387,0.283661785,30.87539995,0.208514635,1,0,0,0,0,0,1,0,0,0,0,0,-19.71633821,29.87539995,12395.675,88865.63245,7.169089319,1.135638387,29.87539995,91451.0482,-2516.875527,0,0,-88907.72743,0,29.29896134,29.87539995,-88907.72743,0,5884.531134,0.567836361,94795.16655,94795.16655,0,6520.302263,0.671008347,0.634189043,0,91451.0482,12404.8334,103855.8816,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039602575,1.007920515,1.039602575,0.994875979,0.634189043,0.945128356,1,1,1.662746331,1,17.45904125,9.4,1,17.48114519,9.4,0.298417936,29.87539995,10.21826411,0.005019724,-999,19.33238561,8.48676686,4.026642687,20.7280004,10.21826411,0.005019724,20.7280004,8.48676686,4.026642687,21.29583676,10.21826411,0.005019724,21.29541539,8.48676686,21.2961174,10.21826411,0.005019724,-999,8.48676686,29.87539995,10.21826411,0.005019724,29.3,8.48676686,29.87539995,10.21826411,0.005019724,-999,8.48676686,21.29583676,10.21826411,0.005019724,-999,8.48676686,29.87539995,10.21826411,0.005019724,-999,8.48676686,21.2961174,10.21826411,0.005019724,-999,8.48676686
 01/11  19:00:00,9.75,7.55,8.573017747,0.006410936,86,46672.52067,36670.18716,8334.270783,30001.5,20000,8334.270783,91676.97861,13.03544678,10.82657451,23.33509358,3.956756387,0.282783332,30.92550256,0.20854168,1,0,0,0,0,0,1,0,0,0,0,0,-19.71721667,29.92550256,12570.84614,89044.1522,7.083836069,1.137156731,29.92550256,91676.97861,-2607.106523,0,0,-89059.77411,0,11.16932444,29.92550256,-89059.77411,0,5903.577702,0.569125322,94964.46526,94964.46526,0,6725.166664,0.671965698,0.635195262,0,91676.97861,12628.74437,104305.723,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040605714,1.008121143,1.040605714,0.994747225,0.635195262,0.945279289,1,1,1.666854157,1,17.48714783,9.75,1,17.5093543,9.75,0.307333151,29.92550256,10.22812397,0.005019724,-999,19.27680633,8.494955956,4.026642687,20.77059907,10.22812397,0.005019724,20.77059907,8.494955956,4.026642687,21.33972439,10.22812397,0.005019724,21.33956651,8.494955956,21.33983174,10.22812397,0.005019724,-999,8.494955956,29.92550256,10.22812397,0.005019724,29.3,8.494955956,29.92550256,10.22812397,0.005019724,-999,8.494955956,21.33972439,10.22812397,0.005019724,-999,8.494955956,29.92550256,10.22812397,0.005019724,-999,8.494955956,21.33983174,10.22812397,0.005019724,-999,8.494955956
 01/11  20:00:00,10,7.8,8.812957014,0.006516304,86,46714.88083,36712.54521,8342.742604,30001.5,20000,8342.742604,91770.16864,13.04957208,10.83830626,23.3562726,3.956756387,0.282421961,30.94617272,0.208552746,1,0,0,0,0,0,1,0,0,0,0,0,-19.71757804,29.94617272,12768.67843,89101.87229,6.978159406,1.139155389,29.94617272,91770.16864,-2660.846604,0,0,-89104.13908,0,5.432930938,29.94617272,-89104.13908,0,5909.61898,0.56953398,95014.71059,95014.71059,0,6859.826621,0.672247314,0.635491317,0,91770.16864,12769.4456,104539.6142,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040923214,1.008184643,1.040923214,0.994706485,0.635491317,0.945323698,1,1,1.668548521,1,17.50456383,10,1,17.52681474,10,0.313349775,29.94617272,10.2311902,0.005019724,-999,19.26496532,8.497502612,4.034791817,20.78921915,10.23124468,0.005019724,20.78921915,8.497547863,4.034791817,21.35875313,10.23124468,0.005019724,21.35871632,8.497547863,21.3587992,10.2311902,0.005019724,-999,8.497502612,29.94617272,10.2311902,0.005019724,29.3,8.497502612,29.94617272,10.2311902,0.005019724,-999,8.497502612,21.35875313,10.2311902,0.005019724,-999,8.497502612,29.94617272,10.2311902,0.005019724,-999,8.497502612,21.3587992,10.2311902,0.005019724,-999,8.497502612
 01/11  21:00:00,10,7.8,8.813185305,0.006513611,86,46738.10692,36735.77013,8347.387705,30001.5,20000,8347.387705,91821.26475,13.05731609,10.84473804,23.36788506,3.956756387,0.282224055,30.95750718,0.208558792,1,0,0,0,0,0,1,0,0,0,0,0,-19.71777595,29.95750718,12773.4059,89125.77133,6.977447724,1.139120673,29.95750718,91821.26475,-2690.512445,0,0,-89128.25248,0,2.761298996,29.95750718,-89128.25248,0,5912.777313,0.569747587,95042.82861,95042.82861,0,6861.5279,0.672406298,0.635658467,0,91821.26475,12774.30521,104595.57,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041089063,1.008217813,1.041089063,0.994685207,0.635658467,0.94534877,1,1,1.669477541,1,17.51509724,10,1,17.53737244,10,0.313349775,29.95750718,10.23266829,0.005019724,-999,19.26030621,8.498730236,4.040610854,20.79930293,10.23287481,0.005019724,20.79930293,8.498901762,4.040610854,21.36905051,10.23287481,0.005019724,21.36900953,8.498901762,21.36905051,10.23266829,0.005019724,-999,8.498730236,29.95750718,10.23266829,0.005019724,29.3,8.498730236,29.95750718,10.23266829,0.005019724,-999,8.498730236,21.36905051,10.23266829,0.005019724,-999,8.498730236,29.95750718,10.23266829,0.005019724,-999,8.498730236,21.36905051,10.23266829,0.005019724,-999,8.498730236
 01/11  22:00:00,10,8.091666667,8.963998406,0.006647579,87.75,46753.05001,36750.71247,8350.376248,30001.5,20000,8350.376248,91854.13873,13.06229805,10.8488758,23.37535624,3.956756387,0.282096816,30.96479989,0.208562673,1,0,0,0,0,0,1,0,0,0,0,0,-19.71790318,29.96479989,12773.88195,89124.71752,6.97710516,1.139077052,29.96479989,91854.13873,-2732.276239,0,0,-89118.59685,0,3.062517768,29.96479989,-89118.59685,0,5912.360534,0.5697194,95033.04867,95033.04867,1.21E-11,6860.909412,0.672346709,0.635595816,0,91854.13873,12773.26995,104627.4087,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041067182,1.008213436,1.041067182,0.994688014,0.635595816,0.945339372,1,1,1.67007525,1,17.51885742,10,1,17.54114535,10,0.313349775,29.96479989,10.23241962,0.005019724,-999,19.25224288,8.498523705,4.040610854,20.80734555,10.23265974,0.005019724,20.80734555,8.498723136,4.040610854,21.37706495,10.23265974,0.005019724,21.37708806,8.498723136,21.37706495,10.23241962,0.005019724,-999,8.498523705,29.96479989,10.23241962,0.005019724,29.3,8.498523705,29.96479989,10.23241962,0.005019724,-999,8.498523705,21.37706495,10.23241962,0.005019724,-999,8.498523705,29.96479989,10.23241962,0.005019724,-999,8.498523705,21.37706495,10.23241962,0.005019724,-999,8.498523705
 01/11  23:00:00,10,8.3,9.07166274,0.006739394,89,46773.61759,36771.27903,8354.489662,30001.5,20000,8354.489662,91899.38628,13.06915479,10.85457066,23.38563951,3.956756387,0.281921779,30.97483797,0.208568006,1,0,0,0,0,0,1,0,0,0,0,0,-19.71807822,29.97483797,12772.81269,89118.68477,6.977216922,1.138997274,29.97483797,91899.38628,-2777.201461,0,0,-89119.22158,0,3.168342965,29.97483797,-89119.22158,0,5912.348278,0.569718572,95033.66975,95033.66975,1.21E-11,6860.950211,0.672350737,0.635600051,0,91899.38628,12773.29849,104672.6848,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041066539,1.008213308,1.041066539,0.994688097,0.635600051,0.945340008,1,1,1.670897932,1,17.53010319,10,1,17.55241084,10,0.313349775,29.97483797,10.23241232,0.005019724,-999,19.25216368,8.498517642,4.04875289,20.81731813,10.23265343,0.005019724,20.81731813,8.498717892,4.04875289,21.3870367,10.23265343,0.005019724,21.38701596,8.498717892,21.3870367,10.23241232,0.005019724,-999,8.498517642,29.97483797,10.23241232,0.005019724,29.3,8.498517642,29.97483797,10.23241232,0.005019724,-999,8.498517642,21.3870367,10.23241232,0.005019724,-999,8.498517642,29.97483797,10.23241232,0.005019724,-999,8.498517642,21.3870367,10.23241232,0.005019724,-999,8.498517642
 01/11  24:00:00,10,8.008333333,8.921450331,0.00660275,87.25,46781.94064,36779.60166,8356.15423,30001.5,20000,8356.15423,91917.69653,13.07192937,10.85687509,23.38980083,3.956756387,0.281850986,30.97890021,0.208570161,1,0,0,0,0,0,1,0,0,0,0,0,-19.71814901,29.97890021,12777.15943,89145.11705,6.976912029,1.139006409,29.9791501,91917.69653,-2765.97044,0,0,-89151.77292,0,0.185736498,29.9791501,-89153.02475,0,5914.970942,0.569895934,95064.40942,95064.40942,1.21E-11,6862.842627,0.672529763,0.63578828,0,91917.69653,12777.81357,104695.5101,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041204202,1.00824084,1.041204202,0.994670435,0.63578828,0.945368242,1,1,1.671230846,1,17.53678622,10,1,17.5591056,10,0.313349775,29.97890021,10.23397674,0.005019724,-999,19.25554022,8.499816969,4.054566964,20.81962942,10.23400651,0.005019724,20.81962942,8.499841693,4.054566964,21.38952535,10.23400651,0.005019724,21.38950072,8.499841693,21.38952535,10.23397674,0.005019724,-999,8.499816969,29.9791501,10.23397674,0.005019724,29.3,8.499816969,29.97890021,10.23397674,0.005019724,-999,8.499816969,21.38952535,10.23397674,0.005019724,-999,8.499816969,29.97890021,10.23397674,0.005019724,-999,8.499816969,21.38952535,10.23397674,0.005019724,-999,8.499816969
 01/12  01:00:00,10,7.8,8.81372711,0.006507158,86,46783.23328,36780.89423,8356.412751,30001.5,20000,8356.412751,91920.54026,13.07236027,10.85723297,23.39044712,3.956756387,0.281839992,30.97953112,0.208570495,1,0,0,0,0,0,1,0,0,0,0,0,-19.71816001,29.97953112,12776.38992,89136.2477,6.976638037,1.1389989,29.97968635,91920.54026,-2789.407815,0,0,-89129.41404,0,1.325118543,29.97968635,-89130.19158,0,5913.845061,0.569819795,95042.69739,95042.69739,0,6861.477462,0.67239874,0.635650521,0,91920.54026,12775.32252,104695.8628,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041145107,1.008229021,1.041145107,0.994678017,0.635650521,0.945347578,1,1,1.67128255,1,17.53700183,10,1,17.55932058,10,0.313349775,29.97953112,10.23330516,0.005019724,-999,19.25484272,8.499259191,4.054566964,20.82183253,10.23342567,0.005019724,20.82183253,8.499359276,4.054566964,21.39165232,10.23342567,0.005019724,21.39169105,8.499359276,21.39165232,10.23330516,0.005019724,-999,8.499259191,29.97968635,10.23330516,0.005019724,29.3,8.499259191,29.97953112,10.23330516,0.005019724,-999,8.499259191,21.39165232,10.23330516,0.005019724,-999,8.499259191,29.97953112,10.23330516,0.005019724,-999,8.499259191,21.39165232,10.23330516,0.005019724,-999,8.499259191
 01/12  02:00:00,10,7.8,8.813408475,0.006510922,86,46801.08842,36798.74848,8359.98369,30001.5,20000,8359.98369,91959.8206,13.07831217,10.86217631,23.39937424,3.956756387,0.281688195,30.98824605,0.208575111,1,0,0,0,0,0,1,0,0,0,0,0,-19.71831181,29.98824605,12772.64728,89115.94519,6.977092823,1.138903784,29.98824605,91959.8206,-2839.636784,0,0,-89117.34095,0,3.064828795,29.98824605,-89117.34095,0,5912.342821,0.569718201,95031.25787,95031.25787,0,6860.793861,0.672335429,0.635583956,0,91959.8206,12773.13668,104732.9573,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041066249,1.00821325,1.041066249,0.994688134,0.635583956,0.945337593,1,1,1.671996738,1,17.53537585,10,1,17.55770292,10,0.313349775,29.98824605,10.23247932,0.005019724,-999,19.23420579,8.498573291,4.046426872,20.83095606,10.23265057,0.005019724,20.83095606,8.498715519,4.046426872,21.40067426,10.23265057,0.005019724,21.4006547,8.498715519,21.40068223,10.23247932,0.005019724,-999,8.498573291,29.98824605,10.23247932,0.005019724,29.3,8.498573291,29.98824605,10.23247932,0.005019724,-999,8.498573291,21.40067426,10.23247932,0.005019724,-999,8.498573291,29.98824605,10.23247932,0.005019724,-999,8.498573291,21.40068223,10.23247932,0.005019724,-999,8.498573291
 01/12  03:00:00,9.008333333,7.45,8.197827091,0.006379653,90.08333333,46833.08295,36830.74141,8366.382437,30001.5,20000,8366.382437,92030.2068,13.08897626,10.87103335,23.41537071,3.956756387,0.281416467,31.00386347,0.208583356,1,0,0,0,0,0,1,0,0,0,0,0,-19.71858353,30.00386347,12374.46185,89058.43657,7.200493092,1.134492247,30.00386347,92030.2068,-2987.540207,0,0,-89031.68641,0,9.603016103,30.00386347,-89031.68641,0,5904.561528,0.569191859,94937.48496,94937.48496,0,6307.912588,0.671787817,0.635008279,0,92030.2068,12212.47412,104242.6809,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04065737,1.008131474,1.04065737,0.994740598,0.635008279,0.945251242,1,1,1.673276487,1,17.53842486,9.008333333,1,17.56076826,9.008333333,0.288336153,30.00386347,10.22860296,0.005019724,-999,19.20911644,8.495353785,4.040610854,20.85201567,10.2286317,0.005019724,20.85201567,8.495377652,4.040610854,21.42120753,10.2286317,0.005019724,21.42138845,8.495377652,21.42130267,10.22860296,0.005019724,-999,8.495353785,30.00386347,10.22860296,0.005019724,29.3,8.495353785,30.00386347,10.22860296,0.005019724,-999,8.495353785,21.42120753,10.22860296,0.005019724,-999,8.495353785,30.00386347,10.22860296,0.005019724,-999,8.495353785,21.42130267,10.22860296,0.005019724,-999,8.495353785
 01/12  04:00:00,8.008333333,6.908333333,7.460920006,0.00615405,93,46910.77506,36908.42964,8381.92047,30001.5,20000,8381.92047,92201.12517,13.11486744,10.89253725,23.45421482,3.956756387,0.280757751,31.04179201,0.208603275,1,0,0,0,0,0,1,0,0,0,0,0,-19.71924225,30.04179201,11690.72256,89006.06365,7.613730363,1.126833316,30.04179201,92201.12517,-3173.557688,0,0,-89015.95734,0,12.43721409,30.04179201,-89015.95734,0,5902.058893,0.569022574,94919.27359,94919.27359,0,5743.758946,0.671687714,0.634903045,0,92201.12517,11645.81784,103846.943,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040525859,1.008105172,1.040525859,0.994757473,0.634903045,0.945235457,1,1,1.676384094,1,17.55792994,8.008333333,1,17.58033214,8.008333333,0.262595433,30.04179201,10.22733907,0.005019724,-999,19.16734566,8.494304063,4.040610854,20.89054283,10.22733907,0.005019724,20.89054283,8.494304063,4.040610854,21.45956541,10.22733907,0.005019724,21.45947267,8.494304063,21.45968664,10.22733907,0.005019724,-999,8.494304063,30.04179201,10.22733907,0.005019724,29.3,8.494304063,30.04179201,10.22733907,0.005019724,-999,8.494304063,21.45956541,10.22733907,0.005019724,-999,8.494304063,30.04179201,10.22733907,0.005019724,-999,8.494304063,21.45968664,10.22733907,0.005019724,-999,8.494304063
 01/12  05:00:00,7.45,6.35,6.913785825,0.005921957,93,46970.41027,36968.06186,8393.847213,30001.5,20000,8393.847213,92332.31934,13.13473656,10.90903952,23.48403093,3.956756387,0.280253293,31.07091038,0.208618457,1,0,0,0,0,0,1,0,0,0,0,0,-19.71974671,30.07091038,11391.34599,89030.00216,7.816145399,1.123402343,30.07091038,92332.31934,-3297.604466,0,0,-89024.57479,0,9.896466435,30.07091038,-89024.57479,0,5904.54774,0.569190954,94930.14484,94930.14484,0,5429.90418,0.67174121,0.634959276,0,92332.31934,11334.45192,103666.7713,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040656749,1.00813135,1.040656749,0.994740676,0.634959276,0.945243891,1,1,1.678769443,1,17.57334901,7.45,1,17.5958013,7.45,0.24822353,30.07091038,10.22862559,0.005019724,-999,19.13534614,8.495372576,4.040610854,20.91976416,10.22862559,0.005019724,20.91976416,8.495372576,4.040610854,21.48895511,10.22862559,0.005019724,21.48897882,8.495372576,21.48905366,10.22862559,0.005019724,-999,8.495372576,30.07091038,10.22862559,0.005019724,29.3,8.495372576,30.07091038,10.22862559,0.005019724,-999,8.495372576,21.48895511,10.22862559,0.005019724,-999,8.495372576,30.07091038,10.22862559,0.005019724,-999,8.495372576,21.48905366,10.22862559,0.005019724,-999,8.495372576
 01/12  06:00:00,6.908333333,6.1,6.514789442,0.005808543,94.75,47037.63202,37035.28026,8407.291228,30001.5,20000,8407.291228,92480.20351,13.15712839,10.92763702,23.51764013,3.956756387,0.279685919,31.10373854,0.208635455,1,0,0,0,0,0,1,0,0,0,0,0,-19.72031408,30.10373854,11134.96689,88995.18908,7.992457221,1.120439695,30.10373854,92480.20351,-3479.100879,0,0,-88988.18058,0,12.70637831,30.10373854,-88988.18058,0,5901.479119,0.568983358,94890.97225,94890.97225,0,5217.53689,0.671511267,0.634717579,0,92480.20351,11119.01601,103599.2195,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040495398,1.00809908,1.040495398,0.994761381,0.634717579,0.945207637,1,1,1.681458246,1,17.59614613,6.908333333,1,17.61865259,6.908333333,0.238599931,30.10373854,10.22703968,0.005019724,-999,19.110275,8.494055398,4.04875289,20.95495004,10.22703968,0.005019724,20.95495004,8.494055398,4.04875289,21.5239334,10.22703968,0.005019724,21.52396861,8.494055398,21.52405995,10.22703968,0.005019724,-999,8.494055398,30.10373854,10.22703968,0.005019724,29.3,8.494055398,30.10373854,10.22703968,0.005019724,-999,8.494055398,21.5239334,10.22703968,0.005019724,-999,8.494055398,30.10373854,10.22703968,0.005019724,-999,8.494055398,21.52405995,10.22703968,0.005019724,-999,8.494055398
 01/12  07:00:00,6.991666667,6.45,6.7357333,0.005954561,96.58333333,47100.60629,37098.25138,8419.885766,30001.5,20000,8419.885766,92618.74343,13.17810108,10.94505587,23.54912569,3.956756387,0.2791555,31.13449713,0.208651278,1,0,0,0,0,0,1,0,0,0,0,0,-19.7208445,30.13449713,11125.64063,89032.76601,8.002505646,1.120142722,30.13449713,92618.74343,-3562.45197,0,0,-89050.2882,0,7.066112575,30.13449713,-89050.2882,0,5908.048653,0.569427749,94959.20046,94959.20046,1.21E-11,5235.864373,0.671904034,0.63513044,0,92618.74343,11143.91303,103762.6565,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040840658,1.008168132,1.040840658,0.994717079,0.63513044,0.945269566,1,1,1.683977153,1,17.61712895,6.991666667,1,17.63969542,6.991666667,0.239292112,30.13449713,10.23041029,0.005019724,-999,19.0843879,8.496854857,4.054566964,20.98216767,10.23043324,0.005019724,20.98216767,8.496873918,4.054566964,21.55159542,10.23043324,0.005019724,21.5514484,8.496873918,21.55165941,10.23041029,0.005019724,-999,8.496854857,30.13449713,10.23041029,0.005019724,29.3,8.496854857,30.13449713,10.23041029,0.005019724,-999,8.496854857,21.55159542,10.23041029,0.005019724,-999,8.496854857,30.13449713,10.23041029,0.005019724,-999,8.496854857,21.55165941,10.23041029,0.005019724,-999,8.496854857
 01/12  08:00:00,7.2,6.7,6.973594349,0.006063443,97,47079.21384,37076.86,8415.607385,30001.5,20000,8415.607385,92571.68123,13.17097638,10.93913846,23.53843,3.956756387,0.279335744,31.12404866,0.208645897,1,0,0,0,0,0,1,0,0,0,0,0,-19.72066426,30.12404866,11212.57396,89195.86985,7.954983998,1.121074094,30.13317809,92571.68123,-3255.571496,0,0,-89327.43025,0,-8.879437353,30.13317809,-89373.52078,0,5915.001505,0.569898001,95147.91313,95147.91313,0,5299.717814,0.67306062,0.636346546,0,92571.68123,11214.71932,103786.4005,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041205806,1.008241161,1.041205806,0.99467023,0.636346546,0.945451982,1,1,1.683121477,1,17.61841691,7.2,1,17.64097744,7.2,0.24178835,30.12404866,10.23399496,0.005019724,-999,19.10676551,8.499832101,4.062701891,20.95674676,10.23402228,0.005019724,20.95674676,8.499854789,4.062701891,21.52664477,10.23402228,0.005019724,21.52662551,8.499854789,21.52664477,10.23399496,0.005019724,-999,8.499832101,30.13317809,10.23399496,0.005019724,29.3,8.499832101,30.12404866,10.23399496,0.005019724,-999,8.499832101,21.52664477,10.23399496,0.005019724,-999,8.499832101,30.12404866,10.23399496,0.005019724,-999,8.499832101,21.52664477,10.23399496,0.005019724,-999,8.499832101
 01/12  09:00:00,6.908333333,6.699999491,6.814828022,0.006047682,98.75,46872.04355,36869.70007,8374.174362,30001.5,20000,8374.174362,92115.91798,13.10195841,10.88181567,23.43485003,3.956756387,0.28108655,31.02288545,0.208593307,1,0,0,0,0,0,1,0,0,0,0,0,-19.71891345,30.02288545,11165.52057,89337.30297,8.001223883,1.121097321,30.0581119,92115.91798,-2442.776554,0,0,-89709.31308,0,-35.32965667,30.0581119,-89884.8434,0,5915.340422,0.56992092,95259.03012,95259.03012,0,5235.311233,0.67376512,0.637087448,0,92115.91798,11150.65166,103266.5696,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637087448,0.945563117,1,1,1.674834872,1,17.57005586,6.908333333,1,17.59245432,6.908333333,0.238599931,30.02288545,10.23419711,0.005019724,-999,19.22585283,8.5,4.068510856,20.84503426,10.23419711,0.005019724,20.84503426,8.5,4.068510856,21.41495518,10.23419711,0.005019724,21.41495518,8.5,21.41495518,10.23419711,0.005019724,-999,8.5,30.0581119,10.23419711,0.005019724,29.3,8.5,30.02288545,10.23419711,0.005019724,-999,8.5,21.41495518,10.23419711,0.005019724,-999,8.5,30.02288545,10.23419711,0.005019724,-999,8.5,21.41495518,10.23419711,0.005019724,-999,8.5
 01/12  10:00:00,6.991666667,6.991661345,6.991661345,0.006157441,100,46611.47293,36609.14247,8322.06154,30001.5,20000,8322.06154,91542.67694,13.01508275,10.80966119,23.30457124,3.956756387,0.283305992,30.89572174,0.208525559,1,0,0,0,0,0,1,0,0,0,0,0,-19.71669401,29.89572174,11153.94919,89410.35289,8.016039857,1.121705967,29.94111799,91542.67694,-1690.280893,0,0,-89897.86693,0,-44.61909494,29.94111799,-90119.33387,0,5915.340422,0.56992092,95342.02919,95342.02919,0,5254.615187,0.674292793,0.637642541,0,91542.67694,11169.95561,102712.6326,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637642541,0.945646381,1,1,1.664412308,1,17.50969195,6.991666667,1,17.53188413,6.991666667,0.239292112,29.89572174,10.23419711,0.005019724,-999,19.37785363,8.5,4.076638731,20.7098739,10.23419711,0.005019724,20.7098739,8.5,4.076638731,21.27979482,10.23419711,0.005019724,21.27979482,8.5,21.27979482,10.23419711,0.005019724,-999,8.5,29.94111799,10.23419711,0.005019724,29.3,8.5,29.89572174,10.23419711,0.005019724,-999,8.5,21.27979482,10.23419711,0.005019724,-999,8.5,29.89572174,10.23419711,0.005019724,-999,8.5,21.27979482,10.23419711,0.005019724,-999,8.5
 01/12  11:00:00,7.55,7.2,7.371129178,0.006249354,97.66666667,46303.1813,36300.86626,8260.404756,30001.5,20000,8260.404756,90864.45232,12.91219904,10.72421125,23.15043313,3.956756387,0.285957167,30.7453802,0.20844305,1,0,0,0,0,0,1,0,0,0,0,0,-19.71404283,29.7453802,11368.4406,89472.57238,7.870826019,1.124959598,29.7995058,90864.45232,-880.8681377,0,0,-90035.25844,0,-51.55125457,29.7995058,-90291.06357,0,5915.340422,0.56992092,95388.81682,95388.81682,0,5509.683956,0.67459021,0.637955455,0,90864.45232,11425.02438,102289.4767,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637955455,0.945693318,1,1,1.652080951,1,17.42935462,7.55,1,17.45129837,7.55,0.250797602,29.7453802,10.23419711,0.005019724,-999,19.54283495,8.5,4.074316749,20.55502454,10.23419711,0.005019724,20.55502454,8.5,4.074316749,21.12494546,10.23419711,0.005019724,21.12494546,8.5,21.12494546,10.23419711,0.005019724,-999,8.5,29.7995058,10.23419711,0.005019724,29.3,8.5,29.7453802,10.23419711,0.005019724,-999,8.5,21.12494546,10.23419711,0.005019724,-999,8.5,29.7453802,10.23419711,0.005019724,-999,8.5,21.12494546,10.23419711,0.005019724,-999,8.5
 01/12  12:00:00,8.733333333,7.55,8.12854944,0.006422325,92.5,46046.85711,36044.55488,8209.141199,30001.5,20000,8209.141199,90300.55319,12.82657985,10.65310034,23.02227744,3.956756387,0.288181849,30.62047179,0.208372527,1,0,0,0,0,0,1,0,0,0,0,0,-19.71181815,29.62047179,11939.85001,89412.08758,7.492032764,1.13212,29.66411528,90300.55319,-489.3468548,0,0,-89850.45752,0,-40.92810029,29.66411528,-90053.65186,0,5915.340422,0.56992092,95312.81211,95312.81211,1.21E-11,6174.376013,0.674107052,0.637447139,0,90300.55319,12089.71644,102390.2696,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637447139,0.945617071,1,1,1.64182824,1,17.35365053,8.733333333,1,17.3753812,8.733333333,0.281257455,29.62047179,10.23419711,0.005019724,-999,19.66449311,8.5,4.060377909,20.4374389,10.23419711,0.005019724,20.4374389,8.5,4.060377909,21.00735982,10.23419711,0.005019724,21.00735982,8.5,21.00735982,10.23419711,0.005019724,-999,8.5,29.66411528,10.23419711,0.005019724,29.3,8.5,29.62047179,10.23419711,0.005019724,-999,8.5,21.00735982,10.23419711,0.005019724,-999,8.5,29.62047179,10.23419711,0.005019724,-999,8.5,21.00735982,10.23419711,0.005019724,-999,8.5
 01/12  13:00:00,10.1,8.091666667,9.052388211,0.00667923,87.66666667,45923.1711,35920.87506,8184.404616,30001.5,20000,8184.404616,90028.45077,12.78523894,10.6187647,22.96043753,3.956756387,0.289262292,30.56023001,0.208337837,1,0,0,0,0,0,1,0,0,0,0,0,-19.71073771,29.56023001,12728.16266,89318.45204,7.018723935,1.141339982,29.58149496,90028.45077,-523.8719209,0,0,-89522.70302,0,-19.92235955,29.58149496,-89621.62807,0,5915.340422,0.56992092,95217.32969,95217.32969,1.21E-11,6912.702928,0.673499967,0.636808558,0,90028.45077,12828.04335,102856.4941,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636808558,0.945521284,1,1,1.636880923,1,17.31777888,10.1,1,17.33940763,10.1,0.315172781,29.56023001,10.23419711,0.005019724,-999,19.72475201,8.5,4.054566964,20.3863965,10.23419711,0.005019724,20.3863965,8.5,4.054566964,20.95631743,10.23419711,0.005019724,20.95631743,8.5,20.95631743,10.23419711,0.005019724,-999,8.5,29.58149496,10.23419711,0.005019724,29.3,8.5,29.56023001,10.23419711,0.005019724,-999,8.5,20.95631743,10.23419711,0.005019724,-999,8.5,29.56023001,10.23419711,0.005019724,-999,8.5,20.95631743,10.23419711,0.005019724,-999,8.5
 01/12  14:00:00,9.9,8.008333333,8.916747774,0.006640046,88.33333333,45908.35763,35906.06233,8181.441996,30001.5,20000,8181.441996,89995.86196,12.78028649,10.61465145,22.95303116,3.956756387,0.289392004,30.55301647,0.208333652,1,0,0,0,0,0,1,0,0,0,0,0,-19.710608,29.55301647,12823.9175,89245.72385,6.960507008,1.14250383,29.55612941,89995.86196,-731.637945,0,0,-89264.34055,0,-1.510357488,29.55612941,-89278.87846,0,5913.699961,0.569809977,95146.18967,95146.18967,0,6807.333851,0.673057908,0.636343644,0,89995.86196,12721.03381,102716.8958,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04113747,1.008227494,1.04113747,0.994678997,0.636343644,0.945451547,1,1,1.636288399,1,17.31382405,9.9,1,17.33543857,9.9,0.310571034,29.55301647,10.23331032,0.005019724,-999,19.73294654,8.499263471,4.054566964,20.38527889,10.2333506,0.005019724,20.38527889,8.499296933,4.054566964,20.95508887,10.2333506,0.005019724,20.95516597,8.499296933,20.95509927,10.23331032,0.005019724,-999,8.499263471,29.55612941,10.23331032,0.005019724,29.3,8.499263471,29.55301647,10.23331032,0.005019724,-999,8.499263471,20.95508887,10.23331032,0.005019724,-999,8.499263471,29.55301647,10.23331032,0.005019724,-999,8.499263471,20.95509927,10.23331032,0.005019724,-999,8.499263471
 01/12  15:00:00,11.675,6.808333333,9.226723542,0.006193535,73.66666667,45942.56853,35940.27152,8188.284005,30001.5,20000,8188.284005,90071.12405,12.79172375,10.62415065,22.97013576,3.956756387,0.28909248,30.56967595,0.208343312,1,0,0,0,0,0,1,0,0,0,0,0,-19.71090752,29.56967595,13237.35627,89174.73193,6.747158213,1.146996298,29.56967858,90071.12405,-918.4960307,0,0,-89142.90084,0,9.111972962,29.56967858,-89142.91317,0,5905.265932,0.569239443,95049.29952,95049.29952,0,7651.11147,0.672494736,0.635751506,0,90071.12405,13556.3774,103627.5015,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040694143,1.008138829,1.040694143,0.994735884,0.635751506,0.945362726,1,1,1.637656801,1,17.32170161,11.675,1,17.34333502,11.675,0.349390462,29.56967595,10.22896558,0.005019724,-999,19.71402411,8.495654953,4.054566964,20.40737408,10.22899314,0.005019724,20.40737408,8.495677848,4.054566964,20.97661352,10.22899314,0.005019724,20.97673328,8.495677848,20.97670222,10.22896558,0.005019724,-999,8.495654953,29.56967858,10.22896558,0.005019724,29.3,8.495654953,29.56967595,10.22896558,0.005019724,-999,8.495654953,20.97661352,10.22896558,0.005019724,-999,8.495654953,29.56967595,10.22896558,0.005019724,-999,8.495654953,20.97670222,10.22896558,0.005019724,-999,8.495654953
 01/12  16:00:00,12.01666667,7.091666667,9.452496067,0.006256484,72.5,46132.83453,36130.528,8226.336253,30001.5,20000,8226.336253,90489.69879,12.85530499,10.67695797,23.065264,3.956756387,0.287433965,30.66236166,0.20839634,1,0,0,0,0,0,1,0,0,0,0,0,-19.71256604,29.66236166,13824.16457,88775.68962,6.42539752,1.152958781,29.66236166,90489.69879,-1712.472453,0,0,-88724.89942,0,49.29037987,29.66236166,-88724.89942,0,5861.114153,0.566250608,94591.11537,94591.11537,0,7769.678396,0.669857004,0.63297932,0,90489.69879,13630.79255,104120.4913,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.03836536,1.007673072,1.03836536,0.995034842,0.63297932,0.944946898,1,1,1.645267251,1,17.36574546,12.01666667,1,17.38748447,12.01666667,0.356236141,29.66236166,10.20610351,0.005019724,-999,19.60917827,8.476666893,4.054566964,20.52377648,10.20610351,0.005019724,20.52377648,8.476666893,4.054566964,21.09002709,10.20610351,0.005019724,21.09046217,8.476666893,21.09052001,10.20610351,0.005019724,-999,8.476666893,29.66236166,10.20610351,0.005019724,29.3,8.476666893,29.66236166,10.20610351,0.005019724,-999,8.476666893,21.09002709,10.20610351,0.005019724,-999,8.476666893,29.66236166,10.20610351,0.005019724,-999,8.476666893,21.09052001,10.20610351,0.005019724,-999,8.476666893
 01/12  17:00:00,10.45833333,7.45,8.87686829,0.006372974,81.75,46405.51959,36403.19943,8280.871902,30001.5,20000,8280.871902,91089.59093,12.94636565,10.75258829,23.20159972,3.956756387,0.285073441,30.7952703,0.208470782,1,0,0,0,0,0,1,0,0,0,0,0,-19.71492656,29.7952703,13005.59501,88805.58929,6.829024283,1.142911655,29.7952703,91089.59093,-2221.52637,0,0,-88831.2826,0,38.6169927,29.7952703,-88831.2826,0,5874.198575,0.56713684,94709.35923,94709.35923,0,7052.772411,0.670527315,0.633683554,0,91089.59093,12926.97099,104016.5619,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039057349,1.00781147,1.039057349,0.994945977,0.633683554,0.945052533,1,1,1.65617438,1,17.44268308,10.45833333,1,17.46465852,10.45833333,0.323034849,29.7952703,10.21290507,0.005019724,-999,19.47091822,8.48231592,4.062701891,20.6513549,10.21290507,0.005019724,20.6513549,8.48231592,4.062701891,21.21849174,10.21290507,0.005019724,21.21823108,8.48231592,21.21886617,10.21290507,0.005019724,-999,8.48231592,29.7952703,10.21290507,0.005019724,29.3,8.48231592,29.7952703,10.21290507,0.005019724,-999,8.48231592,21.21849174,10.21290507,0.005019724,-999,8.48231592,29.7952703,10.21290507,0.005019724,-999,8.48231592,21.21886617,10.21290507,0.005019724,-999,8.48231592
 01/12  18:00:00,9.65,7.55,8.569514054,0.00642778,87.08333333,46566.05708,36563.7289,8312.978598,30001.5,20000,8312.978598,91442.76458,12.99993673,10.79708168,23.28186445,3.956756387,0.283693887,30.87356251,0.208513653,1,0,0,0,0,0,1,0,0,0,0,0,-19.71630611,29.87356251,12610.14033,88968.69884,7.055676931,1.137968627,29.87356251,91442.76458,-2437.308004,0,0,-88986.49264,0,20.19144816,29.87356251,-88986.49264,0,5893.922525,0.568472044,94882.43979,94882.43979,0,6665.847358,0.671504604,0.63471058,0,91442.76458,12559.76988,104002.5345,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040097683,1.008019537,1.040097683,0.994812423,0.63471058,0.945206587,1,1,1.66259572,1,17.48993327,9.65,1,17.51206145,9.65,0.304844511,29.87356251,10.22313053,0.005019724,-999,19.39139546,8.490808662,4.068510856,20.72209888,10.22313053,0.005019724,20.72209888,8.490808662,4.068510856,21.29057093,10.22313053,0.005019724,21.29038744,8.490808662,21.29076621,10.22313053,0.005019724,-999,8.490808662,29.87356251,10.22313053,0.005019724,29.3,8.490808662,29.87356251,10.22313053,0.005019724,-999,8.490808662,21.29057093,10.22313053,0.005019724,-999,8.490808662,29.87356251,10.22313053,0.005019724,-999,8.490808662,21.29076621,10.22313053,0.005019724,-999,8.490808662
 01/12  19:00:00,9.4,7.8,8.575086067,0.006538522,90,46647.65387,36645.32161,8329.297548,30001.5,20000,8329.297548,91622.27303,13.02715393,10.8196869,23.3226608,3.956756387,0.282995683,30.91336944,0.208535164,1,0,0,0,0,0,1,0,0,0,0,0,-19.71700432,29.91336944,12433.30467,89061.81156,7.163165132,1.135733754,29.91336944,91622.27303,-2540.008917,0,0,-89072.97717,0,10.00060009,29.91336944,-89072.97717,0,5904.753542,0.569204869,94978.73302,94978.73302,1.21E-11,6530.897659,0.67204907,0.635282904,0,91622.27303,12435.6512,104057.9242,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040667542,1.008133508,1.040667542,0.994739291,0.635282904,0.945292436,1,1,1.66585951,1,17.50583488,9.4,1,17.52803868,9.4,0.298417936,29.91336944,10.22873168,0.005019724,-999,19.33604125,8.49546069,4.060377909,20.75763444,10.22873168,0.005019724,20.75763444,8.49546069,4.060377909,21.32683931,10.22873168,0.005019724,21.32673404,8.49546069,21.32693594,10.22873168,0.005019724,-999,8.49546069,29.91336944,10.22873168,0.005019724,29.3,8.49546069,29.91336944,10.22873168,0.005019724,-999,8.49546069,21.32683931,10.22873168,0.005019724,-999,8.49546069,29.91336944,10.22873168,0.005019724,-999,8.49546069,21.32693594,10.22873168,0.005019724,-999,8.49546069
 01/12  20:00:00,9.4,7.8,8.574929542,0.006541221,90,46688.13962,36685.80533,8337.394495,30001.5,20000,8337.394495,91711.33945,13.04065534,10.83090047,23.34290267,3.956756387,0.28265001,30.93312367,0.208545768,1,0,0,0,0,0,1,0,0,0,0,0,-19.71734999,29.93312367,12441.89864,89104.24817,7.161627892,1.135681591,29.93312367,91711.33945,-2600.500631,0,0,-89105.3303,0,5.60191893,29.93312367,-89105.3303,0,5909.31657,0.569513527,95015.21761,95015.21761,0,6532.98272,0.672252444,0.63549671,0,91711.33945,12442.29929,104153.6387,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040907334,1.008181467,1.040907334,0.994708523,0.63549671,0.945324507,1,1,1.667478899,1,17.51232864,9.4,1,17.53456638,9.4,0.298417936,29.93312367,10.2310886,0.005019724,-999,19.30622395,8.497418224,4.054566964,20.77598153,10.2310886,0.005019724,20.77598153,8.497418224,4.054566964,21.34549506,10.2310886,0.005019724,21.34547535,8.497418224,21.34555006,10.2310886,0.005019724,-999,8.497418224,29.93312367,10.2310886,0.005019724,29.3,8.497418224,29.93312367,10.2310886,0.005019724,-999,8.497418224,21.34549506,10.2310886,0.005019724,-999,8.497418224,29.93312367,10.2310886,0.005019724,-999,8.497418224,21.34555006,10.2310886,0.005019724,-999,8.497418224
 01/12  21:00:00,9.4,7.8,8.57514914,0.006537443,90,46717.15397,36714.81823,8343.19722,30001.5,20000,8343.19722,91775.16942,13.05033002,10.83893577,23.35740911,3.956756387,0.282402581,30.94728199,0.208553338,1,0,0,0,0,0,1,0,0,0,0,0,-19.71759742,29.94728199,12443.81529,89112.18113,7.161162326,1.135604577,29.94728199,91775.16942,-2658.448021,0,0,-89112.30295,0,4.501614447,29.94728199,-89112.30295,0,5910.681201,0.569605824,95024.22797,95024.22797,0,6533.488738,0.672301171,0.635547939,0,91775.16942,12444.16994,104219.3394,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040979005,1.008195801,1.040979005,0.994699327,0.635547939,0.945332191,1,1,1.668639444,1,17.52585967,9.4,1,17.54812502,9.4,0.298417936,29.94728199,10.23168655,0.005019724,-999,19.30156287,8.497914856,4.062701891,20.78990199,10.23179305,0.005019724,20.78990199,8.498003307,4.062701891,21.35950782,10.23179305,0.005019724,21.35948998,8.498003307,21.35953829,10.23168655,0.005019724,-999,8.497914856,29.94728199,10.23168655,0.005019724,29.3,8.497914856,29.94728199,10.23168655,0.005019724,-999,8.497914856,21.35950782,10.23168655,0.005019724,-999,8.497914856,29.94728199,10.23168655,0.005019724,-999,8.497914856,21.35953829,10.23168655,0.005019724,-999,8.497914856
 01/12  22:00:00,9.75,8.091666667,8.865513191,0.006648312,89.41666667,46736.2992,36733.9625,8347.02617,30001.5,20000,8347.02617,91817.28787,13.0567134,10.84423747,23.36698125,3.956756387,0.282239447,30.95662497,0.208558322,1,0,0,0,0,0,1,0,0,0,0,0,-19.71776055,29.95662497,12588.49303,89133.65043,7.08098663,1.137109848,29.95662497,91817.28787,-2677.542049,0,0,-89138.16249,0,1.926619498,29.95662497,-89138.16249,0,5913.58182,0.569801993,95052.97853,95052.97853,0,6730.40357,0.672465797,0.635721025,0,91817.28787,12643.98539,104461.2733,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041131291,1.008226258,1.041131291,0.994679789,0.635721025,0.945358154,1,1,1.669405234,1,17.53532251,9.75,1,17.5576088,9.75,0.307333151,29.95662497,10.23314818,0.005019724,-999,19.29908608,8.499128809,4.068510856,20.7978142,10.23328987,0.005019724,20.7978142,8.499246493,4.068510856,21.36761619,10.23328987,0.005019724,21.36757454,8.499246493,21.36761619,10.23314818,0.005019724,-999,8.499128809,29.95662497,10.23314818,0.005019724,29.3,8.499128809,29.95662497,10.23314818,0.005019724,-999,8.499128809,21.36761619,10.23314818,0.005019724,-999,8.499128809,29.95662497,10.23314818,0.005019724,-999,8.499128809,21.36761619,10.23314818,0.005019724,-999,8.499128809
 01/12  23:00:00,10,8.008333333,8.921939092,0.006596215,87.25,46746.35803,36744.02083,8349.037886,30001.5,20000,8349.037886,91839.41675,13.060067,10.84702281,23.37201041,3.956756387,0.282153788,30.96153396,0.208560935,1,0,0,0,0,0,1,0,0,0,0,0,-19.71784621,29.96153396,12774.73859,89129.00465,6.976972918,1.139108069,29.96153396,91839.41675,-2717.494807,0,0,-89118.55637,0,2.882503185,29.96153396,-89118.55637,0,5912.347435,0.569718511,95032.41682,95032.41682,0,6860.868896,0.67234277,0.635591676,0,91839.41675,12773.21633,104612.6331,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041066483,1.008213297,1.041066483,0.994688104,0.635591676,0.945338751,1,1,1.669807577,1,17.53775757,10,1,17.56005121,10,0.313349775,29.96153396,10.23248968,0.005019724,-999,19.29364703,8.498581893,4.068510856,20.80413442,10.23265287,0.005019724,20.80413442,8.498717434,4.068510856,21.37385293,10.23265287,0.005019724,21.37391506,8.498717434,21.37386177,10.23248968,0.005019724,-999,8.498581893,29.96153396,10.23248968,0.005019724,29.3,8.498581893,29.96153396,10.23248968,0.005019724,-999,8.498581893,21.37385293,10.23248968,0.005019724,-999,8.498581893,29.96153396,10.23248968,0.005019724,-999,8.498581893,21.37386177,10.23248968,0.005019724,-999,8.498581893
 01/12  24:00:00,10,7.8,8.814266572,0.006500719,86,46772.42465,36770.08614,8354.251079,30001.5,20000,8354.251079,91896.76187,13.06875709,10.85424035,23.38504307,3.956756387,0.281931936,30.97425576,0.208567696,1,0,0,0,0,0,1,0,0,0,0,0,-19.71806806,29.97425576,12770.08005,89104.72254,6.977616616,1.138975796,29.97425576,91896.76187,-2786.280947,0,0,-89106.22284,0,4.487541931,29.97425576,-89106.22284,0,5910.701974,0.569607229,95018.06142,95018.06142,0,6860.001623,0.672261811,0.635506558,0,91896.76187,12770.7036,104667.4655,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040980093,1.008196019,1.040980093,0.994699188,0.635506558,0.945325984,1,1,1.670850216,1,17.54422853,10,1,17.56654141,10,0.313349775,29.97425576,10.23171121,0.005019724,-999,19.27955901,8.497935337,4.068510856,20.8174796,10.23180375,0.005019724,20.8174796,8.498012192,4.068510856,21.38708683,10.23180375,0.005019724,21.387057,8.498012192,21.3871187,10.23171121,0.005019724,-999,8.497935337,29.97425576,10.23171121,0.005019724,29.3,8.497935337,29.97425576,10.23171121,0.005019724,-999,8.497935337,21.38708683,10.23171121,0.005019724,-999,8.497935337,29.97425576,10.23171121,0.005019724,-999,8.497935337,21.3871187,10.23171121,0.005019724,-999,8.497935337
 01/13  01:00:00,9.65,7.8,8.676618599,0.006517994,88.33333333,46792.1583,36789.81881,8358.197711,30001.5,20000,8358.197711,91940.17482,13.07533542,10.85970397,23.3949094,3.956756387,0.281764105,30.98388729,0.208572804,1,0,0,0,0,0,1,0,0,0,0,0,-19.7182359,29.98388729,12641.96728,89122.28196,7.050097542,1.137510509,29.98388729,91940.17482,-2815.174875,0,0,-89122.53639,0,2.574085541,29.98388729,-89122.53639,0,5912.910554,0.569756598,95037.15226,95037.15226,1.21E-11,6674.919558,0.67236935,0.635619621,0,91940.17482,12587.83011,104528.0049,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041096057,1.008219211,1.041096057,0.99468431,0.635619621,0.945342943,1,1,1.671639542,1,17.55547689,9.65,1,17.57781144,9.65,0.304844511,29.98388729,10.23274776,0.005019724,-999,19.27990882,8.49879624,4.076638731,20.82629151,10.23294356,0.005019724,20.82629151,8.49895886,4.076638731,21.39604811,10.23294356,0.005019724,21.39603307,8.49895886,21.39604811,10.23274776,0.005019724,-999,8.49879624,29.98388729,10.23274776,0.005019724,29.3,8.49879624,29.98388729,10.23274776,0.005019724,-999,8.49879624,21.39604811,10.23274776,0.005019724,-999,8.49879624,29.98388729,10.23274776,0.005019724,-999,8.49879624,21.39604811,10.23274776,0.005019724,-999,8.49879624
 01/13  02:00:00,9.4,7.8,8.575688185,0.006528285,90,46804.78704,36802.44692,8360.723396,30001.5,20000,8360.723396,91967.95735,13.07954504,10.86320027,23.40122346,3.956756387,0.281656761,30.99005135,0.208576066,1,0,0,0,0,0,1,0,0,0,0,0,-19.71834324,29.99005135,12447.75911,89126.69978,7.160059819,1.135355238,29.99005135,91967.95735,-2840.162373,0,0,-89125.80035,0,2.007748124,29.99005135,-89125.80035,0,5913.42741,0.569791552,95040.57037,95040.57037,0,6534.396372,0.67238784,0.63563906,0,91967.95735,12447.82378,104415.7811,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041123191,1.008224638,1.041123191,0.994680828,0.63563906,0.945345859,1,1,1.672144679,1,17.56303604,9.4,1,17.585384,9.4,0.298417936,29.99005135,10.2330561,0.005019724,-999,19.28094852,8.499052335,4.082442751,20.83236489,10.23321026,0.005019724,20.83236489,8.499180366,4.082442751,21.40215644,10.23321026,0.005019724,21.40215398,8.499180366,21.40215644,10.2330561,0.005019724,-999,8.499052335,29.99005135,10.2330561,0.005019724,29.3,8.499052335,29.99005135,10.2330561,0.005019724,-999,8.499052335,21.40215644,10.2330561,0.005019724,-999,8.499052335,29.99005135,10.2330561,0.005019724,-999,8.499052335,21.40215644,10.2330561,0.005019724,-999,8.499052335
 01/13  03:00:00,9.4,8.091666667,8.72129238,0.00666045,91.75,46815.41264,36813.07199,8362.848463,30001.5,20000,8362.848463,91991.33309,13.0830868,10.86614187,23.40653599,3.956756387,0.28156648,30.99523784,0.208578808,1,0,0,0,0,0,1,0,0,0,0,0,-19.71843352,29.99523784,12448.14204,89128.07293,7.159949868,1.135324127,29.99523784,91991.33309,-2862.737961,0,0,-89126.86048,0,1.72984947,29.99523784,-89126.86048,0,5913.687744,0.569809158,95041.70814,95041.70814,0,6534.456977,0.672393439,0.635644946,0,91991.33309,12448.14472,104439.4778,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041136856,1.008227371,1.041136856,0.994679075,0.635644946,0.945346742,1,1,1.672569693,1,17.55976481,9.4,1,17.58211754,9.4,0.298417936,29.99523784,10.2332114,0.005019724,-999,19.26420687,8.499181314,4.074316749,20.83756195,10.23334457,0.005019724,20.83756195,8.499291923,4.074316749,21.4073711,10.23334457,0.005019724,21.40737071,8.499291923,21.4073711,10.2332114,0.005019724,-999,8.499181314,29.99523784,10.2332114,0.005019724,29.3,8.499181314,29.99523784,10.2332114,0.005019724,-999,8.499181314,21.4073711,10.2332114,0.005019724,-999,8.499181314,29.99523784,10.2332114,0.005019724,-999,8.499181314,21.4073711,10.2332114,0.005019724,-999,8.499181314
 01/13  04:00:00,9.4,8.008333333,8.67953028,0.00662648,91.25,46825.63476,36823.29359,8364.892835,30001.5,20000,8364.892835,92013.82118,13.08649395,10.86897168,23.4116468,3.956756387,0.281479657,31.00022752,0.208581443,1,0,0,0,0,0,1,0,0,0,0,0,-19.71852034,30.00022752,12448.00257,89126.29698,7.159887419,1.135289785,30.00022752,92013.82118,-2887.598089,0,0,-89124.38594,0,1.807360144,30.00022752,-89124.38594,0,5913.605714,0.569803611,95039.20913,95039.20913,0,6534.305556,0.672378058,0.635628776,0,92013.82118,12447.91127,104461.7325,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041132551,1.00822651,1.041132551,0.994679628,0.635628776,0.945344316,1,1,1.672978567,1,17.55807101,9.4,1,17.5804289,9.4,0.298417936,30.00022752,10.23316246,0.005019724,-999,19.25083311,8.499140672,4.068510856,20.84275454,10.23330225,0.005019724,20.84275454,8.499256774,4.068510856,21.41255815,10.23330225,0.005019724,21.41256135,8.499256774,21.41255815,10.23316246,0.005019724,-999,8.499140672,30.00022752,10.23316246,0.005019724,29.3,8.499140672,30.00022752,10.23316246,0.005019724,-999,8.499140672,21.41255815,10.23316246,0.005019724,-999,8.499140672,30.00022752,10.23316246,0.005019724,-999,8.499140672,21.41255815,10.23316246,0.005019724,-999,8.499140672
 01/13  05:00:00,9.75,7.916666667,8.766071558,0.006560155,88.25,46832.46701,36830.1255,8366.259251,30001.5,20000,8366.259251,92028.85176,13.08877116,10.87086301,23.41506275,3.956756387,0.281421644,31.00356258,0.208583202,1,0,0,0,0,0,1,0,0,0,0,0,-19.71857836,30.00356258,12590.36936,89137.64171,7.080244986,1.13680946,30.00373872,92028.85176,-2885.468329,0,0,-89143.24252,0,0.365770273,30.00373872,-89144.12778,0,5914.862051,0.569888571,95056.61212,95056.61212,1.21E-11,6730.582873,0.672480851,0.635736853,0,92028.85176,12645.44492,104674.2967,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041198488,1.008239698,1.041198488,0.994671168,0.635736853,0.945360528,1,1,1.67325185,1,17.55993701,9.75,1,17.58230212,9.75,0.307333151,30.00356258,10.2339118,0.005019724,-999,19.24714812,8.499763034,4.068510856,20.84499279,10.23395035,0.005019724,20.84499279,8.499795049,4.068510856,21.41488136,10.23395035,0.005019724,21.41486044,8.499795049,21.41488136,10.2339118,0.005019724,-999,8.499763034,30.00373872,10.2339118,0.005019724,29.3,8.499763034,30.00356258,10.2339118,0.005019724,-999,8.499763034,21.41488136,10.2339118,0.005019724,-999,8.499763034,30.00356258,10.2339118,0.005019724,-999,8.499763034,21.41488136,10.2339118,0.005019724,-999,8.499763034
