Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/13  06:00:00,9.65,7.416666667,8.46483544,0.006336756,85.83333333,46832.86937,36830.52784,8366.339722,30001.5,20000,8366.339722,92029.73694,13.08890526,10.87097439,23.41526392,3.956756387,0.281418233,31.003759,0.208583306,1,0,0,0,0,0,1,0,0,0,0,0,-19.71858177,30.003759,12644.82424,89134.13288,7.049450687,1.137402659,30.00394583,92029.73694,-2898.714247,0,0,-89129.8913,0,0.825304602,30.00394583,-89130.8302,0,5914.314628,0.569851551,95042.98668,95042.98668,0,6675.244386,0.672397625,0.635649348,0,92029.73694,12589.55901,104619.296,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041169756,1.008233951,1.041169756,0.994674855,0.635649348,0.945347402,1,1,1.673267944,1,17.55998563,9.65,1,17.58235086,9.65,0.304844511,30.003759,10.23358528,0.005019724,-999,19.24693094,8.499491842,4.068510856,20.84624931,10.23366795,0.005019724,20.84624931,8.4995605,4.068510856,21.41610086,10.23366795,0.005019724,21.41612878,8.4995605,21.41610086,10.23358528,0.005019724,-999,8.499491842,30.00394583,10.23358528,0.005019724,29.3,8.499491842,30.003759,10.23358528,0.005019724,-999,8.499491842,21.41610086,10.23358528,0.005019724,-999,8.499491842,30.003759,10.23358528,0.005019724,-999,8.499491842,21.41610086,10.23358528,0.005019724,-999,8.499491842
 01/13  07:00:00,9.4,7.758333333,8.547048417,0.006506531,89.66666667,46844.32515,36841.98305,8368.63082,30001.5,20000,8368.63082,92054.93902,13.09272337,10.87414552,23.42099152,3.956756387,0.281320991,31.00935112,0.208586253,1,0,0,0,0,0,1,0,0,0,0,0,-19.71867901,30.00935112,12447.52645,89122.8662,7.159885673,1.135224165,30.00935112,92054.93902,-2929.163754,0,0,-89124.15141,0,1.803697518,30.00935112,-89124.15141,0,5913.650946,0.569806669,95038.98809,95038.98809,1.21E-11,6534.2902,0.672376367,0.635626998,0,92054.93902,12447.94115,104502.8802,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041134923,1.008226985,1.041134923,0.994679323,0.635626998,0.94534405,1,1,1.673726164,1,17.5688358,9.4,1,17.59121234,9.4,0.298417936,30.00935112,10.23318943,0.005019724,-999,19.2517463,8.499163068,4.076638731,20.85192032,10.23332557,0.005019724,20.85192032,8.499276144,4.076638731,21.42172699,10.23332557,0.005019724,21.42170969,8.499276144,21.42172699,10.23318943,0.005019724,-999,8.499163068,30.00935112,10.23318943,0.005019724,29.3,8.499163068,30.00935112,10.23318943,0.005019724,-999,8.499163068,21.42172699,10.23318943,0.005019724,-999,8.499163068,30.00935112,10.23318943,0.005019724,-999,8.499163068,21.42172699,10.23318943,0.005019724,-999,8.499163068
 01/13  08:00:00,9.4,7.016666667,8.188808089,0.006192633,85.41666667,46849.4394,36847.09704,8369.653644,30001.5,20000,8369.653644,92066.19008,13.09442786,10.87556118,23.42354852,3.956756387,0.281277593,31.01184768,0.208587568,1,0,0,0,0,0,1,0,0,0,0,0,-19.71872241,30.01184768,12449.66726,89137.95313,7.159866283,1.13522425,30.01223827,92066.19008,-2919.150062,0,0,-89147.03101,0,0.263215847,30.01223827,-89148.99652,0,5914.731821,0.569879764,95058.13596,95058.13596,0,6535.433475,0.672491363,0.635747906,0,92066.19008,12450.1653,104516.3554,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041191654,1.008238331,1.041191654,0.994672045,0.635747906,0.945362186,1,1,1.673930729,1,17.57453873,9.4,1,17.59692318,9.4,0.298417936,30.01184768,10.23383414,0.005019724,-999,19.25683898,8.499698533,4.082442751,20.85307097,10.23388318,0.005019724,20.85307097,8.499739265,4.082442751,21.42295074,10.23388318,0.005019724,21.4229401,8.499739265,21.42295074,10.23383414,0.005019724,-999,8.499698533,30.01223827,10.23383414,0.005019724,29.3,8.499698533,30.01184768,10.23383414,0.005019724,-999,8.499698533,21.42295074,10.23383414,0.005019724,-999,8.499698533,30.01184768,10.23383414,0.005019724,-999,8.499698533,21.42295074,10.23383414,0.005019724,-999,8.499698533
 01/13  09:00:00,9.4,6.041666667,7.679127411,0.005750201,79.41666667,46824.54342,36822.20231,8364.674573,30001.5,20000,8364.674573,92011.4203,13.08613012,10.8686695,23.41110115,3.956756387,0.281488946,30.99969489,0.20858116,1,0,0,0,0,0,1,0,0,0,0,0,-19.71851105,29.99969489,12452.86903,89177.0574,7.161165591,1.135318728,30.00465313,92011.4203,-2783.394097,0,0,-89233.47604,0,-5.021925149,30.00465313,-89258.38176,0,5915.340422,0.56992092,95097.35381,95097.35381,0,6537.83495,0.672736982,0.636006165,0,92011.4203,12453.17537,104464.5957,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636006165,0.945400925,1,1,1.672934915,1,17.57425726,9.4,1,17.59662675,9.4,0.298417936,29.99969489,10.23419711,0.005019724,-999,19.28127928,8.5,4.090563522,20.83742061,10.23419711,0.005019724,20.83742061,8.5,4.090563522,21.40734153,10.23419711,0.005019724,21.40734153,8.5,21.40734153,10.23419711,0.005019724,-999,8.5,30.00465313,10.23419711,0.005019724,29.3,8.5,29.99969489,10.23419711,0.005019724,-999,8.5,21.40734153,10.23419711,0.005019724,-999,8.5,29.99969489,10.23419711,0.005019724,-999,8.5,21.40734153,10.23419711,0.005019724,-999,8.5
 01/13  10:00:00,9.108333333,6.7,7.860870866,0.006021307,84.83333333,46776.31741,36773.97871,8355.029612,30001.5,20000,8355.029612,91905.32574,13.07005472,10.85531809,23.38698936,3.956756387,0.281898841,30.97615577,0.208568703,1,0,0,0,0,0,1,0,0,0,0,0,-19.71810116,29.97615577,12336.20661,89190.54095,7.2302872,1.134200667,29.98409439,91905.32574,-2640.642603,0,0,-89272.75225,0,-8.022829519,29.98409439,-89312.52525,0,5915.340422,0.56992092,95105.69593,95105.69593,0,6373.85569,0.67279004,0.636061957,0,91905.32574,12289.19611,104194.5218,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636061957,0.945409294,1,1,1.671005922,1,17.5662573,9.108333333,1,17.58859008,9.108333333,0.290910225,29.97615577,10.23419711,0.005019724,-999,19.31521879,8.5,4.096362415,20.81307776,10.23419711,0.005019724,20.81307776,8.5,4.096362415,21.38299868,10.23419711,0.005019724,21.38299868,8.5,21.38299868,10.23419711,0.005019724,-999,8.5,29.98409439,10.23419711,0.005019724,29.3,8.5,29.97615577,10.23419711,0.005019724,-999,8.5,21.38299868,10.23419711,0.005019724,-999,8.5,29.97615577,10.23419711,0.005019724,-999,8.5,21.38299868,10.23419711,0.005019724,-999,8.5
 01/13  11:00:00,10.18333333,8.191666667,9.097661686,0.006667868,87.25,46706.8297,36704.49448,8341.132418,30001.5,20000,8341.132418,91752.4566,13.04688686,10.83607606,23.35224724,3.956756387,0.282490777,30.94224465,0.20855063,1,0,0,0,0,0,1,0,0,0,0,0,-19.71750922,29.94224465,12668.76165,89253.78906,7.04983968,1.138014757,29.95586876,91752.4566,-2346.019479,0,0,-89421.8383,0,-13.67578446,29.95586876,-89489.62831,0,5915.340422,0.56992092,95195.7709,95195.7709,2.43E-11,6941.685703,0.673362857,0.636664374,0,91752.4566,12857.02613,104609.4827,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636664374,0.945499656,1,1,1.668226484,1,17.5485511,10.18333333,1,17.57082807,10.18333333,0.316549566,29.94224465,10.23419711,0.005019724,-999,19.35287709,8.5,4.096362415,20.77048825,10.23419711,0.005019724,20.77048825,8.5,4.096362415,21.34040917,10.23419711,0.005019724,21.34040917,8.5,21.34040917,10.23419711,0.005019724,-999,8.5,29.95586876,10.23419711,0.005019724,29.3,8.5,29.94224465,10.23419711,0.005019724,-999,8.5,21.34040917,10.23419711,0.005019724,-999,8.5,29.94224465,10.23419711,0.005019724,-999,8.5,21.34040917,10.23419711,0.005019724,-999,8.5
 01/13  12:00:00,11.45,7.908333333,9.558918247,0.006562177,79,46515.6831,36513.35743,8302.904053,30001.5,20000,8302.904053,91331.94458,12.98312896,10.78312201,23.25667872,3.956756387,0.284126262,30.84899349,0.208500248,1,0,0,0,0,0,1,0,0,0,0,0,-19.71587374,29.84899349,13418.39608,89367.08225,6.660273747,1.146791093,29.88245108,91331.94458,-1643.793252,0,0,-89721.77378,0,-32.98818534,29.88245108,-89885.25587,0,5915.340422,0.56992092,95289.85025,95289.85025,0,7549.961669,0.673961072,0.637293571,0,91331.94458,13465.30209,104797.2467,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637293571,0.945594036,1,1,1.660580811,1,17.49981554,11.45,1,17.52193891,11.45,0.343989827,29.84899349,10.23419711,0.005019724,-999,19.45685745,8.5,4.096362415,20.6681729,10.23419711,0.005019724,20.6681729,8.5,4.096362415,21.23809382,10.23419711,0.005019724,21.23809382,8.5,21.23809382,10.23419711,0.005019724,-999,8.5,29.88245108,10.23419711,0.005019724,29.3,8.5,29.84899349,10.23419711,0.005019724,-999,8.5,21.23809382,10.23419711,0.005019724,-999,8.5,29.84899349,10.23419711,0.005019724,-999,8.5,21.23809382,10.23419711,0.005019724,-999,8.5
 01/13  13:00:00,11.875,8.25,9.928639923,0.006726593,78.66666667,46279.02245,36276.70862,8255.573107,30001.5,20000,8255.573107,90811.30417,12.90413397,10.71751282,23.13835431,3.956756387,0.286165633,30.73360202,0.208436517,1,0,0,0,0,0,1,0,0,0,0,0,-19.71383437,29.73360202,13642.30225,89416.903,6.55444031,1.150080926,29.77508135,90811.30417,-1001.283718,0,0,-89850.00585,0,-39.7951387,29.77508135,-90047.15282,0,5915.340422,0.56992092,95334.82277,95334.82277,0,7750.345916,0.674246982,0.637594345,0,90811.30417,13665.68634,104476.9905,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637594345,0.945639152,1,1,1.651114621,1,17.4394139,11.875,1,17.46134604,11.875,0.352970532,29.73360202,10.23419711,0.005019724,-999,19.58637999,8.5,4.096362415,20.54844849,10.23419711,0.005019724,20.54844849,8.5,4.096362415,21.11836941,10.23419711,0.005019724,21.11836941,8.5,21.11836941,10.23419711,0.005019724,-999,8.5,29.77508135,10.23419711,0.005019724,29.3,8.5,29.73360202,10.23419711,0.005019724,-999,8.5,21.11836941,10.23419711,0.005019724,-999,8.5,29.73360202,10.23419711,0.005019724,-999,8.5,21.11836941,10.23419711,0.005019724,-999,8.5
 01/13  14:00:00,11.475,7.658333333,9.43196303,0.006440018,77.33333333,46070.52607,36068.22266,8213.874873,30001.5,20000,8213.874873,90352.62361,12.8344897,10.65966985,23.03411133,3.956756387,0.287975431,30.63200138,0.208379133,1,0,0,0,0,0,1,0,0,0,0,0,-19.71202457,29.63200138,13547.19675,89384.51048,6.598514744,1.149830874,29.66757817,90352.62361,-644.3140684,0,0,-89740.81371,0,-33.60369737,29.66757817,-89907.231,0,5915.340422,0.56992092,95286.89437,95286.89437,0,7561.36065,0.673942277,0.637273803,0,90352.62361,13476.70107,103829.3247,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637273803,0.94559107,1,1,1.642774975,1,17.38614255,11.475,1,17.40790753,11.475,0.344518104,29.63200138,10.23419711,0.005019724,-999,19.70119854,8.5,4.096362415,20.45146557,10.23419711,0.005019724,20.45146557,8.5,4.096362415,21.02138649,10.23419711,0.005019724,21.02138649,8.5,21.02138649,10.23419711,0.005019724,-999,8.5,29.66757817,10.23419711,0.005019724,29.3,8.5,29.63200138,10.23419711,0.005019724,-999,8.5,21.02138649,10.23419711,0.005019724,-999,8.5,29.63200138,10.23419711,0.005019724,-999,8.5,21.02138649,10.23419711,0.005019724,-999,8.5
 01/13  15:00:00,11.1,7.341666667,9.096863286,0.006289823,77.5,45991.47048,35989.17102,8198.064149,30001.5,20000,8198.064149,90178.70564,12.80807049,10.63772741,22.99458551,3.956756387,0.28866485,30.5934918,0.208357071,1,0,0,0,0,0,1,0,0,0,0,0,-19.71133515,29.5934918,13294.77416,89256.98614,6.713689228,1.147422029,29.6054034,90178.70564,-827.8377015,0,0,-89359.88248,0,-11.21365479,29.6054034,-89415.40541,0,5915.340422,0.56992092,95151.58963,95151.58963,0,7377.988261,0.673081917,0.636368891,0,90178.70564,13293.32868,103472.0343,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636368891,0.945455334,1,1,1.63961283,1,17.36593258,11.1,1,17.38763299,11.1,0.336593952,29.5934918,10.23419711,0.005019724,-999,19.74490659,8.5,4.096362415,20.4259921,10.23419711,0.005019724,20.4259921,8.5,4.096362415,20.99591302,10.23419711,0.005019724,20.99591302,8.5,20.99591302,10.23419711,0.005019724,-999,8.5,29.6054034,10.23419711,0.005019724,29.3,8.5,29.5934918,10.23419711,0.005019724,-999,8.5,20.99591302,10.23419711,0.005019724,-999,8.5,29.5934918,10.23419711,0.005019724,-999,8.5,20.99591302,10.23419711,0.005019724,-999,8.5
 01/13  16:00:00,10.45833333,7.45,8.87861818,0.006357745,81.75,46019.40653,36017.10567,8203.65122,30001.5,20000,8203.65122,90240.16342,12.8174073,10.64548209,23.00855284,3.956756387,0.288420961,30.60709883,0.208364892,1,0,0,0,0,0,1,0,0,0,0,0,-19.71157904,29.60709883,13069.71242,89164.97842,6.823177256,1.14486987,29.60738845,90240.16342,-1125.002069,0,0,-89101.86608,0,10.29920333,29.60738845,-89103.23765,0,5903.044764,0.569089022,95003.06569,95003.06569,2.43E-11,7071.548272,0.672214434,0.635456943,0,90240.16342,12974.59304,103214.7565,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040576763,1.008115353,1.040576763,0.994750956,0.635456943,0.945318541,1,1,1.640730244,1,17.37180916,10.45833333,1,17.39351874,10.45833333,0.323034849,29.60709883,10.22783941,0.005019724,-999,19.72944732,8.494719615,4.096362415,20.44822626,10.22783941,0.005019724,20.44822626,8.494719615,4.096362415,21.01731528,10.22783941,0.005019724,21.0177115,8.494719615,21.0174273,10.22783941,0.005019724,-999,8.494719615,29.60738845,10.22783941,0.005019724,29.3,8.494719615,29.60709883,10.22783941,0.005019724,-999,8.494719615,21.01731528,10.22783941,0.005019724,-999,8.494719615,29.60709883,10.22783941,0.005019724,-999,8.494719615,21.0174273,10.22783941,0.005019724,-999,8.494719615
 01/13  17:00:00,10,7.2,8.555801371,0.006255675,83,46285.1456,36282.83146,8256.797706,30001.5,20000,8256.797706,90824.77476,12.90617398,10.71920715,23.14141573,3.956756387,0.286113872,30.73659202,0.208438072,1,0,0,0,0,0,1,0,0,0,0,0,-19.71388613,29.73659202,12674.68488,88599.81754,6.990307698,1.139766511,29.73659202,90824.77476,-2179.018061,0,0,-88579.72667,0,64.61123471,29.73659202,-88579.72667,0,5845.191038,0.565171509,94431.5026,94431.5026,0,6824.475226,0.668940853,0.632017105,0,90824.77476,12669.66626,103494.441,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.03752096,1.007504192,1.03752096,0.995143319,0.632017105,0.944802566,1,1,1.651359541,1,17.42262141,10,1,17.44430348,10,0.313349775,29.73659202,10.19780389,0.005019724,-999,19.59423202,8.469773655,4.104476305,20.60600386,10.19780389,0.005019724,20.60600386,8.469773655,4.104476305,21.17117537,10.19780389,0.005019724,21.17144885,8.469773655,21.17181214,10.19780389,0.005019724,-999,8.469773655,29.73659202,10.19780389,0.005019724,29.3,8.469773655,29.73659202,10.19780389,0.005019724,-999,8.469773655,21.17117537,10.19780389,0.005019724,-999,8.469773655,29.73659202,10.19780389,0.005019724,-999,8.469773655,21.17181214,10.19780389,0.005019724,-999,8.469773655
 01/13  18:00:00,10,7.55,8.707810075,0.006386307,84.75,46549.77739,36547.45002,8309.722741,30001.5,20000,8309.722741,91406.95015,12.99450521,10.79257054,23.27372501,3.956756387,0.283833531,30.86562198,0.20850933,1,0,0,0,0,0,1,0,0,0,0,0,-19.71616647,29.86562198,12724.17386,88880.34302,6.985161817,1.139296192,29.86562198,91406.95015,-2460.841564,0,0,-88920.55131,0,28.2584479,29.86562198,-88920.55131,0,5885.822545,0.567923782,94809.16037,94809.16037,0,6847.41462,0.671089282,0.634274095,0,91406.95015,12733.23717,104140.1873,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039670687,1.007934137,1.039670687,0.994867235,0.634274095,0.945141114,1,1,1.661944548,1,17.48947438,10,1,17.51131954,10,0.313349775,29.86562198,10.21893358,0.005019724,-999,19.45725653,8.48732289,4.110270147,20.71747121,10.21893358,0.005019724,20.71747121,8.48732289,4.110270147,21.28539499,10.21893358,0.005019724,21.28498098,8.48732289,21.28566389,10.21893358,0.005019724,-999,8.48732289,29.86562198,10.21893358,0.005019724,29.3,8.48732289,29.86562198,10.21893358,0.005019724,-999,8.48732289,21.28539499,10.21893358,0.005019724,-999,8.48732289,29.86562198,10.21893358,0.005019724,-999,8.48732289,21.28566389,10.21893358,0.005019724,-999,8.48732289
 01/13  19:00:00,10,8.091666667,8.966345675,0.006614775,87.75,46651.73052,36649.39805,8330.112857,30001.5,20000,8330.112857,91631.24143,13.02851344,10.82081604,23.32469903,3.956756387,0.282960872,30.91535854,0.208536232,1,0,0,0,0,0,1,0,0,0,0,0,-19.71703913,29.91535854,12756.23721,89041.27083,6.980215108,1.139251755,29.91535854,91631.24143,-2566.749247,0,0,-89053.49212,0,11.93029047,29.91535854,-89053.49212,0,5902.77705,0.56907116,94957.4583,94957.4583,0,6856.378419,0.671926163,0.635153699,0,91631.24143,12759.15547,104390.3969,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040563627,1.008112725,1.040563627,0.994752626,0.635153699,0.945273055,1,1,1.666022571,1,17.51722777,10,1,17.53917454,10,0.313349775,29.91535854,10.22771029,0.005019724,-999,19.40172421,8.494612377,4.110270147,20.76076021,10.22771029,0.005019724,20.76076021,8.494612377,4.110270147,21.32983137,10.22771029,0.005019724,21.32969629,8.494612377,21.32994601,10.22771029,0.005019724,-999,8.494612377,29.91535854,10.22771029,0.005019724,29.3,8.494612377,29.91535854,10.22771029,0.005019724,-999,8.494612377,21.32983137,10.22771029,0.005019724,-999,8.494612377,29.91535854,10.22771029,0.005019724,-999,8.494612377,21.32994601,10.22771029,0.005019724,-999,8.494612377
 01/13  20:00:00,9.65,8.008333333,8.783874474,0.006596192,89.58333333,46705.25528,36702.92013,8340.817541,30001.5,20000,8340.817541,91748.99295,13.04636251,10.83564056,23.35146007,3.956756387,0.282504041,30.94147566,0.208550235,1,0,0,0,0,0,1,0,0,0,0,0,-19.71749596,29.94147566,12632.52502,89076.96223,7.05178053,1.137712759,29.94147566,91748.99295,-2665.54354,0,0,-89075.23608,0,8.270359255,29.94147566,-89075.23608,0,5906.43979,0.569318941,94982.51887,94982.51887,1.21E-11,6671.720892,0.672062535,0.635297058,0,91748.99295,12578.16068,104327.1536,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040756187,1.008151237,1.040756187,0.994727917,0.635297058,0.945294559,1,1,1.668163508,1,17.53125235,9.65,1,17.55324656,9.65,0.304844511,29.94147566,10.22960297,0.005019724,-999,19.37264072,8.496184342,4.110270147,20.78615545,10.22960297,0.005019724,20.78615545,8.496184342,4.110270147,21.35547439,10.22960297,0.005019724,21.35546409,8.496184342,21.35555565,10.22960297,0.005019724,-999,8.496184342,29.94147566,10.22960297,0.005019724,29.3,8.496184342,29.94147566,10.22960297,0.005019724,-999,8.496184342,21.35547439,10.22960297,0.005019724,-999,8.496184342,29.94147566,10.22960297,0.005019724,-999,8.496184342,21.35555565,10.22960297,0.005019724,-999,8.496184342
 01/13  21:00:00,9.108333333,7.8,8.437203463,0.006508701,91.75,46760.41034,36758.07244,8351.848278,30001.5,20000,8351.848278,91870.33106,13.06475167,10.85091365,23.37903622,3.956756387,0.282034212,30.96839229,0.208564578,1,0,0,0,0,0,1,0,0,0,0,0,-19.71796579,29.96839229,12316.21208,89047.37833,7.230411421,1.134096022,29.96839229,91870.33106,-2825.754231,0,0,-89032.92766,0,11.09212371,29.96839229,-89032.92766,0,5903.21283,0.569100642,94937.28876,94937.28876,0,6364.168017,0.671795074,0.6350159,0,91870.33106,12267.38085,104137.7119,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040586545,1.008117309,1.040586545,0.994749685,0.6350159,0.945252385,1,1,1.670369656,1,17.54942065,9.108333333,1,17.57144091,9.108333333,0.290910225,29.96839229,10.22793556,0.005019724,-999,19.35373769,8.494799471,4.118377006,20.81594013,10.22793556,0.005019724,20.81594013,8.494799471,4.118377006,21.38504077,10.22793556,0.005019724,21.3851135,8.494799471,21.38515147,10.22793556,0.005019724,-999,8.494799471,29.96839229,10.22793556,0.005019724,29.3,8.494799471,29.96839229,10.22793556,0.005019724,-999,8.494799471,21.38504077,10.22793556,0.005019724,-999,8.494799471,29.96839229,10.22793556,0.005019724,-999,8.494799471,21.38515147,10.22793556,0.005019724,-999,8.494799471
 01/13  22:00:00,8.55,7.158333333,7.85285473,0.006229436,91.25,46847.8265,36845.48423,8369.331073,30001.5,20000,8369.331073,92062.64181,13.09388986,10.87511434,23.42274211,3.956756387,0.2812914,31.01106084,0.208587142,1,0,0,0,0,0,1,0,0,0,0,0,-19.7187086,30.01106084,12000.13293,88977.59245,7.415201062,1.130399847,30.01106084,92062.64181,-3074.309324,0,0,-88971.24489,0,16.95767734,30.01106084,-88971.24489,0,5896.982483,0.56867912,94869.96432,94869.96432,0,6046.105678,0.671405912,0.634606844,0,92062.64181,11943.08816,104005.73,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040258827,1.008051765,1.040258827,0.994791741,0.634606844,0.945191027,1,1,1.673866215,1,17.57423736,8.55,1,17.59631237,8.55,0.276538323,30.01106084,10.22471442,0.005019724,-999,19.31424509,8.492124157,4.124165876,20.86221766,10.22471442,0.005019724,20.86221766,8.492124157,4.124165876,21.43089678,10.22471442,0.005019724,21.43092973,8.492124157,21.43106428,10.22471442,0.005019724,-999,8.492124157,30.01106084,10.22471442,0.005019724,29.3,8.492124157,30.01106084,10.22471442,0.005019724,-999,8.492124157,21.43089678,10.22471442,0.005019724,-999,8.492124157,30.01106084,10.22471442,0.005019724,-999,8.492124157,21.43106428,10.22471442,0.005019724,-999,8.492124157
 01/13  23:00:00,8.008333333,6.35,7.179466085,0.005879914,89.41666667,46942.23146,36939.88446,8388.211592,30001.5,20000,8388.211592,92270.32751,13.12534838,10.90124218,23.46994223,3.956756387,0.28049156,31.05715096,0.208611292,1,0,0,0,0,0,1,0,0,0,0,0,-19.71950844,30.05715096,11687.70675,88984.43751,7.613850539,1.126711444,30.05715096,92270.32751,-3266.996284,0,0,-88989.29234,0,14.50928556,30.05715096,-88989.29234,0,5899.836937,0.568872254,94890.59677,94890.59677,1.46E-11,5742.278381,0.671519227,0.634725945,0,92270.32751,11642.11532,103912.4428,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040409017,1.008081803,1.040409017,0.994772466,0.634725945,0.945208892,1,1,1.677642318,1,17.59858608,8.008333333,1,17.62074012,8.008333333,0.262595433,30.05715096,10.22619063,0.005019724,-999,19.26322185,8.493350224,4.124165876,20.90763906,10.22619063,0.005019724,20.90763906,8.493350224,4.124165876,21.47651132,10.22619063,0.005019724,21.4764473,8.493350224,21.47665282,10.22619063,0.005019724,-999,8.493350224,30.05715096,10.22619063,0.005019724,29.3,8.493350224,30.05715096,10.22619063,0.005019724,-999,8.493350224,21.47651132,10.22619063,0.005019724,-999,8.493350224,30.05715096,10.22619063,0.005019724,-999,8.493350224,21.47665282,10.22619063,0.005019724,-999,8.493350224
 01/13  24:00:00,8.091666667,6.45,7.273505743,0.005924798,89.58333333,46982.15735,36979.80836,8396.196571,30001.5,20000,8396.196571,92358.16228,13.13865008,10.91228989,23.48990418,3.956756387,0.280154008,31.07664657,0.20862144,1,0,0,0,0,0,1,0,0,0,0,0,-19.71984599,30.07664657,11659.80293,89107.88504,7.642720822,1.126243265,30.07834445,92358.16228,-3208.295073,0,0,-89150.61193,0,0.645508062,30.07834445,-89159.21899,0,5913.113256,0.569770279,95046.31325,95046.31325,2.67E-11,5797.315257,0.672426342,0.63567955,0,92358.16228,11710.42851,104068.5908,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041106596,1.008221319,1.041106596,0.994682959,0.63567955,0.945351932,1,1,1.679239314,1,17.61011421,8.091666667,1,17.63231585,8.091666667,0.264740493,30.07664657,10.23304715,0.005019724,-999,19.24168204,8.499044896,4.124165876,20.91826111,10.23304715,0.005019724,20.91826111,8.499044896,4.124165876,21.48803139,10.23304715,0.005019724,21.48787942,8.499044896,21.48805171,10.23304715,0.005019724,-999,8.499044896,30.07834445,10.23304715,0.005019724,29.3,8.499044896,30.07664657,10.23304715,0.005019724,-999,8.499044896,21.48803139,10.23304715,0.005019724,-999,8.499044896,30.07664657,10.23304715,0.005019724,-999,8.499044896,21.48805171,10.23304715,0.005019724,-999,8.499044896
 01/14  01:00:00,8.008333333,6.7,7.363569408,0.006034092,91.75,46962.91144,36960.56341,8392.347485,30001.5,20000,8392.347485,92315.82234,13.1322385,10.90696476,23.48028171,3.956756387,0.280316622,31.06724846,0.208616557,1,0,0,0,0,0,1,0,0,0,0,0,-19.71968338,30.06724846,11712.68503,89133.12422,7.610321239,1.126872004,30.06976289,92315.82234,-3164.335375,0,0,-89153.70745,0,-2.574072495,30.06976289,-89166.44709,0,5915.340422,0.56992092,95042.95004,95042.95004,1.21E-11,5750.068412,0.672390936,0.635642316,0,92315.82234,11665.40883,103981.2312,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635642316,0.945346347,1,1,1.678469497,1,17.60544038,8.008333333,1,17.62762808,8.008333333,0.262595433,30.06724846,10.23419711,0.005019724,-999,19.25205976,8.5,4.124165876,20.91021578,10.23419711,0.005019724,20.91021578,8.5,4.124165876,21.4801367,10.23419711,0.005019724,21.4801367,8.5,21.4801367,10.23419711,0.005019724,-999,8.5,30.06976289,10.23419711,0.005019724,29.3,8.5,30.06724846,10.23419711,0.005019724,-999,8.5,21.4801367,10.23419711,0.005019724,-999,8.5,30.06724846,10.23419711,0.005019724,-999,8.5,21.4801367,10.23419711,0.005019724,-999,8.5
 01/14  02:00:00,8.441666667,7.341666667,7.887094945,0.006303379,93,46958.04415,36955.69636,8391.374051,30001.5,20000,8391.374051,92305.11456,13.13061693,10.90561797,23.47784818,3.956756387,0.28035777,31.06487177,0.208615321,1,0,0,0,0,0,1,0,0,0,0,0,-19.71964223,30.06487177,11806.78766,89135.87674,7.551231491,1.127905051,30.06616531,92305.11456,-3153.713597,0,0,-89152.90851,0,-1.324375807,30.06616531,-89159.46302,0,5915.340422,0.56992092,95054.823,95054.823,0,5994.989342,0.67246646,0.635721721,0,92305.11456,11910.32976,104215.4443,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635721721,0.945358258,1,1,1.67827481,1,17.60420071,8.441666667,1,17.62638455,8.441666667,0.273749745,30.06487177,10.23419711,0.005019724,-999,19.25468544,8.5,4.124165876,20.90669518,10.23419711,0.005019724,20.90669518,8.5,4.124165876,21.4766161,10.23419711,0.005019724,21.4766161,8.5,21.4766161,10.23419711,0.005019724,-999,8.5,30.06616531,10.23419711,0.005019724,29.3,8.5,30.06487177,10.23419711,0.005019724,-999,8.5,21.4766161,10.23419711,0.005019724,-999,8.5,30.06487177,10.23419711,0.005019724,-999,8.5,21.4766161,10.23419711,0.005019724,-999,8.5
 01/14  03:00:00,8.258333333,7.158333333,7.707449884,0.006224636,93,46952.32827,36949.98077,8390.230903,30001.5,20000,8390.230903,92292.53994,13.12871263,10.90403635,23.47499038,3.956756387,0.280406096,31.06208074,0.208613868,1,0,0,0,0,0,1,0,0,0,0,0,-19.7195939,30.06208074,11908.57907,89119.1181,7.485263086,1.129034236,30.06284216,92292.53994,-3174.575386,0,0,-89117.10054,0,0.338293288,30.06284216,-89120.95756,0,5914.20282,0.569843989,95024.19879,95024.19879,0,5889.991768,0.672278813,0.635524434,0,92292.53994,11804.19459,104096.7345,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041163884,1.008232777,1.041163884,0.994675608,0.635524434,0.945328665,1,1,1.678046181,1,17.60262895,8.258333333,1,17.62480707,8.258333333,0.269030613,30.06208074,10.23351853,0.005019724,-999,19.25776885,8.499436403,4.124165876,20.90632968,10.23361023,0.005019724,20.90632968,8.499512562,4.124165876,21.47617367,10.23361023,0.005019724,21.47620999,8.499512562,21.47617367,10.23351853,0.005019724,-999,8.499436403,30.06284216,10.23351853,0.005019724,29.3,8.499436403,30.06208074,10.23351853,0.005019724,-999,8.499436403,21.47617367,10.23351853,0.005019724,-999,8.499436403,30.06208074,10.23351853,0.005019724,-999,8.499436403,21.47617367,10.23351853,0.005019724,-999,8.499436403
 01/14  04:00:00,8.091666667,6.991666667,7.544286045,0.006149256,93,46965.51704,36963.16889,8392.868593,30001.5,20000,8392.868593,92321.55452,13.13310656,10.90768572,23.48158444,3.956756387,0.2802946,31.0685208,0.208617219,1,0,0,0,0,0,1,0,0,0,0,0,-19.7197054,30.0685208,11662.42576,89110.85781,7.641225017,1.126327401,30.06866593,92321.55452,-3199.611476,0,0,-89120.94539,0,1.390478025,30.06866593,-89121.68189,0,5913.840241,0.569819467,95033.77871,95033.77871,0,5796.594978,0.672342036,0.635590905,0,92321.55452,11710.43522,104031.9897,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041144845,1.008228969,1.041144845,0.994678051,0.635590905,0.945338636,1,1,1.678573719,1,17.61038844,8.091666667,1,17.63256448,8.091666667,0.264740493,30.0685208,10.23337566,0.005019724,-999,19.26161008,8.499317741,4.132265834,20.91167926,10.23342309,0.005019724,20.91167926,8.499357135,4.132265834,21.48149873,10.23342309,0.005019724,21.48146241,8.499357135,21.48150705,10.23337566,0.005019724,-999,8.499317741,30.06866593,10.23337566,0.005019724,29.3,8.499317741,30.0685208,10.23337566,0.005019724,-999,8.499317741,21.48149873,10.23337566,0.005019724,-999,8.499317741,30.0685208,10.23337566,0.005019724,-999,8.499317741,21.48150705,10.23337566,0.005019724,-999,8.499317741
 01/14  05:00:00,8.65,7.55,8.091495301,0.006386723,93,46953.90026,36951.55268,8390.545294,30001.5,20000,8390.545294,92295.99823,13.12923635,10.90447132,23.47577634,3.956756387,0.280392808,31.06284835,0.208614267,1,0,0,0,0,0,1,0,0,0,0,0,-19.71960719,30.06284835,11971.68798,89144.57524,7.446764226,1.129699259,30.06530938,92295.99823,-3127.341898,0,0,-89171.41235,0,-2.523266046,30.06530938,-89183.88813,0,5915.340422,0.56992092,95061.20914,95061.20914,0,6112.796645,0.672507081,0.635764432,0,92295.99823,12028.13707,104324.1353,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635764432,0.945364665,1,1,1.678109059,1,17.61075662,8.65,1,17.63291517,8.65,0.279112395,30.06284835,10.23419711,0.005019724,-999,19.2757082,8.5,4.138049685,20.90405647,10.23419711,0.005019724,20.90405647,8.5,4.138049685,21.47397739,10.23419711,0.005019724,21.47397739,8.5,21.47397739,10.23419711,0.005019724,-999,8.5,30.06530938,10.23419711,0.005019724,29.3,8.5,30.06284835,10.23419711,0.005019724,-999,8.5,21.47397739,10.23419711,0.005019724,-999,8.5,30.06284835,10.23419711,0.005019724,-999,8.5,21.47397739,10.23419711,0.005019724,-999,8.5
 01/14  06:00:00,8.258333333,7.799999257,8.027903743,0.0064915,97.08333333,46941.41053,36939.06358,8388.047411,30001.5,20000,8388.047411,92268.52152,13.12507518,10.90101527,23.46953179,3.956756387,0.280498425,31.05674978,0.20861109,1,0,0,0,0,0,1,0,0,0,0,0,-19.71950157,30.05674978,11909.72048,89128.52485,7.485321012,1.129076842,30.05824349,92268.52152,-3133.000748,0,0,-89136.05727,0,-1.159000775,30.05824349,-89143.62527,0,5914.931329,0.569893255,95035.77221,95035.77221,1.21E-11,5890.604674,0.672347851,0.635597017,0,92268.52152,11805.536,104074.0575,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041202122,1.008240424,1.041202122,0.994670702,0.635597017,0.945339553,1,1,1.677609482,1,17.60753215,8.258333333,1,17.62968063,8.258333333,0.269030613,30.05674978,10.2339531,0.005019724,-999,19.28245447,8.499797331,4.138049685,20.90021985,10.23398607,0.005019724,20.90021985,8.499824716,4.138049685,21.47011311,10.23398607,0.005019724,21.47014077,8.499824716,21.47011311,10.2339531,0.005019724,-999,8.499797331,30.05824349,10.2339531,0.005019724,29.3,8.499797331,30.05674978,10.2339531,0.005019724,-999,8.499797331,21.47011311,10.2339531,0.005019724,-999,8.499797331,30.05674978,10.2339531,0.005019724,-999,8.499797331,21.47011311,10.2339531,0.005019724,-999,8.499797331
 01/14  07:00:00,7.45,7.449995264,7.449995264,0.006324734,100,46956.94832,36954.60059,8391.154892,30001.5,20000,8391.154892,92302.70381,13.13025183,10.90531473,23.4773003,3.956756387,0.280367039,31.06433671,0.208615042,1,0,0,0,0,0,1,0,0,0,0,0,-19.71963296,30.06433671,11401.67259,89091.94437,7.814500806,1.123536189,30.06433671,92302.70381,-3213.028703,0,0,-89085.63023,0,3.913374421,30.06433671,-89085.63023,0,5911.344059,0.569650654,94998.72247,94998.72247,0,5433.219483,0.672134738,0.635372964,0,92302.70381,11344.56354,103647.2674,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04101381,1.008202762,1.04101381,0.994694862,0.635372964,0.945305945,1,1,1.678230978,1,17.61555649,7.45,1,17.6377012,7.45,0.24822353,30.06433671,10.23195331,0.005019724,-999,19.28501967,8.498136409,4.146142561,20.90972075,10.23213515,0.005019724,20.90972075,8.498287436,4.146142561,21.4793714,10.23213515,0.005019724,21.47940646,8.498287436,21.4793873,10.23195331,0.005019724,-999,8.498136409,30.06433671,10.23195331,0.005019724,29.3,8.498136409,30.06433671,10.23195331,0.005019724,-999,8.498136409,21.4793714,10.23195331,0.005019724,-999,8.498136409,30.06433671,10.23195331,0.005019724,-999,8.498136409,21.4793873,10.23195331,0.005019724,-999,8.498136409
 01/14  08:00:00,7.2,6.908333333,7.068466506,0.006103602,98.25,46969.92593,36967.57755,8393.750349,30001.5,20000,8393.750349,92331.25384,13.13457533,10.90890561,23.48378878,3.956756387,0.280257354,31.07067374,0.208618337,1,0,0,0,0,0,1,0,0,0,0,0,-19.71974265,30.07067374,11206.55642,89123.13771,7.95276728,1.121367119,30.07287339,92331.25384,-3171.354789,0,0,-89161.05194,0,-0.101290237,30.07287339,-89172.20997,0,5913.315326,0.569783967,95052.44435,95052.44435,0,5294.987982,0.672464064,0.635719213,0,92331.25384,11208.30331,103539.5571,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041117289,1.008223458,1.041117289,0.994681586,0.635719213,0.945357882,1,1,1.67875007,1,17.62223507,7.2,1,17.64438175,7.2,0.24178835,30.07067374,10.23305722,0.005019724,-999,19.28583444,8.499053263,4.151921566,20.91179151,10.23315225,0.005019724,20.91179151,8.499132189,4.151921566,21.48157548,10.23315225,0.005019724,21.48151275,8.499132189,21.48158321,10.23305722,0.005019724,-999,8.499053263,30.07287339,10.23305722,0.005019724,29.3,8.499053263,30.07067374,10.23305722,0.005019724,-999,8.499053263,21.48157548,10.23305722,0.005019724,-999,8.499053263,30.07067374,10.23305722,0.005019724,-999,8.499053263,21.48158321,10.23305722,0.005019724,-999,8.499053263
 01/14  09:00:00,6.908333333,6.699999291,6.815098463,0.006012008,98.75,46912.98316,36910.63763,8382.362078,30001.5,20000,8382.362078,92205.98286,13.11560305,10.89314821,23.45531881,3.956756387,0.280739089,31.04287025,0.208603835,1,0,0,0,0,0,1,0,0,0,0,0,-19.71926091,30.04287025,11158.82795,89202.29035,7.993923655,1.120980619,30.05352014,92205.98286,-2897.141081,0,0,-89320.57352,0,-10.89210364,30.05352014,-89374.37244,0,5915.340422,0.56992092,95125.37637,95125.37637,0,5228.705572,0.672915207,0.636193579,0,92205.98286,11144.04599,103350.0289,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636193579,0.945429037,1,1,1.676472416,1,17.60792586,6.908333333,1,17.63002924,6.908333333,0.238599931,30.04287025,10.23419711,0.005019724,-999,19.31663239,8.5,4.151921566,20.8778961,10.23419711,0.005019724,20.8778961,8.5,4.151921566,21.44781702,10.23419711,0.005019724,21.44781702,8.5,21.44781702,10.23419711,0.005019724,-999,8.5,30.05352014,10.23419711,0.005019724,29.3,8.5,30.04287025,10.23419711,0.005019724,-999,8.5,21.44781702,10.23419711,0.005019724,-999,8.5,30.04287025,10.23419711,0.005019724,-999,8.5,21.44781702,10.23419711,0.005019724,-999,8.5
 01/14  10:00:00,6.991666667,6.991663208,6.991663208,0.006124662,100,46776.32775,36773.98905,8355.031681,30001.5,20000,8355.031681,91905.34849,13.07005629,10.8553194,23.38699453,3.956756387,0.281899235,30.97616293,0.208568661,1,0,0,0,0,0,1,0,0,0,0,0,-19.71810077,29.97616293,11148.88935,89307.86824,8.010484417,1.121217773,30.00129845,91905.34849,-2338.950691,0,0,-89593.40793,0,-25.41004572,30.00129845,-89718.89177,0,5915.340422,0.56992092,95247.86099,95247.86099,0,5249.95313,0.673694095,0.637012749,0,91905.34849,11165.29355,103070.642,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637012749,0.945551912,1,1,1.671006336,1,17.57307338,6.991666667,1,17.59506679,6.991666667,0.239292112,29.97616293,10.23419711,0.005019724,-999,19.39076343,8.5,4.151921566,20.79938784,10.23419711,0.005019724,20.79938784,8.5,4.151921566,21.36930876,10.23419711,0.005019724,21.36930876,8.5,21.36930876,10.23419711,0.005019724,-999,8.5,30.00129845,10.23419711,0.005019724,29.3,8.5,29.97616293,10.23419711,0.005019724,-999,8.5,21.36930876,10.23419711,0.005019724,-999,8.5,29.97616293,10.23419711,0.005019724,-999,8.5,21.36930876,10.23419711,0.005019724,-999,8.5
 01/14  11:00:00,7.55,7.2,7.371616631,0.006215039,97.66666667,46554.62986,36552.30224,8310.69321,30001.5,20000,8310.69321,91417.62531,12.99612309,10.79391427,23.27615112,3.956756387,0.283792191,30.86799004,0.208510592,1,0,0,0,0,0,1,0,0,0,0,0,-19.71620781,29.86799004,11362.57376,89358.55086,7.864855037,1.124187524,29.90464141,91417.62531,-1718.864861,0,0,-89735.04606,0,-36.46553025,29.90464141,-89915.07203,0,5915.340422,0.56992092,95269.9734,95269.9734,0,5503.516972,0.673834698,0.637160636,0,91417.62531,11418.85739,102836.4827,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637160636,0.945574095,1,1,1.662138642,1,17.51648379,7.55,1,17.5382984,7.55,0.250797602,29.86799004,10.23419711,0.005019724,-999,19.51161994,8.5,4.151921566,20.6890845,10.23419711,0.005019724,20.6890845,8.5,4.151921566,21.25900542,10.23419711,0.005019724,21.25900542,8.5,21.25900542,10.23419711,0.005019724,-999,8.5,29.90464141,10.23419711,0.005019724,29.3,8.5,29.86799004,10.23419711,0.005019724,-999,8.5,21.25900542,10.23419711,0.005019724,-999,8.5,29.86799004,10.23419711,0.005019724,-999,8.5,21.25900542,10.23419711,0.005019724,-999,8.5
 01/14  12:00:00,8.733333333,7.55,8.130413481,0.006380711,92.5,46373.5674,36371.24883,8274.481623,30001.5,20000,8274.481623,91019.29785,12.93570143,10.74373113,23.18562442,3.956756387,0.285348493,30.7796897,0.208462205,1,0,0,0,0,0,1,0,0,0,0,0,-19.71465151,29.7796897,11934.44036,89317.29305,7.487480517,1.131049633,29.80937403,91019.29785,-1435.961737,0,0,-89611.04334,0,-29.19907405,29.80937403,-89755.15186,0,5915.340422,0.56992092,95218.28331,95218.28331,0,6168.825892,0.673506023,0.636814935,0,91019.29785,12084.16631,103103.4642,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636814935,0.94552224,1,1,1.654896325,1,17.47022081,8.733333333,1,17.49188958,8.733333333,0.281257455,29.7796897,10.23419711,0.005019724,-999,19.6108865,8.5,4.151921566,20.60576431,10.23419711,0.005019724,20.60576431,8.5,4.151921566,21.17568523,10.23419711,0.005019724,21.17568523,8.5,21.17568523,10.23419711,0.005019724,-999,8.5,29.80937403,10.23419711,0.005019724,29.3,8.5,29.7796897,10.23419711,0.005019724,-999,8.5,21.17568523,10.23419711,0.005019724,-999,8.5,29.7796897,10.23419711,0.005019724,-999,8.5,21.17568523,10.23419711,0.005019724,-999,8.5
 01/14  13:00:00,10.39166667,7.158333333,8.713214713,0.00621508,80.66666667,46235.61219,36233.30052,8246.891271,30001.5,20000,8246.891271,90715.80398,12.88963791,10.70547313,23.11665026,3.956756387,0.286541316,30.71244307,0.208424677,1,0,0,0,0,0,1,0,0,0,0,0,-19.71345868,29.71244307,12831.87701,89380.51025,6.967933848,1.141344586,29.73981693,90715.80398,-1050.708555,0,0,-89693.52996,0,-26.45877199,29.73981693,-89824.1636,0,5915.340422,0.56992092,95324.75083,95324.75083,1.21E-11,7058.045749,0.674182942,0.637526985,0,90715.80398,12973.38617,103689.1902,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637526985,0.945629048,1,1,1.649378254,1,17.43054049,10.39166667,1,17.45211157,10.39166667,0.321468256,29.71244307,10.23419711,0.005019724,-999,19.67571042,8.5,4.143830581,20.52825994,10.23419711,0.005019724,20.52825994,8.5,4.143830581,21.09818086,10.23419711,0.005019724,21.09818086,8.5,21.09818086,10.23419711,0.005019724,-999,8.5,29.73981693,10.23419711,0.005019724,29.3,8.5,29.71244307,10.23419711,0.005019724,-999,8.5,21.09818086,10.23419711,0.005019724,-999,8.5,29.71244307,10.23419711,0.005019724,-999,8.5,21.09818086,10.23419711,0.005019724,-999,8.5
 01/14  14:00:00,10.80833333,6.991666667,8.773904428,0.006105523,76.91666667,46069.58733,36067.28397,8213.68713,30001.5,20000,8213.68713,90350.55843,12.8341771,10.65941023,23.03364198,3.956756387,0.287983321,30.63154277,0.208378899,1,0,0,0,0,0,1,0,0,0,0,0,-19.71201668,29.63154277,13200.36206,89286.68484,6.764121373,1.146068051,29.65528484,90350.55843,-889.1960066,0,0,-89480.18872,0,-22.54454465,29.65528484,-89591.55476,0,5915.340422,0.56992092,95149.1048,95149.1048,0,7242.778948,0.673066057,0.636352273,0,90350.55843,13158.11937,103508.6778,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636352273,0.945452841,1,1,1.642737426,1,17.38052601,10.80833333,1,17.40198331,10.80833333,0.330430723,29.63154277,10.23419711,0.005019724,-999,19.74824239,8.5,4.129951865,20.46428248,10.23419711,0.005019724,20.46428248,8.5,4.129951865,21.0342034,10.23419711,0.005019724,21.0342034,8.5,21.0342034,10.23419711,0.005019724,-999,8.5,29.65528484,10.23419711,0.005019724,29.3,8.5,29.63154277,10.23419711,0.005019724,-999,8.5,21.0342034,10.23419711,0.005019724,-999,8.5,29.63154277,10.23419711,0.005019724,-999,8.5,21.0342034,10.23419711,0.005019724,-999,8.5
 01/14  15:00:00,10.6,7.2,8.768225142,0.006192166,79,46159.84031,36157.53243,8231.737274,30001.5,20000,8231.737274,90549.11002,12.86433061,10.68445419,23.07876622,3.956756387,0.287198275,30.67551593,0.208403893,1,0,0,0,0,0,1,0,0,0,0,0,-19.71280173,29.67551593,13026.93485,89038.14989,6.834935539,1.143933575,29.67587086,90549.11002,-1457.594808,0,0,-89073.04227,0,19.05388131,29.67587086,-89074.76765,0,5894.474688,0.568509126,94965.80063,94965.80063,1.21E-11,7134.700408,0.672031475,0.635264557,0,90549.11002,13029.1751,103578.2851,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040125688,1.008025138,1.040125688,0.994808847,0.635264557,0.945289684,1,1,1.646347455,1,17.3939098,10.6,1,17.41544017,10.6,0.326028417,29.67551593,10.22340578,0.005019724,-999,19.6791311,8.491037274,4.116061051,20.51626316,10.22340578,0.005019724,20.51626316,8.491037274,4.116061051,21.08477229,10.22340578,0.005019724,21.08477229,8.491037274,21.08496218,10.22340578,0.005019724,-999,8.491037274,29.67587086,10.22340578,0.005019724,29.3,8.491037274,29.67551593,10.22340578,0.005019724,-999,8.491037274,21.08477229,10.22340578,0.005019724,-999,8.491037274,29.67551593,10.22340578,0.005019724,-999,8.491037274,21.08496218,10.22340578,0.005019724,-999,8.491037274
 01/14  16:00:00,10.89166667,7.55,9.093939046,0.006365066,79.58333333,46145.7524,36143.44522,8228.919762,30001.5,20000,8228.919762,90518.11738,12.85962485,10.68054582,23.07172261,3.956756387,0.287320553,30.66865082,0.208400017,1,0,0,0,0,0,1,0,0,0,0,0,-19.71267945,29.66865082,13159.72542,89258.84053,6.782898345,1.145362212,29.6777513,90518.11738,-1223.273225,0,0,-89297.93005,0,-5.952801436,29.6777513,-89341.39022,0,5911.739085,0.569677299,95115.55367,95115.55367,0,7279.075505,0.672875265,0.636151718,0,90518.11738,13190.81459,103708.932,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041034284,1.008206857,1.041034284,0.99469224,0.636151718,0.945422758,1,1,1.645783952,1,17.38893621,10.89166667,1,17.41048305,10.89166667,0.332191646,29.66865082,10.23233638,0.005019724,-999,19.67888681,8.498454573,4.110270147,20.50295927,10.23233638,0.005019724,20.50295927,8.498454573,4.110270147,21.07263657,10.23233638,0.005019724,21.07288019,8.498454573,21.07266941,10.23233638,0.005019724,-999,8.498454573,29.6777513,10.23233638,0.005019724,29.3,8.498454573,29.66865082,10.23233638,0.005019724,-999,8.498454573,21.07263657,10.23233638,0.005019724,-999,8.498454573,29.66865082,10.23233638,0.005019724,-999,8.498454573,21.07266941,10.23233638,0.005019724,-999,8.498454573
 01/14  17:00:00,11.74166667,6.808333333,9.150569121,0.006069224,71.83333333,46320.673,36318.35708,8263.903008,30001.5,20000,8263.903008,90902.93309,12.91803923,10.72906181,23.15917854,3.956756387,0.285806013,30.75390694,0.2084478,1,0,0,0,0,0,1,0,0,0,0,0,-19.71419399,29.75390694,13421.53832,88754.73557,6.613517298,1.14781435,29.75390694,90902.93309,-2127.196882,0,0,-88725.81043,0,48.50632159,29.75390694,-88725.81043,0,5862.388178,0.56633674,94593.17928,94593.17928,0,7637.030252,0.669862077,0.632984694,0,90902.93309,13499.41843,104402.3515,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038432128,1.007686426,1.038432128,0.995026278,0.632984694,0.944947704,1,1,1.652780602,1,17.42854938,11.74166667,1,17.45018432,11.74166667,0.350153056,29.75390694,10.20675977,0.005019724,-999,19.5826702,8.477211945,4.110270147,20.6157104,10.20675977,0.005019724,20.6157104,8.477211945,4.110270147,21.18204714,10.20675977,0.005019724,21.18237866,8.477211945,21.1825284,10.20675977,0.005019724,-999,8.477211945,29.75390694,10.20675977,0.005019724,29.3,8.477211945,29.75390694,10.20675977,0.005019724,-999,8.477211945,21.18204714,10.20675977,0.005019724,-999,8.477211945,29.75390694,10.20675977,0.005019724,-999,8.477211945,21.1825284,10.20675977,0.005019724,-999,8.477211945
 01/14  18:00:00,11.90833333,6.1,8.855751512,0.005739935,67.16666667,46536.93533,36534.6086,8307.154393,30001.5,20000,8307.154393,91378.69832,12.9902208,10.78901213,23.2673043,3.956756387,0.283943638,30.85935795,0.208505924,1,0,0,0,0,0,1,0,0,0,0,0,-19.71605636,29.85935795,13650.33055,88910.83036,6.513579847,1.149475903,29.85935795,91378.69832,-2431.589043,0,0,-88921.91169,0,26.45367739,29.85935795,-88921.91169,0,5887.30109,0.568023868,94811.86032,94811.86032,0,7728.740459,0.671097177,0.634282368,0,91378.69832,13616.04155,104994.7399,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039748662,1.007949732,1.039748662,0.994857225,0.634282368,0.945142355,1,1,1.661430879,1,17.48634926,11.90833333,1,17.50818571,11.90833333,0.353674901,29.85935795,10.2197,0.005019724,-999,19.46426134,8.487959438,4.110270147,20.71163118,10.2197,0.005019724,20.71163118,8.487959438,4.110270147,21.27965504,10.2197,0.005019724,21.27944677,8.487959438,21.27991051,10.2197,0.005019724,-999,8.487959438,29.85935795,10.2197,0.005019724,29.3,8.487959438,29.85935795,10.2197,0.005019724,-999,8.487959438,21.27965504,10.2197,0.005019724,-999,8.487959438,29.85935795,10.2197,0.005019724,-999,8.487959438,21.27991051,10.2197,0.005019724,-999,8.487959438
 01/14  19:00:00,11.35,6.741666667,8.931410453,0.006033922,73.25,46646.47215,36644.13994,8329.061209,30001.5,20000,8329.061209,91619.6733,13.02675985,10.81935959,23.32206997,3.956756387,0.283005777,30.91279283,0.208534855,1,0,0,0,0,0,1,0,0,0,0,0,-19.71699422,29.91279283,13426.29984,89047.31086,6.63248087,1.146579541,29.91279283,91619.6733,-2527.83522,0,0,-89084.1875,0,10.26663804,29.91279283,-89084.1875,0,5905.143022,0.569231169,94990.8019,94990.8019,0,7482.790864,0.672123382,0.635361048,0,91619.6733,13387.93389,105007.6072,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040687835,1.008137567,1.040687835,0.994736691,0.635361048,0.945304157,1,1,1.665812242,1,17.51612853,11.35,1,17.53807372,11.35,0.34187672,29.91279283,10.22886391,0.005019724,-999,19.40458222,8.495570516,4.110270147,20.75607385,10.22893114,0.005019724,20.75607385,8.495626348,4.110270147,21.32530502,10.22893114,0.005019724,21.32496694,8.495626348,21.32539043,10.22886391,0.005019724,-999,8.495570516,29.91279283,10.22886391,0.005019724,29.3,8.495570516,29.91279283,10.22886391,0.005019724,-999,8.495570516,21.32530502,10.22886391,0.005019724,-999,8.495570516,29.91279283,10.22886391,0.005019724,-999,8.495570516,21.32539043,10.22886391,0.005019724,-999,8.495570516
