Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/14  20:00:00,10.80833333,7.55,9.097286608,0.006401642,80.5,46676.9503,36674.61657,8335.156687,30001.5,20000,8335.156687,91686.72356,13.03692403,10.82780144,23.33730828,3.956756387,0.2827455,30.92766386,0.208542841,1,0,0,0,0,0,1,0,0,0,0,0,-19.7172545,29.92766386,13182.37289,89106.85386,6.759727976,1.143797214,29.92767612,91686.72356,-2588.241197,0,0,-89091.53791,0,6.161904549,29.92767612,-89091.59913,0,5908.455395,0.569455265,95000.51819,95000.51819,2.67E-11,7232.852952,0.67216435,0.635404099,0,91686.72356,13141.30835,104828.0319,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040862041,1.008172408,1.040862041,0.994714335,0.635404099,0.945310615,1,1,1.667031337,1,17.52424207,10.80833333,1,17.54621394,10.80833333,0.330430723,29.92766386,10.23064341,0.005019724,-999,19.38801399,8.497048475,4.110270147,20.77154012,10.23064341,0.005019724,20.77154012,8.497048475,4.110270147,21.34099538,10.23064341,0.005019724,21.34109409,8.497048475,21.34105824,10.23064341,0.005019724,-999,8.497048475,29.92767612,10.23064341,0.005019724,29.3,8.497048475,29.92766386,10.23064341,0.005019724,-999,8.497048475,21.34099538,10.23064341,0.005019724,-999,8.497048475,29.92766386,10.23064341,0.005019724,-999,8.497048475,21.34105824,10.23064341,0.005019724,-999,8.497048475
 01/14  21:00:00,10.89166667,7.158333333,8.925497001,0.006211291,77.75,46718.10286,36715.76707,8343.386994,30001.5,20000,8343.386994,91777.25693,13.05064641,10.83919855,23.35788354,3.956756387,0.282394494,30.94774504,0.208553585,1,0,0,0,0,0,1,0,0,0,0,0,-19.71760551,29.94774504,13142.24655,89102.26608,6.780021364,1.143213652,29.94774504,91777.25693,-2656.497146,0,0,-89116.76121,0,4.952434035,29.94774504,-89116.76121,0,5910.41684,0.569587935,95028.34874,95028.34874,0,7273.233049,0.672329045,0.635577249,0,91777.25693,13183.64989,104960.9068,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040965087,1.008193017,1.040965087,0.994701114,0.635577249,0.945336587,1,1,1.668677399,1,17.53936907,10.89166667,1,17.56136412,10.89166667,0.332191646,29.94774504,10.23156278,0.005019724,-999,19.37669666,8.497812053,4.118377006,20.78984569,10.23165625,0.005019724,20.78984569,8.497889686,4.118377006,21.35943362,10.23165625,0.005019724,21.35931663,8.497889686,21.35946798,10.23156278,0.005019724,-999,8.497812053,29.94774504,10.23156278,0.005019724,29.3,8.497812053,29.94774504,10.23156278,0.005019724,-999,8.497812053,21.35943362,10.23156278,0.005019724,-999,8.497812053,29.94774504,10.23156278,0.005019724,-999,8.497812053,21.35946798,10.23156278,0.005019724,-999,8.497812053
 01/14  22:00:00,11.45,6.7,8.931514546,0.005986351,72.25,46718.567,36716.23118,8343.479818,30001.5,20000,8343.479818,91778.278,13.05080118,10.83932709,23.35811559,3.956756387,0.282390537,30.94797152,0.208553707,1,0,0,0,0,0,1,0,0,0,0,0,-19.71760946,29.94797152,13404.11807,89167.74117,6.652497297,1.146040468,29.94955607,91778.278,-2592.989596,0,0,-89187.11684,0,-1.58266658,29.94955607,-89195.05563,0,5915.340422,0.56992092,95086.01084,95086.01084,0,7535.432521,0.672664836,0.635930304,0,91778.278,13450.77294,105229.0509,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635930304,0.945389546,1,1,1.668695964,1,17.54315985,11.45,1,17.5651525,11.45,0.343989827,29.94797152,10.23419711,0.005019724,-999,19.38432505,8.5,4.124165876,20.78679009,10.23419711,0.005019724,20.78679009,8.5,4.124165876,21.35671101,10.23419711,0.005019724,21.35670051,8.5,21.35671101,10.23419711,0.005019724,-999,8.5,29.94955607,10.23419711,0.005019724,29.3,8.5,29.94797152,10.23419711,0.005019724,-999,8.5,21.35671101,10.23419711,0.005019724,-999,8.5,29.94797152,10.23419711,0.005019724,-999,8.5,21.35671101,10.23419711,0.005019724,-999,8.5
 01/14  23:00:00,11.7,6.7,9.040753499,0.005981314,71,46707.8532,36705.51793,8341.337113,30001.5,20000,8341.337113,91754.70824,13.04722887,10.83636011,23.35275896,3.956756387,0.282481867,30.94274327,0.208550915,1,0,0,0,0,0,1,0,0,0,0,0,-19.71751813,29.94274327,13565.5863,89158.11331,6.572374473,1.147845733,29.94405601,91754.70824,-2589.628327,0,0,-89165.65377,0,-1.052315439,29.94405601,-89172.22777,0,5915.035973,0.569900332,95067.27821,95067.27821,0,7649.812401,0.672547601,0.635807036,0,91754.70824,13564.84837,105319.5566,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041207615,1.008241523,1.041207615,0.994669998,0.635807036,0.945371055,1,1,1.668267423,1,17.54039621,11.7,1,17.56237965,11.7,0.349272594,29.94274327,10.23401553,0.005019724,-999,19.39014602,8.499849186,4.124165876,20.78322611,10.23404006,0.005019724,20.78322611,8.499869559,4.124165876,21.35312645,10.23404006,0.005019724,21.35314703,8.499869559,21.35312645,10.23401553,0.005019724,-999,8.499849186,29.94405601,10.23401553,0.005019724,29.3,8.499849186,29.94274327,10.23401553,0.005019724,-999,8.499849186,21.35312645,10.23401553,0.005019724,-999,8.499849186,29.94274327,10.23401553,0.005019724,-999,8.499849186,21.35312645,10.23401553,0.005019724,-999,8.499849186
 01/14  24:00:00,11.05833333,7.341666667,9.100984704,0.006296114,78,46719.92351,36717.58763,8343.751115,30001.5,20000,8343.751115,91781.26226,13.05125347,10.83970274,23.35879382,3.956756387,0.282378975,30.9486335,0.20855406,1,0,0,0,0,0,1,0,0,0,0,0,-19.71762103,29.9486335,13348.64204,89128.37679,6.677755189,1.145450673,29.9486335,91781.26226,-2656.314682,0,0,-89121.62706,0,3.158370247,29.9486335,-89121.62706,0,5912.165944,0.56970624,95035.51952,95035.51952,0,7350.763283,0.672363651,0.635613629,0,91781.26226,13262.92923,105044.1915,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041056964,1.008211393,1.041056964,0.994689325,0.635613629,0.945342044,1,1,1.668750223,1,17.54318243,11.05833333,1,17.56517038,11.05833333,0.335713491,29.9486335,10.23237007,0.005019724,-999,19.38358838,8.498482551,4.124165876,20.7908512,10.23255931,0.005019724,20.7908512,8.498639724,4.124165876,21.36055744,10.23255931,0.005019724,21.36059271,8.498639724,21.36056498,10.23237007,0.005019724,-999,8.498482551,29.9486335,10.23237007,0.005019724,29.3,8.498482551,29.9486335,10.23237007,0.005019724,-999,8.498482551,21.36055744,10.23237007,0.005019724,-999,8.498482551,29.9486335,10.23237007,0.005019724,-999,8.498482551,21.36056498,10.23237007,0.005019724,-999,8.498482551
 01/15  01:00:00,10.25,8.091666667,9.0979417,0.006626906,86.5,46748.09862,36745.76133,8349.385995,30001.5,20000,8349.385995,91843.24595,13.06064725,10.84750473,23.37288067,3.956756387,0.282138982,30.96238349,0.208561386,1,0,0,0,0,0,1,0,0,0,0,0,-19.71786102,29.96238349,12930.72814,89094.38607,6.890388459,1.140813572,29.96238349,91843.24595,-2751.49176,0,0,-89083.88879,0,6.703658568,29.96238349,-89083.88879,0,5907.823592,0.569412528,94992.42425,94992.42425,1.21E-11,6974.092959,0.672116838,0.635354149,0,91843.24595,12881.91655,104725.1625,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040828842,1.008165768,1.040828842,0.994718595,0.635354149,0.945303122,1,1,1.669877199,1,17.54548469,10.25,1,17.56750577,10.25,0.318632543,29.96238349,10.23031709,0.005019724,-999,19.3572693,8.496777453,4.116061051,20.80674769,10.23031709,0.005019724,20.80674769,8.496777453,4.116061051,21.37616022,10.23031709,0.005019724,21.3762865,8.496777453,21.37622884,10.23031709,0.005019724,-999,8.496777453,29.96238349,10.23031709,0.005019724,29.3,8.496777453,29.96238349,10.23031709,0.005019724,-999,8.496777453,21.37616022,10.23031709,0.005019724,-999,8.496777453,29.96238349,10.23031709,0.005019724,-999,8.496777453,21.37622884,10.23031709,0.005019724,-999,8.496777453
 01/15  02:00:00,10,8.3,9.073271427,0.006713879,89,46786.93513,36784.5959,8357.153103,30001.5,20000,8357.153103,91928.68414,13.07359426,10.85825786,23.39229795,3.956756387,0.281808519,30.98133796,0.208571452,1,0,0,0,0,0,1,0,0,0,0,0,-19.71819148,29.98133796,12767.472,89092.28683,6.978069263,1.138901041,29.98143956,91928.68414,-2823.448187,0,0,-89101.1107,0,5.079586098,29.98143956,-89101.6215,0,5910.102443,0.569566663,95011.1719,95011.1719,0,6859.577952,0.672221763,0.635464455,0,91928.68414,12769.6804,104698.3645,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040948543,1.008189709,1.040948543,0.994703237,0.635464455,0.945319668,1,1,1.671430621,1,17.56002301,10,1,17.58222693,10,0.313349775,29.98133796,10.23142495,0.005019724,-999,19.31733764,8.497697581,4.102158349,20.824948,10.23149364,0.005019724,20.824948,8.497754633,4.102158349,21.39451466,10.23149364,0.005019724,21.39440661,8.497754633,21.39455469,10.23142495,0.005019724,-999,8.497697581,29.98143956,10.23142495,0.005019724,29.3,8.497697581,29.98133796,10.23142495,0.005019724,-999,8.497697581,21.39451466,10.23142495,0.005019724,-999,8.497697581,29.98133796,10.23142495,0.005019724,-999,8.497697581,21.39455469,10.23142495,0.005019724,-999,8.497697581
 01/15  03:00:00,9.65,8.3,8.930352925,0.006728478,91.33333333,46818.11787,36815.77708,8363.389495,30001.5,20000,8363.389495,91997.28445,13.08398841,10.8668907,23.40788854,3.956756387,0.281543526,30.99655842,0.208579503,1,0,0,0,0,0,1,0,0,0,0,0,-19.71845647,29.99655842,12635.14212,89079.99787,7.050573969,1.137365044,29.99655842,91997.28445,-2920.750173,0,0,-89069.23724,0,6.915140336,29.99655842,-89069.23724,0,5907.792554,0.569410435,94977.96491,94977.96491,0,6671.397533,0.672025038,0.635257641,0,91997.28445,12579.19009,104576.4745,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040827234,1.008165447,1.040827234,0.994718801,0.635257641,0.945288646,1,1,1.672677899,1,17.56506994,9.65,1,17.58725058,9.65,0.304844511,29.99655842,10.23027206,0.005019724,-999,19.30360657,8.496740051,4.104476305,20.84230217,10.23030129,0.005019724,20.84230217,8.496764327,4.104476305,21.4117126,10.23030129,0.005019724,21.41176971,8.496764327,21.41177821,10.23027206,0.005019724,-999,8.496740051,29.99655842,10.23027206,0.005019724,29.3,8.496740051,29.99655842,10.23027206,0.005019724,-999,8.496740051,21.4117126,10.23027206,0.005019724,-999,8.496740051,29.99655842,10.23027206,0.005019724,-999,8.496740051,21.41177821,10.23027206,0.005019724,-999,8.496740051
 01/15  04:00:00,9.108333333,8.3,8.682575102,0.006731586,94.75,46863.1048,36860.76176,8372.386656,30001.5,20000,8372.386656,92096.25322,13.0989821,10.8793437,23.43038088,3.956756387,0.281161679,31.01851878,0.208591076,1,0,0,0,0,0,1,0,0,0,0,0,-19.71883832,30.01851878,12321.15774,89073.06875,7.229565683,1.133805557,30.01851878,92096.25322,-3009.33222,0,0,-89081.3084,0,6.291662046,30.01851878,-89081.3084,0,5908.918538,0.569486601,94991.63978,94991.63978,1.21E-11,6367.204633,0.672104949,0.635341648,0,92096.25322,12276.12317,104372.3764,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040886408,1.008177282,1.040886408,0.994711208,0.635341648,0.945301247,1,1,1.674477331,1,17.57930774,9.108333333,1,17.60157184,9.108333333,0.290910225,30.01851878,10.23077612,0.005019724,-999,19.27615195,8.497158696,4.102158349,20.863465,10.23088292,0.005019724,20.863465,8.497247397,4.102158349,21.4329516,10.23088292,0.005019724,21.43286399,8.497247397,21.43299814,10.23077612,0.005019724,-999,8.497158696,30.01851878,10.23077612,0.005019724,29.3,8.497158696,30.01851878,10.23077612,0.005019724,-999,8.497158696,21.4329516,10.23077612,0.005019724,-999,8.497158696,30.01851878,10.23077612,0.005019724,-999,8.497158696,21.43299814,10.23077612,0.005019724,-999,8.497158696
 01/15  05:00:00,9.191666667,8.65,8.914774017,0.006906049,96.58333333,46885.99916,36883.65497,8376.965413,30001.5,20000,8376.965413,92146.61955,13.10661171,10.88568046,23.44182749,3.956756387,0.280967573,31.02969562,0.208596945,1,0,0,0,0,0,1,0,0,0,0,0,-19.71903243,30.02969562,12281.15151,89107.50725,7.255944028,1.133287407,30.02969562,92146.61955,-3036.297285,0,0,-89107.47383,0,2.934052026,30.02969562,-89107.47383,0,5912.568396,0.569733458,95021.98766,95021.98766,1.21E-11,6415.876523,0.672275036,0.635520462,0,92146.61955,12328.44492,104475.0645,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041078097,1.008215619,1.041078097,0.994686614,0.635520462,0.945328069,1,1,1.675393083,1,17.59390893,9.191666667,1,17.61632656,9.191666667,0.293055286,30.02969562,10.23254362,0.005019724,-999,19.25594544,8.498626694,4.096362415,20.87340311,10.23276702,0.005019724,20.87340311,8.49881224,4.096362415,21.44313657,10.23276702,0.005019724,21.44312225,8.49881224,21.44313657,10.23254362,0.005019724,-999,8.498626694,30.02969562,10.23254362,0.005019724,29.3,8.498626694,30.02969562,10.23254362,0.005019724,-999,8.498626694,21.44313657,10.23254362,0.005019724,-999,8.498626694,30.02969562,10.23254362,0.005019724,-999,8.498626694,21.44313657,10.23254362,0.005019724,-999,8.498626694
 01/15  06:00:00,9.75,8.9,9.307362609,0.007024381,94.66666667,46898.98222,36896.63739,8379.56196,30001.5,20000,8379.56196,92175.18156,13.11093807,10.88927371,23.44831869,3.956756387,0.28085757,31.03603414,0.208600267,1,0,0,0,0,0,1,0,0,0,0,0,-19.71914243,30.03603414,12588.02473,89117.23325,7.079939419,1.136571707,30.03603414,92175.18156,-3056.110378,0,0,-89117.46493,0,1.715125783,30.03603414,-89117.46493,0,5913.73158,0.569812122,95032.32565,95032.32565,1.21E-11,6729.076198,0.672333478,0.635581906,0,92175.18156,12642.80778,104817.9893,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041139157,1.008227831,1.041139157,0.99467878,0.635581906,0.945337286,1,1,1.675912392,1,17.58627596,9.75,1,17.60852865,9.75,0.307333151,30.03603414,10.23323753,0.005019724,-999,19.25991758,8.499203017,4.104476305,20.87928253,10.23336719,0.005019724,20.87928253,8.499310705,4.104476305,21.44909465,10.23336719,0.005019724,21.44908088,8.499310705,21.44909465,10.23323753,0.005019724,-999,8.499203017,30.03603414,10.23323753,0.005019724,29.3,8.499203017,30.03603414,10.23323753,0.005019724,-999,8.499203017,21.44909465,10.23323753,0.005019724,-999,8.499203017,30.03603414,10.23323753,0.005019724,-999,8.499203017,21.44909465,10.23323753,0.005019724,-999,8.499203017
 01/15  07:00:00,10,8.9,9.413690727,0.007014987,93,46898.11152,36895.76673,8379.387825,30001.5,20000,8379.387825,92173.26608,13.11064793,10.88903273,23.44788337,3.956756387,0.280864951,31.03560906,0.208600044,1,0,0,0,0,0,1,0,0,0,0,0,-19.71913505,30.03560906,12777.35688,89143.07309,6.976644206,1.138616099,30.0369975,92173.26608,-3011.129018,0,0,-89163.73058,0,-1.191207756,30.0369975,-89170.74191,0,5915.157555,0.569908554,95064.60558,95064.60558,0,6862.848033,0.672529836,0.635788357,0,92173.26608,12778.00559,104951.2717,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041213997,1.008242799,1.041213997,0.994669179,0.635788357,0.945368254,1,1,1.675877565,1,17.58129429,10,1,17.60345174,10,0.313349775,30.03560906,10.23408805,0.005019724,-999,19.26822801,8.499909417,4.110270147,20.87640554,10.23410279,0.005019724,20.87640554,8.499921655,4.110270147,21.44631409,10.23410279,0.005019724,21.4462986,8.499921655,21.44631409,10.23408805,0.005019724,-999,8.499909417,30.0369975,10.23408805,0.005019724,29.3,8.499909417,30.03560906,10.23408805,0.005019724,-999,8.499909417,21.44631409,10.23408805,0.005019724,-999,8.499909417,30.03560906,10.23408805,0.005019724,-999,8.499909417,21.44631409,10.23408805,0.005019724,-999,8.499909417
 01/15  08:00:00,9.65,8.9,9.264447034,0.007019593,95.33333333,46872.36858,36870.02507,8374.239365,30001.5,20000,8374.239365,92116.63301,13.1020693,10.88190777,23.43501254,3.956756387,0.281083131,31.02304126,0.208593451,1,0,0,0,0,0,1,0,0,0,0,0,-19.71891687,30.02304126,12647.56621,89167.62963,7.050566527,1.137279524,30.0277547,92116.63301,-2899.943962,0,0,-89221.78811,0,-4.800978154,30.0277547,-89245.55321,0,5915.340422,0.56992092,95088.20659,95088.20659,0,6678.039184,0.672678799,0.635944989,0,92116.63301,12593.37961,104710.0126,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635944989,0.945391748,1,1,1.674847873,1,17.57919619,9.65,1,17.60132094,9.65,0.304844511,30.02304126,10.23419711,0.005019724,-999,19.29311844,8.5,4.118377006,20.86164827,10.23419711,0.005019724,20.86164827,8.5,4.118377006,21.43156919,10.23419711,0.005019724,21.43156919,8.5,21.43156919,10.23419711,0.005019724,-999,8.5,30.0277547,10.23419711,0.005019724,29.3,8.5,30.02304126,10.23419711,0.005019724,-999,8.5,21.43156919,10.23419711,0.005019724,-999,8.5,30.02304126,10.23419711,0.005019724,-999,8.5,21.43156919,10.23419711,0.005019724,-999,8.5
 01/15  09:00:00,9.75,8.55,9.111153426,0.006842689,92.33333333,46802.44316,36800.10316,8360.254632,30001.5,20000,8360.254632,91962.80096,13.07876282,10.8625506,23.40005158,3.956756387,0.281676921,30.98890834,0.208575439,1,0,0,0,0,0,1,0,0,0,0,0,-19.71832308,29.98890834,12598.43843,89251.77418,7.084758548,1.136927095,30.00283046,91962.80096,-2548.95687,0,0,-89430.0276,0,-14.0607524,30.00283046,-89499.64927,0,5915.340422,0.56992092,95200.8671,95200.8671,0,6739.814655,0.673395232,0.636698457,0,91962.80096,12655.15508,104617.956,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636698457,0.945504769,1,1,1.672050926,1,17.56010589,9.75,1,17.58217859,9.75,0.307333151,29.98890834,10.23419711,0.005019724,-999,19.32781796,8.5,4.116061051,20.81666094,10.23419711,0.005019724,20.81666094,8.5,4.116061051,21.38658186,10.23419711,0.005019724,21.38658186,8.5,21.38658186,10.23419711,0.005019724,-999,8.5,30.00283046,10.23419711,0.005019724,29.3,8.5,29.98890834,10.23419711,0.005019724,-999,8.5,21.38658186,10.23419711,0.005019724,-999,8.5,29.98890834,10.23419711,0.005019724,-999,8.5,21.38658186,10.23419711,0.005019724,-999,8.5
 01/15  10:00:00,10,8.3,9.073026998,0.006717751,89,46591.51026,36589.1808,8318.069105,30001.5,20000,8318.069105,91498.76016,13.00842649,10.80413284,23.2945904,3.956756387,0.283476177,30.8859802,0.208520355,1,0,0,0,0,0,1,0,0,0,0,0,-19.71652382,29.8859802,12789.58659,89325.02265,6.984196968,1.139677605,29.92014927,91498.76016,-1892.538473,0,0,-89638.37245,0,-33.85024494,29.92014927,-89806.16537,0,5915.340422,0.56992092,95199.06423,95199.06423,0,6871.566194,0.67338373,0.636686399,0,91498.76016,12786.90662,104285.6668,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636686399,0.94550296,1,1,1.663613821,1,17.51321343,10,1,17.53535296,10,0.313349775,29.8859802,10.23419711,0.005019724,-999,19.41236017,8.5,4.094041402,20.71390649,10.23419711,0.005019724,20.71390649,8.5,4.094041402,21.28382742,10.23419711,0.005019724,21.28382742,8.5,21.28382742,10.23419711,0.005019724,-999,8.5,29.92014927,10.23419711,0.005019724,29.3,8.5,29.8859802,10.23419711,0.005019724,-999,8.5,21.28382742,10.23419711,0.005019724,-999,8.5,29.8859802,10.23419711,0.005019724,-999,8.5,21.28382742,10.23419711,0.005019724,-999,8.5
 01/15  11:00:00,10.99166667,8.941666667,9.875670606,0.007042579,87.25,46560.33853,36558.01063,8311.834917,30001.5,20000,8311.834917,91430.18408,12.99802944,10.79549759,23.27900532,3.956756387,0.283742777,30.87077253,0.20851215,1,0,0,0,0,0,1,0,0,0,0,0,-19.71625722,29.87077253,13101.78642,89161.47449,6.807202232,1.143292575,29.87833466,91430.18408,-2149.7807,0,0,-89284.09403,0,-2.912217551,29.87833466,-89321.48729,0,5910.357062,0.569583763,95116.43137,95116.43137,1.46E-11,7325.778183,0.672889669,0.636166826,0,91430.18408,13236.13525,104666.3193,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040961461,1.008192292,1.040961461,0.994701587,0.636166826,0.945425024,1,1,1.662366983,1,17.5064186,10.99166667,1,17.52857047,10.99166667,0.334304753,29.87077253,10.23162061,0.005019724,-999,19.4245744,8.49786009,4.090563522,20.70435079,10.23162061,0.005019724,20.70435079,8.49786009,4.090563522,21.27393455,10.23162061,0.005019724,21.27393455,8.49786009,21.27397984,10.23162061,0.005019724,-999,8.49786009,29.87833466,10.23162061,0.005019724,29.3,8.49786009,29.87077253,10.23162061,0.005019724,-999,8.49786009,21.27393455,10.23162061,0.005019724,-999,8.49786009,29.87077253,10.23162061,0.005019724,-999,8.49786009,21.27397984,10.23162061,0.005019724,-999,8.49786009
 01/15  12:00:00,11.7,9.75,10.60454438,0.007419573,87.75,46427.56565,36425.24439,8285.281005,30001.5,20000,8285.281005,91138.09105,12.95372524,10.75870078,23.2126222,3.956756387,0.284883251,30.80601862,0.208476739,1,0,0,0,0,0,1,0,0,0,0,0,-19.71511675,29.80601862,13577.21465,89318.87246,6.578584894,1.148884775,29.83129491,91138.09105,-1613.540198,0,0,-89548.74462,0,-24.89520364,29.83129491,-89672.03427,0,5915.340422,0.56992092,95201.73669,95201.73669,2.43E-11,7659.525411,0.673400792,0.636704272,0,91138.09105,13574.86583,104712.9569,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636704272,0.945505641,1,1,1.657056201,1,17.46623605,11.7,1,17.48811102,11.7,0.349272594,29.80601862,10.23419711,0.005019724,-999,19.51608388,8.5,4.104476305,20.63368744,10.23419711,0.005019724,20.63368744,8.5,4.104476305,21.20360836,10.23419711,0.005019724,21.20360836,8.5,21.20360836,10.23419711,0.005019724,-999,8.5,29.83129491,10.23419711,0.005019724,29.3,8.5,29.80601862,10.23419711,0.005019724,-999,8.5,21.20360836,10.23419711,0.005019724,-999,8.5,29.80601862,10.23419711,0.005019724,-999,8.5,21.20360836,10.23419711,0.005019724,-999,8.5
 01/15  13:00:00,11.35,9.65,10.37933043,0.007357994,89,46370.68388,36368.36546,8273.904935,30001.5,20000,8273.904935,91012.95428,12.93473963,10.74293231,23.18418273,3.956756387,0.285373164,30.77828296,0.208461445,1,0,0,0,0,0,1,0,0,0,0,0,-19.71462684,29.77828296,13455.4961,89237.25882,6.63226006,1.147815182,29.78777758,91012.95428,-1675.863911,0,0,-89346.4887,0,-9.363325198,29.78777758,-89392.88318,0,5915.340422,0.56992092,95163.28222,95163.28222,3.88E-11,7494.589862,0.673156272,0.636447091,0,91012.95428,13409.93028,104422.8846,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636447091,0.945467064,1,1,1.654780987,1,17.45687471,11.35,1,17.47883604,11.35,0.34187672,29.77828296,10.23419711,0.005019724,-999,19.53288687,8.5,4.094041402,20.60965672,10.23419711,0.005019724,20.60965672,8.5,4.094041402,21.17957764,10.23419711,0.005019724,21.17957764,8.5,21.17957764,10.23419711,0.005019724,-999,8.5,29.78777758,10.23419711,0.005019724,29.3,8.5,29.77828296,10.23419711,0.005019724,-999,8.5,21.17957764,10.23419711,0.005019724,-999,8.5,29.77828296,10.23419711,0.005019724,-999,8.5,21.17957764,10.23419711,0.005019724,-999,8.5
 01/15  14:00:00,11.45,9.4,10.31691239,0.007269548,87.25,46277.40971,36275.09596,8255.250567,30001.5,20000,8255.250567,90807.75623,12.90359767,10.71706739,23.13754798,3.956756387,0.286179002,30.73281332,0.208436133,1,0,0,0,0,0,1,0,0,0,0,0,-19.713821,29.73281332,13413.51967,89298.51505,6.657583326,1.14765322,29.74983189,90807.75623,-1355.262641,0,0,-89468.86057,0,-16.55573561,29.74983189,-89550.99961,0,5915.340422,0.56992092,95207.5614,95207.5614,0,7544.062554,0.673437844,0.636743228,0,90807.75623,13459.40298,104267.1592,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636743228,0.945511484,1,1,1.651050113,1,17.42277879,11.45,1,17.44470169,11.45,0.343989827,29.73281332,10.23419711,0.005019724,-999,19.55691345,8.5,4.074316749,20.55992095,10.23419711,0.005019724,20.55992095,8.5,4.074316749,21.12984187,10.23419711,0.005019724,21.12984187,8.5,21.12984187,10.23419711,0.005019724,-999,8.5,29.74983189,10.23419711,0.005019724,29.3,8.5,29.73281332,10.23419711,0.005019724,-999,8.5,21.12984187,10.23419711,0.005019724,-999,8.5,29.73281332,10.23419711,0.005019724,-999,8.5,21.12984187,10.23419711,0.005019724,-999,8.5
 01/15  15:00:00,12.63333333,10.1,11.22591641,0.007655812,84.83333333,46238.18269,36235.87089,8247.405358,30001.5,20000,8247.405358,90721.45894,12.89049858,10.70618796,23.11793545,3.956756387,0.286518461,30.71369329,0.208425435,1,0,0,0,0,0,1,0,0,0,0,0,-19.71348154,29.71369329,13889.42599,89222.50536,6.425457904,1.153095868,29.71880086,90721.45894,-1453.803089,0,0,-89271.92642,0,-4.971224694,29.71880086,-89296.60791,0,5915.340422,0.56992092,95134.25417,95134.25417,0,8111.487504,0.672971669,0.636252953,0,90721.45894,14026.82793,104748.2869,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636252953,0.945437943,1,1,1.649481072,1,17.40250904,12.63333333,1,17.42439377,12.63333333,0.370117135,29.71369329,10.23419711,0.005019724,-999,19.55926333,8.5,4.060377909,20.54786379,10.23419711,0.005019724,20.54786379,8.5,4.060377909,21.11778472,10.23419711,0.005019724,21.11778472,8.5,21.11778472,10.23419711,0.005019724,-999,8.5,29.71880086,10.23419711,0.005019724,29.3,8.5,29.71369329,10.23419711,0.005019724,-999,8.5,21.11778472,10.23419711,0.005019724,-999,8.5,29.71369329,10.23419711,0.005019724,-999,8.5,21.11778472,10.23419711,0.005019724,-999,8.5
 01/15  16:00:00,13.00833333,10.6,11.61588227,0.007885859,85.16666667,46260.86724,36258.55431,8251.942155,30001.5,20000,8251.942155,90771.36371,12.89807388,10.71247962,23.12927716,3.956756387,0.286322096,30.72474991,0.208431627,1,0,0,0,0,0,1,0,0,0,0,0,-19.7136779,29.72474991,14255.76645,89123.14019,6.251992798,1.157093984,29.72511243,90771.36371,-1682.624774,0,0,-89076.12876,0,10.34952302,29.72511243,-89077.88364,0,5903.158208,0.569096837,94976.9011,94976.9011,3.64E-11,8294.680529,0.672047399,0.635281211,0,90771.36371,14197.83874,104969.2024,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04058326,1.008116652,1.04058326,0.994750114,0.635281211,0.945292182,1,1,1.650388431,1,17.39677975,13.00833333,1,17.41866431,13.00833333,0.379010452,29.72474991,10.22787342,0.005019724,-999,19.52767926,8.494747861,4.046426872,20.56845252,10.22790327,0.005019724,20.56845252,8.494772654,4.046426872,21.13754936,10.22790327,0.005019724,21.13783376,8.494772654,21.13765706,10.22787342,0.005019724,-999,8.494747861,29.72511243,10.22787342,0.005019724,29.3,8.494747861,29.72474991,10.22787342,0.005019724,-999,8.494747861,21.13754936,10.22787342,0.005019724,-999,8.494747861,29.72474991,10.22787342,0.005019724,-999,8.494747861,21.13765706,10.22787342,0.005019724,-999,8.494747861
 01/15  17:00:00,12.8,10.89166667,11.66240018,0.008020177,87.75,46420.27844,36417.95754,8283.823597,30001.5,20000,8283.823597,91122.05957,12.95129216,10.75667999,23.20897877,3.956756387,0.284946227,30.80246628,0.20847476,1,0,0,0,0,0,1,0,0,0,0,0,-19.71505377,29.80246628,14034.60932,88877.08109,6.332708824,1.154139186,29.80246628,91122.05957,-2207.508486,0,0,-88882.25268,0,32.52885384,29.80246628,-88882.25268,0,5880.118688,0.567537683,94765.69402,94765.69402,0,8155.085533,0.670848589,0.63402115,0,91122.05957,14035.20422,105157.2638,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039369922,1.007873984,1.039369922,0.994905845,0.63402115,0.945103172,1,1,1.656764719,1,17.43078399,12.8,1,17.45276889,12.8,0.373332793,29.80246628,10.21597735,0.005019724,-999,19.43267275,8.484867599,4.040610854,20.65586355,10.21597735,0.005019724,20.65586355,8.484867599,4.040610854,21.22340124,10.21597735,0.005019724,21.22340533,8.484867599,21.22372195,10.21597735,0.005019724,-999,8.484867599,29.80246628,10.21597735,0.005019724,29.3,8.484867599,29.80246628,10.21597735,0.005019724,-999,8.484867599,21.22340124,10.21597735,0.005019724,-999,8.484867599,29.80246628,10.21597735,0.005019724,-999,8.484867599,21.22372195,10.21597735,0.005019724,-999,8.484867599
 01/15  18:00:00,12.15833333,10.80833333,11.37302388,0.008006949,91.33333333,46554.64837,36552.32076,8310.696913,30001.5,20000,8310.696913,91417.66604,12.99613087,10.79392074,23.27616038,3.956756387,0.283791614,30.86799724,0.208510636,1,0,0,0,0,0,1,0,0,0,0,0,-19.71620839,29.86799724,13834.09541,89006.85508,6.434595671,1.151390106,29.86799724,91417.66604,-2388.281996,0,0,-89012.95572,0,16.87845414,29.86799724,-89012.95572,0,5897.255778,0.568697609,94911.92194,94911.92194,1.21E-11,7851.168709,0.671671211,0.634885697,0,91417.66604,13748.42449,105166.0905,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040273199,1.00805464,1.040273199,0.994789897,0.634885697,0.945232855,1,1,1.662139383,1,17.46077914,12.15833333,1,17.48288666,12.15833333,0.358957668,29.86799724,10.22485567,0.005019724,-999,19.34851983,8.492241478,4.032463789,20.71523428,10.22485567,0.005019724,20.71523428,8.492241478,4.032463789,21.28393189,10.22485567,0.005019724,21.28383724,8.492241478,21.28409684,10.22485567,0.005019724,-999,8.492241478,29.86799724,10.22485567,0.005019724,29.3,8.492241478,29.86799724,10.22485567,0.005019724,-999,8.492241478,21.28393189,10.22485567,0.005019724,-999,8.492241478,29.86799724,10.22485567,0.005019724,-999,8.492241478,21.28409684,10.22485567,0.005019724,-999,8.492241478
 01/15  19:00:00,12.63333333,11.24166667,11.82804046,0.008261661,91.25,46613.18008,36610.84954,8322.402962,30001.5,20000,8322.402962,91546.43258,13.01565617,10.81013745,23.30542477,3.956756387,0.283290352,30.89655004,0.208526106,1,0,0,0,0,0,1,0,0,0,0,0,-19.71670965,29.89655004,13875.27079,89126.54203,6.425192203,1.151574004,29.89728919,91546.43258,-2381.480277,0,0,-89163.17328,0,3.418178207,29.89728919,-89166.83665,0,5911.354865,0.569651355,95067.60932,95067.60932,1.21E-11,8106.648795,0.672572872,0.635833621,0,91546.43258,14018.00366,105564.4362,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041014265,1.008202853,1.041014265,0.994694805,0.635833621,0.945375043,1,1,1.664480592,1,17.47283604,12.63333333,1,17.49500487,12.63333333,0.370117135,29.89655004,10.23208976,0.005019724,-999,19.30889027,8.49824974,4.026642687,20.73530036,10.23213962,0.005019724,20.73530036,8.49829115,4.026642687,21.30495172,10.23213962,0.005019724,21.30475788,8.49829115,21.30498243,10.23208976,0.005019724,-999,8.49824974,29.89728919,10.23208976,0.005019724,29.3,8.49824974,29.89655004,10.23208976,0.005019724,-999,8.49824974,21.30495172,10.23208976,0.005019724,-999,8.49824974,29.89655004,10.23208976,0.005019724,-999,8.49824974,21.30498243,10.23208976,0.005019724,-999,8.49824974
 01/15  20:00:00,13.3,11.7,12.35968936,0.008514257,90,46597.80265,36595.47288,8319.327553,30001.5,20000,8319.327553,91512.60309,13.01052698,10.8058774,23.29773644,3.956756387,0.283421917,30.8890481,0.208522053,1,0,0,0,0,0,1,0,0,0,0,0,-19.71657808,29.8890481,14393.09108,89183.58682,6.196277513,1.157270632,29.89181665,91512.60309,-2307.238054,0,0,-89207.96312,0,-2.752452566,29.89181665,-89221.67121,0,5915.340422,0.56992092,95094.56809,95094.56809,3.64E-11,8477.401275,0.672719264,0.635987534,0,91512.60309,14392.7417,105905.3448,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635987534,0.94539813,1,1,1.663865511,1,17.46932891,13.3,1,17.49148922,13.3,0.386959175,29.8890481,10.23419711,0.005019724,-999,19.3172142,8.5,4.026642687,20.72704221,10.23419711,0.005019724,20.72704221,8.5,4.026642687,21.29696313,10.23419711,0.005019724,21.29696313,8.5,21.29696313,10.23419711,0.005019724,-999,8.5,29.89181665,10.23419711,0.005019724,29.3,8.5,29.8890481,10.23419711,0.005019724,-999,8.5,21.29696313,10.23419711,0.005019724,-999,8.5,29.8890481,10.23419711,0.005019724,-999,8.5,21.29696313,10.23419711,0.005019724,-999,8.5
 01/15  21:00:00,12.65833333,11.99166561,12.27415421,0.008692095,95.83333333,46599.39499,36597.06514,8319.646013,30001.5,20000,8319.646013,91516.10614,13.01105811,10.80631853,23.29853257,3.956756387,0.283408295,30.88982493,0.208522473,1,0,0,0,0,0,1,0,0,0,0,0,-19.7165917,29.88982493,14124.25803,89152.83488,6.313030009,1.154345351,29.89017986,91516.10614,-2368.485494,0,0,-89145.21273,0,1.793202159,29.89017986,-89146.97055,0,5913.043305,0.569765571,95055.60573,95055.60573,0,8110.44352,0.672485897,0.63574216,0,91516.10614,14023.48682,105539.593,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04110301,1.008220602,1.04110301,0.994683418,0.63574216,0.945361324,1,1,1.663929203,1,17.46950013,12.65833333,1,17.49165808,12.65833333,0.370339327,29.88982493,10.23290361,0.005019724,-999,19.31635231,8.49892568,4.026642687,20.73051228,10.2330119,0.005019724,20.73051228,8.499015621,4.026642687,21.30027785,10.2330119,0.005019724,21.3003423,8.499015621,21.30028655,10.23290361,0.005019724,-999,8.49892568,29.89017986,10.23290361,0.005019724,29.3,8.49892568,29.88982493,10.23290361,0.005019724,-999,8.49892568,21.30027785,10.23290361,0.005019724,-999,8.49892568,29.88982493,10.23290361,0.005019724,-999,8.49892568,21.30028655,10.23290361,0.005019724,-999,8.49892568
 01/15  22:00:00,13.19166667,12.2,12.58783195,0.00878924,93.58333333,46611.31272,36608.98227,8322.0295,30001.5,20000,8322.0295,91542.3245,13.01503332,10.80962014,23.30449114,3.956756387,0.283306327,30.89563902,0.208525614,1,0,0,0,0,0,1,0,0,0,0,0,-19.71669367,29.89563902,14169.8755,89159.82614,6.29453535,1.154791101,29.89644642,91542.3245,-2364.560064,0,0,-89177.85088,0,0.315372648,29.89644642,-89181.85237,0,5914.272405,0.56984869,95083.84423,95083.84423,0,8416.033503,0.672657778,0.635922885,0,91542.3245,14330.30591,105872.6304,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04116752,1.008233504,1.04116752,0.994675142,0.635922885,0.945388433,1,1,1.6644059,1,17.47265807,13.19166667,1,17.49482853,13.19166667,0.384193878,29.89563902,10.23364596,0.005019724,-999,19.30990091,8.499542243,4.026642687,20.734173,10.23364596,0.005019724,20.734173,8.499542243,4.026642687,21.30402169,10.23364596,0.005019724,21.30395724,8.499542243,21.30403144,10.23364596,0.005019724,-999,8.499542243,29.89644642,10.23364596,0.005019724,29.3,8.499542243,29.89563902,10.23364596,0.005019724,-999,8.499542243,21.30402169,10.23364596,0.005019724,-999,8.499542243,29.89563902,10.23364596,0.005019724,-999,8.499542243,21.30403144,10.23364596,0.005019724,-999,8.499542243
 01/15  23:00:00,13.9,12.2,12.84445264,0.008758506,89,46607.55138,36605.22112,8321.277249,30001.5,20000,8321.277249,91534.04974,13.01377874,10.80857815,23.30261056,3.956756387,0.283338504,30.89380401,0.208524623,1,0,0,0,0,0,1,0,0,0,0,0,-19.7166615,29.89380401,14750.3466,89171.77037,6.045401696,1.161144633,29.89425732,91534.04974,-2358.767708,0,0,-89175.82098,0,-0.451233772,29.89425732,-89178.06829,0,5915.340422,0.56992092,95086.45641,95086.45641,0,8834.951513,0.67266767,0.635933284,0,91534.04974,14750.29193,106284.3417,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635933284,0.945389993,1,1,1.66425545,1,17.47181133,13.9,1,17.49397995,13.9,0.403310833,29.89380401,10.23419711,0.005019724,-999,19.31193664,8.5,4.026642687,20.73257965,10.23419711,0.005019724,20.73257965,8.5,4.026642687,21.30250057,10.23419711,0.005019724,21.30250057,8.5,21.30250057,10.23419711,0.005019724,-999,8.5,29.89425732,10.23419711,0.005019724,29.3,8.5,29.89380401,10.23419711,0.005019724,-999,8.5,21.30250057,10.23419711,0.005019724,-999,8.5,29.89380401,10.23419711,0.005019724,-999,8.5,21.30250057,10.23419711,0.005019724,-999,8.5
 01/15  24:00:00,13.9,12.2,12.84445264,0.008758506,89,46603.62093,36601.29086,8320.491179,30001.5,20000,8320.491179,91525.40297,13.0124677,10.80748927,23.30064543,3.956756387,0.283372137,30.89188654,0.208523587,1,0,0,0,0,0,1,0,0,0,0,0,-19.71662786,29.89188654,14751.05527,89181.01206,6.045737695,1.161160699,29.89305438,91525.40297,-2332.552114,0,0,-89194.19568,0,-1.096868334,29.89305438,-89199.97711,0,5915.279108,0.569916774,95097.3966,95097.3966,3.64E-11,8835.868506,0.672737638,0.636006857,0,91525.40297,14751.14761,106276.5506,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041220376,1.008244075,1.041220376,0.99466836,0.636006857,0.945401029,1,1,1.664098236,1,17.47080464,13.9,1,17.49296898,13.9,0.403310833,29.89188654,10.23416055,0.005019724,-999,19.31406432,8.499969633,4.026642687,20.72957982,10.23416549,0.005019724,20.72957982,8.499973733,4.026642687,21.2994966,10.23416549,0.005019724,21.2994966,8.499973733,21.2994966,10.23416055,0.005019724,-999,8.499969633,29.89305438,10.23416055,0.005019724,29.3,8.499969633,29.89188654,10.23416055,0.005019724,-999,8.499969633,21.2994966,10.23416055,0.005019724,-999,8.499969633,29.89188654,10.23416055,0.005019724,-999,8.499969633,21.2994966,10.23416055,0.005019724,-999,8.499969633
 01/16  01:00:00,13.55,12.2,12.7295203,0.008790548,91.33333333,46593.53769,36591.20813,8318.474581,30001.5,20000,8318.474581,91503.2204,13.00910434,10.80469583,23.29560406,3.956756387,0.283458422,30.88696747,0.208520928,1,0,0,0,0,0,1,0,0,0,0,0,-19.71654158,29.88696747,14601.04568,89171.1172,6.107471176,1.15956912,29.88810897,91503.2204,-2323.606488,0,0,-89180.26337,0,-1.018244222,29.88810897,-89185.91441,0,5915.211697,0.569912216,95083.71749,95083.71749,0,8625.788911,0.67265106,0.635915818,0,91503.2204,14541.00061,106044.221,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041216838,1.008243368,1.041216838,0.994668814,0.635915818,0.945387373,1,1,1.663694916,1,17.46220825,13.55,1,17.48436147,13.55,0.393772366,29.88696747,10.23412035,0.005019724,-999,19.30845286,8.49993624,4.018488651,20.72594757,10.23413072,0.005019724,20.72594757,8.499944853,4.018488651,21.29585978,10.23413072,0.005019724,21.29586849,8.499944853,21.29585978,10.23412035,0.005019724,-999,8.49993624,29.88810897,10.23412035,0.005019724,29.3,8.49993624,29.88696747,10.23412035,0.005019724,-999,8.49993624,21.29585978,10.23412035,0.005019724,-999,8.49993624,29.88696747,10.23412035,0.005019724,-999,8.49993624,21.29585978,10.23412035,0.005019724,-999,8.49993624
 01/16  02:00:00,13.3,12.2,12.64488996,0.008805738,93,46598.60787,36596.27805,8319.488592,30001.5,20000,8319.488592,91514.37451,13.01079557,10.80610048,23.29813903,3.956756387,0.283415028,30.88944091,0.208522266,1,0,0,0,0,0,1,0,0,0,0,0,-19.71658497,29.88944091,14390.48638,89162.64784,6.195944008,1.157251669,29.88944091,91514.37451,-2350.715333,0,0,-89162.8591,0,0.886373108,29.88944091,-89162.8591,0,5914.497947,0.569863949,95077.94834,95077.94834,1.21E-11,8476.109989,0.672618858,0.635881959,0,91514.37451,14390.60794,105904.9824,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04117938,1.008235876,1.04117938,0.99467362,0.635881959,0.945382294,1,1,1.663897718,1,17.46514612,13.3,1,17.48730288,13.3,0.386959175,29.88944091,10.23369468,0.005019724,-999,19.30887154,8.499582701,4.020818685,20.72864728,10.23376254,0.005019724,20.72864728,8.499639067,4.020818685,21.29851123,10.23376254,0.005019724,21.29850748,8.499639067,21.29851123,10.23369468,0.005019724,-999,8.499582701,29.88944091,10.23369468,0.005019724,29.3,8.499582701,29.88944091,10.23369468,0.005019724,-999,8.499582701,21.29851123,10.23369468,0.005019724,-999,8.499582701,29.88944091,10.23369468,0.005019724,-999,8.499582701,21.29851123,10.23369468,0.005019724,-999,8.499582701
 01/16  03:00:00,13.00833333,12.2,12.52243621,0.008797956,94.75,46606.06822,36603.73803,8320.980625,30001.5,20000,8320.980625,91530.78688,13.01328402,10.80816726,23.30186902,3.956756387,0.283351191,30.89308045,0.208524232,1,0,0,0,0,0,1,0,0,0,0,0,-19.71664881,29.89308045,14264.7031,89153.10132,6.250134886,1.1558535,29.89308045,91530.78688,-2381.005308,0,0,-89147.46932,0,2.02809458,29.89308045,-89147.46932,0,5913.334744,0.569785285,95062.2117,95062.2117,2.43E-11,8300.823243,0.672526085,0.635784412,0,91530.78688,14214.15799,105744.9449,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041118324,1.008223665,1.041118324,0.994681453,0.635784412,0.945367662,1,1,1.664196125,1,17.47122658,13.00833333,1,17.49339098,13.00833333,0.379010452,29.89308045,10.23300084,0.005019724,-999,19.31273969,8.499006438,4.026642687,20.73326593,10.23316242,0.005019724,20.73326593,8.499140638,4.026642687,21.30305121,10.23316242,0.005019724,21.30308213,8.499140638,21.30305121,10.23300084,0.005019724,-999,8.499006438,29.89308045,10.23300084,0.005019724,29.3,8.499006438,29.89308045,10.23300084,0.005019724,-999,8.499006438,21.30305121,10.23300084,0.005019724,-999,8.499006438,29.89308045,10.23300084,0.005019724,-999,8.499006438,21.30305121,10.23300084,0.005019724,-999,8.499006438
 01/16  04:00:00,12.8,12.2,12.43319556,0.008798715,96,46620.7551,36618.42418,8323.917928,30001.5,20000,8323.917928,91563.09721,13.01818275,10.81223589,23.30921209,3.956756387,0.283225571,30.90024565,0.2085281,1,0,0,0,0,0,1,0,0,0,0,0,-19.71677443,29.90024565,14089.25451,89146.57076,6.327273796,1.153882926,29.90024565,91563.09721,-2413.86356,0,0,-89147.18009,0,2.229521418,29.90024565,-89147.18009,0,5913.237907,0.569778736,95061.89359,95061.89359,1.21E-11,8176.449586,0.672524671,0.635782926,0,91563.09721,14089.68749,105652.7847,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041113243,1.008222649,1.041113243,0.994682105,0.635782926,0.945367439,1,1,1.664783586,1,17.4689352,12.8,1,17.49110753,12.8,0.373332793,29.90024565,10.2329431,0.005019724,-999,19.2937299,8.498958478,4.018488651,20.74041705,10.23311248,0.005019724,20.74041705,8.499099157,4.018488651,21.31019579,10.23311248,0.005019724,21.31017796,8.499099157,21.31019579,10.2329431,0.005019724,-999,8.498958478,29.90024565,10.2329431,0.005019724,29.3,8.498958478,29.90024565,10.2329431,0.005019724,-999,8.498958478,21.31019579,10.2329431,0.005019724,-999,8.498958478,29.90024565,10.2329431,0.005019724,-999,8.498958478,21.31019579,10.2329431,0.005019724,-999,8.498958478
 01/16  05:00:00,12.45,11.90833333,12.1402034,0.008652939,96.58333333,46635.47692,36633.14526,8326.862218,30001.5,20000,8326.862218,91595.4844,13.02309287,10.81631399,23.31657263,3.956756387,0.283099711,30.90742818,0.20853197,1,0,0,0,0,0,1,0,0,0,0,0,-19.71690029,29.90742818,13958.26213,89137.15394,6.386214845,1.152402528,29.90742818,91595.4844,-2462.441743,0,0,-89129.38107,0,3.363418121,29.90742818,-89129.38107,0,5911.92485,0.569689934,95043.16219,95043.16219,0,7995.993574,0.672413787,0.635666341,0,91595.4844,13907.91842,105503.4028,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041044304,1.008208861,1.041044304,0.99469095,0.635666341,0.945349951,1,1,1.665372444,1,17.46825151,12.45,1,17.49043201,12.45,0.365154872,29.90742818,10.23223146,0.005019724,-999,19.27787255,8.498367428,4.012662485,20.74879804,10.23243487,0.005019724,20.74879804,8.498536373,4.012662485,21.31848798,10.23243487,0.005019724,21.31853018,8.498536373,21.31849611,10.23223146,0.005019724,-999,8.498367428,29.90742818,10.23223146,0.005019724,29.3,8.498367428,29.90742818,10.23223146,0.005019724,-999,8.498367428,21.31848798,10.23223146,0.005019724,-999,8.498367428,29.90742818,10.23223146,0.005019724,-999,8.498367428,21.31849611,10.23223146,0.005019724,-999,8.498367428
 01/16  06:00:00,12.2,11.7,11.93043958,0.008546902,97,46658.40007,36656.06726,8331.446733,30001.5,20000,8331.446733,91645.91406,13.03073791,10.82266356,23.32803363,3.956756387,0.282903859,30.91861252,0.208537985,1,0,0,0,0,0,1,0,0,0,0,0,-19.71709614,29.91861252,13790.98087,89129.8038,6.462905363,1.150493161,29.91861252,91645.91406,-2510.718213,0,0,-89132.07386,0,3.382285397,29.91861252,-89132.07386,0,5912.06464,0.569699388,95045.90863,95045.90863,1.21E-11,7879.761124,0.672430378,0.635683784,0,91645.91406,13791.82576,105437.7398,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041051645,1.008210329,1.041051645,0.994690008,0.635683784,0.945352568,1,1,1.666289347,1,17.47409872,12.2,1,17.49629669,12.2,0.35983813,29.91861252,10.2323133,0.005019724,-999,19.26549103,8.498435398,4.012662485,20.7597823,10.23250703,0.005019724,20.7597823,8.498596303,4.012662485,21.32948169,10.23250703,0.005019724,21.32944597,8.498596303,21.32948965,10.2323133,0.005019724,-999,8.498435398,29.91861252,10.2323133,0.005019724,29.3,8.498435398,29.91861252,10.2323133,0.005019724,-999,8.498435398,21.32948169,10.2323133,0.005019724,-999,8.498435398,29.91861252,10.2323133,0.005019724,-999,8.498435398,21.32948965,10.2323133,0.005019724,-999,8.498435398
 01/16  07:00:00,12.2,11.35,11.71900253,0.008333752,94.66666667,46674.20652,36671.87293,8334.607945,30001.5,20000,8334.607945,91680.6874,13.03600913,10.82704157,23.33593646,3.956756387,0.282768901,30.92632497,0.208542125,1,0,0,0,0,0,1,0,0,0,0,0,-19.7172311,29.92632497,13792.94471,89137.49042,6.462542432,1.150454822,29.92632497,91680.6874,-2543.286726,0,0,-89134.70701,0,2.630311583,29.92632497,-89134.70701,0,5912.806942,0.569749591,95049.29199,95049.29199,0,7879.979865,0.672447226,0.635701498,0,91680.6874,13792.78681,105473.4742,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04109062,1.008218124,1.04109062,0.994685007,0.635701498,0.945355225,1,1,1.666921589,1,17.48421708,12.2,1,17.50643228,12.2,0.35983813,29.92632497,10.232686,0.005019724,-999,19.26800312,8.498744943,4.020818685,20.76751161,10.23289012,0.005019724,20.76751161,8.498914474,4.020818685,21.3372612,10.23289012,0.005019724,21.33726665,8.498914474,21.3372612,10.232686,0.005019724,-999,8.498744943,29.92632497,10.232686,0.005019724,29.3,8.498744943,29.92632497,10.232686,0.005019724,-999,8.498744943,21.3372612,10.232686,0.005019724,-999,8.498744943,29.92632497,10.232686,0.005019724,-999,8.498744943,21.3372612,10.232686,0.005019724,-999,8.498744943
 01/16  08:00:00,12.2,11.45,11.77969083,0.008384823,95.33333333,46685.4083,36683.07415,8336.848245,30001.5,20000,8336.848245,91705.33069,13.03974459,10.83014405,23.34153707,3.956756387,0.282673301,30.93179085,0.208545055,1,0,0,0,0,0,1,0,0,0,0,0,-19.7173267,29.93179085,13794.85437,89152.25799,6.462718281,1.150426208,29.93230703,91705.33069,-2539.002806,0,0,-89165.98256,0,0.823090376,29.93230703,-89168.55307,0,5914.116523,0.569838154,95075.60056,95075.60056,1.21E-11,7881.88182,0.672606323,0.635868781,0,91705.33069,13795.99834,105501.329,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041159358,1.008231872,1.041159358,0.994676189,0.635868781,0.945380317,1,1,1.667369649,1,17.4975209,12.2,1,17.51975409,12.2,0.35983813,29.93179085,10.23346714,0.005019724,-999,19.28088477,8.499393722,4.034791817,20.77104734,10.23356574,0.005019724,20.77104734,8.499475616,4.034791817,21.3408855,10.23356574,0.005019724,21.34085552,8.499475616,21.3408855,10.23346714,0.005019724,-999,8.499393722,29.93230703,10.23346714,0.005019724,29.3,8.499393722,29.93179085,10.23346714,0.005019724,-999,8.499393722,21.3408855,10.23346714,0.005019724,-999,8.499393722,29.93179085,10.23346714,0.005019724,-999,8.499393722,21.3408855,10.23346714,0.005019724,-999,8.499393722
 01/16  09:00:00,12.2,11.7,11.93066497,0.008529897,97,46645.86859,36643.53642,8328.940501,30001.5,20000,8328.940501,91618.34551,13.02655825,10.81919215,23.32176821,3.956756387,0.283011015,30.9124987,0.208534689,1,0,0,0,0,0,1,0,0,0,0,0,-19.71698899,29.9124987,13802.84218,89236.40648,6.465074276,1.150605051,29.92128619,91618.34551,-2279.035468,0,0,-89349.56611,0,-8.742297969,29.92128619,-89393.0663,0,5915.340422,0.56992092,95173.6992,95173.6992,1.21E-11,7889.137674,0.673222506,0.636516759,0,91618.34551,13804.4781,105422.8236,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636516759,0.945477514,1,1,1.6657881,1,17.49187619,12.2,1,17.51408101,12.2,0.35983813,29.9124987,10.23419711,0.005019724,-999,19.31016433,8.5,4.040610854,20.74286883,10.23419711,0.005019724,20.74286883,8.5,4.040610854,21.31278975,10.23419711,0.005019724,21.31278975,8.5,21.31278975,10.23419711,0.005019724,-999,8.5,29.92128619,10.23419711,0.005019724,29.3,8.5,29.9124987,10.23419711,0.005019724,-999,8.5,21.31278975,10.23419711,0.005019724,-999,8.5,29.9124987,10.23419711,0.005019724,-999,8.5,21.31278975,10.23419711,0.005019724,-999,8.5
