Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/16  10:00:00,12.2,11.35,11.71940337,0.008317186,94.66666667,46493.91552,36491.59095,8298.550647,30001.5,20000,8298.550647,91284.05712,12.97586686,10.77709048,23.24579547,3.956756387,0.284312879,30.83837576,0.208494477,1,0,0,0,0,0,1,0,0,0,0,0,-19.71568712,29.83837576,13809.36902,89323.99215,6.468361501,1.151178813,29.86448888,91284.05712,-1719.747145,0,0,-89590.15738,0,-25.65090412,29.86448888,-89717.69551,0,5915.340422,0.56992092,95234.46372,95234.46372,0,7893.665806,0.673608916,0.636923149,0,91284.05712,13809.00623,105093.0633,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636923149,0.945538472,1,1,1.659710129,1,17.45916864,12.2,1,17.48125529,12.2,0.35983813,29.83837576,10.23419711,0.005019724,-999,19.40370306,8.5,4.04875289,20.66289145,10.23419711,0.005019724,20.66289145,8.5,4.04875289,21.23281237,10.23419711,0.005019724,21.23281237,8.5,21.23281237,10.23419711,0.005019724,-999,8.5,29.86448888,10.23419711,0.005019724,29.3,8.5,29.83837576,10.23419711,0.005019724,-999,8.5,21.23281237,10.23419711,0.005019724,-999,8.5,29.83837576,10.23419711,0.005019724,-999,8.5,21.23281237,10.23419711,0.005019724,-999,8.5
 01/16  11:00:00,13.19166667,11.1,11.97916119,0.008157908,87.16666667,46347.50365,36345.18639,8269.269003,30001.5,20000,8269.269003,90961.95904,12.92700048,10.73650457,23.17259319,3.956756387,0.285573382,30.76698277,0.208455159,1,0,0,0,0,0,1,0,0,0,0,0,-19.71442662,29.76698277,14184.41557,89320.12997,6.299350786,1.155854015,29.79201646,90961.95904,-1404.018014,0,0,-89582.10762,0,-24.3774496,29.79201646,-89703.16821,0,5915.340422,0.56992092,95237.61764,95237.61764,2.67E-11,8428.156813,0.67362897,0.636944242,0,90961.95904,14343.49724,105305.4563,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636944242,0.945541636,1,1,1.653853801,1,17.43211519,13.19166667,1,17.45408856,13.19166667,0.384193878,29.76698277,10.23419711,0.005019724,-999,19.50261112,8.5,4.062701891,20.5911946,10.23419711,0.005019724,20.5911946,8.5,4.062701891,21.16111552,10.23419711,0.005019724,21.16111552,8.5,21.16111552,10.23419711,0.005019724,-999,8.5,29.79201646,10.23419711,0.005019724,29.3,8.5,29.76698277,10.23419711,0.005019724,-999,8.5,21.16111552,10.23419711,0.005019724,-999,8.5,29.76698277,10.23419711,0.005019724,-999,8.5,21.16111552,10.23419711,0.005019724,-999,8.5
 01/16  12:00:00,14.19166667,11.1,12.41233886,0.008179935,81.83333333,46272.29814,36269.98464,8254.228277,30001.5,20000,8254.228277,90796.51105,12.90189136,10.71565022,23.13499232,3.956756387,0.28622308,30.73032114,0.208434754,1,0,0,0,0,0,1,0,0,0,0,0,-19.71377692,29.73032114,14879.29878,89226.11639,5.996856675,1.163864973,29.7406917,90796.51105,-1491.92388,0,0,-89312.90522,0,-10.08662278,29.7406917,-89362.98714,0,5915.340422,0.56992092,95120.6072,95120.6072,0,9011.971507,0.672884876,0.636161683,0,90796.51105,14927.31193,105723.823,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636161683,0.945424252,1,1,1.650845655,1,17.41121566,14.19166667,1,17.43312747,14.19166667,0.411259555,29.73032114,10.23419711,0.005019724,-999,19.54056375,8.5,4.060377909,20.56580648,10.23419711,0.005019724,20.56580648,8.5,4.060377909,21.1357274,10.23419711,0.005019724,21.1357274,8.5,21.1357274,10.23419711,0.005019724,-999,8.5,29.7406917,10.23419711,0.005019724,29.3,8.5,29.73032114,10.23419711,0.005019724,-999,8.5,21.1357274,10.23419711,0.005019724,-999,8.5,29.73032114,10.23419711,0.005019724,-999,8.5,21.1357274,10.23419711,0.005019724,-999,8.5
 01/16  13:00:00,14.4,10.80833333,12.34510386,0.008030911,79.25,46301.06176,36298.74682,8259.980858,30001.5,20000,8259.980858,90859.78944,12.91149579,10.72362717,23.14937341,3.956756387,0.285974325,30.74434182,0.208442583,1,0,0,0,0,0,1,0,0,0,0,0,-19.71402568,29.74434182,15039.83268,89142.39809,5.927087352,1.165558958,29.74434182,90859.78944,-1724.096,0,0,-89127.4192,0,7.369245004,29.74434182,-89127.4192,0,5907.148163,0.569366849,95035.69212,95035.69212,0,9129.495403,0.672396353,0.635648015,0,90859.78944,15036.64357,105896.433,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040793381,1.008158676,1.040793381,0.994723145,0.635648015,0.945347202,1,1,1.651996172,1,17.41344149,14.4,1,17.43536547,14.4,0.416937214,29.74434182,10.22992223,0.005019724,-999,19.51684033,8.496449497,4.054566964,20.58422385,10.22996855,0.005019724,20.58422385,8.496487972,4.054566964,21.15359069,10.22996855,0.005019724,21.15372102,8.496487972,21.1536602,10.22992223,0.005019724,-999,8.496449497,29.74434182,10.22992223,0.005019724,29.3,8.496449497,29.74434182,10.22992223,0.005019724,-999,8.496449497,21.15359069,10.22992223,0.005019724,-999,8.496449497,29.74434182,10.22992223,0.005019724,-999,8.496449497,21.1536602,10.22992223,0.005019724,-999,8.496449497
 01/16  14:00:00,13.75833333,10.6,11.96710882,0.00792343,81.5,46369.31187,36366.99352,8273.630538,30001.5,20000,8273.630538,91009.93592,12.93428141,10.74255174,23.18349676,3.956756387,0.285385052,30.77761427,0.20846107,1,0,0,0,0,0,1,0,0,0,0,0,-19.71461495,29.77761427,14752.07783,89070.61365,6.038815492,1.162146252,29.77761427,91009.93592,-1930.671993,0,0,-89065.57337,0,13.50033149,29.77761427,-89065.57337,0,5900.652374,0.568927423,94967.61526,94967.61526,0,8741.277116,0.672004186,0.635235718,0,91009.93592,14641.92949,105651.8654,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04045191,1.008090382,1.04045191,0.994766962,0.635235718,0.945285358,1,1,1.654726108,1,17.4241853,13.75833333,1,17.44615358,13.75833333,0.399450025,29.77761427,10.22661223,0.005019724,-999,19.46839858,8.493700381,4.046426872,20.62105362,10.22661223,0.005019724,20.62105362,8.493700381,4.046426872,21.18998104,10.22661223,0.005019724,21.19001293,8.493700381,21.19011502,10.22661223,0.005019724,-999,8.493700381,29.77761427,10.22661223,0.005019724,29.3,8.493700381,29.77761427,10.22661223,0.005019724,-999,8.493700381,21.18998104,10.22661223,0.005019724,-999,8.493700381,29.77761427,10.22661223,0.005019724,-999,8.493700381,21.19011502,10.22661223,0.005019724,-999,8.493700381
 01/16  15:00:00,13.00833333,10.25,11.44733362,0.007725761,83.41666667,46437.92609,36435.60431,8287.35304,30001.5,20000,8287.35304,91160.88344,12.95718371,10.76157321,23.21780215,3.956756387,0.284793904,30.81106989,0.208479535,1,0,0,0,0,0,1,0,0,0,0,0,-19.7152061,29.81106989,14250.51845,89097.51406,6.252440094,1.156357006,29.81106989,91160.88344,-2043.900064,0,0,-89108.49504,0,9.137828363,29.81106989,-89108.49504,0,5905.644283,0.569265124,95015.05716,95015.05716,0,8297.461979,0.672274557,0.635519962,0,91160.88344,14203.10626,105363.9897,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04071436,1.008142872,1.04071436,0.994733284,0.635519962,0.945327994,1,1,1.657470608,1,17.43790915,13.00833333,1,17.4599357,13.00833333,0.379010452,29.81106989,10.22919185,0.005019724,-999,19.42303914,8.495842888,4.040610854,20.6522454,10.22919185,0.005019724,20.6522454,8.495842888,4.040610854,21.22151053,10.22919185,0.005019724,21.22142059,8.495842888,21.221599,10.22919185,0.005019724,-999,8.495842888,29.81106989,10.22919185,0.005019724,29.3,8.495842888,29.81106989,10.22919185,0.005019724,-999,8.495842888,21.22151053,10.22919185,0.005019724,-999,8.495842888,29.81106989,10.22919185,0.005019724,-999,8.495842888,21.221599,10.22919185,0.005019724,-999,8.495842888
 01/16  16:00:00,12.45,10,11.04219179,0.007568572,84.75,46459.51397,36457.19111,8291.670508,30001.5,20000,8291.670508,91208.37559,12.96438834,10.76755701,23.22859556,3.956756387,0.284608189,30.82159713,0.20848532,1,0,0,0,0,0,1,0,0,0,0,0,-19.71539181,29.82159713,13961.75908,89170.24561,6.386973012,1.153082924,29.8221576,91208.37559,-2042.737236,0,0,-89162.71049,0,2.074699478,29.8221576,-89165.46312,0,5912.428599,0.569723981,95070.06534,95070.06534,0,7998.029341,0.672581728,0.635842936,0,91208.37559,13910.45794,105118.8335,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041070671,1.008214134,1.041070671,0.994687568,0.635842936,0.94537644,1,1,1.658334102,1,17.43809674,12.45,1,17.46014472,12.45,0.365154872,29.82159713,10.23263196,0.005019724,-999,19.40017529,8.498700061,4.032463789,20.66060708,10.23269403,0.005019724,20.66060708,8.498751617,4.032463789,21.23033106,10.23269403,0.005019724,21.23040362,8.498751617,21.23035059,10.23263196,0.005019724,-999,8.498700061,29.8221576,10.23263196,0.005019724,29.3,8.498700061,29.82159713,10.23263196,0.005019724,-999,8.498700061,21.23033106,10.23263196,0.005019724,-999,8.498700061,29.82159713,10.23263196,0.005019724,-999,8.498700061,21.23035059,10.23263196,0.005019724,-999,8.498700061
 01/16  17:00:00,12.2,10,10.92121669,0.007553973,86,46523.97487,36521.64879,8304.562366,30001.5,20000,8304.562366,91350.18603,12.98589731,10.78542126,23.26082439,3.956756387,0.284054646,30.85303569,0.208502496,1,0,0,0,0,0,1,0,0,0,0,0,-19.71594535,29.85303569,13770.10736,89028.03604,6.465312328,1.150796496,29.85303569,91350.18603,-2309.266514,0,0,-89025.0704,0,15.86081144,29.85303569,-89025.0704,0,5898.063489,0.568752243,94924.76775,94924.76775,0,7871.361214,0.671747864,0.634966275,0,91350.18603,13769.4247,105119.6107,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040315635,1.008063127,1.040315635,0.994784452,0.634966275,0.945244941,1,1,1.660912473,1,17.45476657,12.2,1,17.4768506,12.2,0.35983813,29.85303569,10.22527278,0.005019724,-999,19.36832292,8.492587905,4.034791817,20.69940738,10.22527278,0.005019724,20.69940738,8.492587905,4.034791817,21.26815962,10.22527278,0.005019724,21.26819796,8.492587905,21.26831718,10.22527278,0.005019724,-999,8.492587905,29.85303569,10.22527278,0.005019724,29.3,8.492587905,29.85303569,10.22527278,0.005019724,-999,8.492587905,21.26815962,10.22527278,0.005019724,-999,8.492587905,29.85303569,10.22527278,0.005019724,-999,8.492587905,21.26831718,10.22527278,0.005019724,-999,8.492587905
 01/16  18:00:00,11.90833333,10,10.80277856,0.007557473,87.75,46593.22024,36590.8907,8318.411094,30001.5,20000,8318.411094,91502.52203,13.00899834,10.80460779,23.29544535,3.956756387,0.283461168,30.88681274,0.208520842,1,0,0,0,0,0,1,0,0,0,0,0,-19.71653883,29.88681274,13684.52018,89083.40687,6.509935463,1.149584445,29.88681274,91502.52203,-2407.322646,0,0,-89086.94211,0,8.688653224,29.88681274,-89086.94211,0,5906.074573,0.56929423,94993.89401,94993.89401,0,7741.250417,0.67213721,0.635375562,0,91502.52203,13647.32499,105149.847,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040736972,1.008147394,1.040736972,0.994730383,0.635375562,0.945306334,1,1,1.663682219,1,17.47752225,11.90833333,1,17.49967486,11.90833333,0.353674901,29.88681274,10.2294141,0.005019724,-999,19.33867514,8.496027477,4.040610854,20.73022697,10.2294141,0.005019724,20.73022697,8.496027477,4.040610854,21.2995212,10.2294141,0.005019724,21.29945419,8.496027477,21.29960577,10.2294141,0.005019724,-999,8.496027477,29.88681274,10.2294141,0.005019724,29.3,8.496027477,29.88681274,10.2294141,0.005019724,-999,8.496027477,21.2995212,10.2294141,0.005019724,-999,8.496027477,29.88681274,10.2294141,0.005019724,-999,8.496027477,21.29960577,10.2294141,0.005019724,-999,8.496027477
 01/16  19:00:00,11.35,10,10.58586722,0.007580956,91.33333333,46641.12134,36638.7894,8327.991074,30001.5,20000,8327.991074,91607.90182,13.02497529,10.81787743,23.3193947,3.956756387,0.283051496,30.91018217,0.20853345,1,0,0,0,0,0,1,0,0,0,0,0,-19.7169485,29.91018217,13435.64723,89085.80234,6.630784224,1.146693605,29.91018217,91607.90182,-2518.326425,0,0,-89081.25766,0,8.259763302,29.91018217,-89081.25766,0,5906.36355,0.569313782,94988.47136,94988.47136,1.21E-11,7482.623709,0.672100887,0.635337376,0,91607.90182,13388.98726,104996.8891,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040752176,1.008150435,1.040752176,0.994728431,0.635337376,0.945300606,1,1,1.665598215,1,17.48975045,11.35,1,17.51194255,11.35,0.34187672,29.91018217,10.22956354,0.005019724,-999,19.31272942,8.496151592,4.040610854,20.75425293,10.22956354,0.005019724,20.75425293,8.496151592,4.040610854,21.32356671,10.22956354,0.005019724,21.32357657,8.496151592,21.32364866,10.22956354,0.005019724,-999,8.496151592,29.91018217,10.22956354,0.005019724,29.3,8.496151592,29.91018217,10.22956354,0.005019724,-999,8.496151592,21.32356671,10.22956354,0.005019724,-999,8.496151592,29.91018217,10.22956354,0.005019724,-999,8.496151592,21.32364866,10.22956354,0.005019724,-999,8.496151592
 01/16  20:00:00,10.80833333,10,10.35600786,0.007586973,94.75,46687.7098,36685.37553,8337.308532,30001.5,20000,8337.308532,91710.39385,13.040512,10.83078142,23.34268776,3.956756387,0.28265368,30.93291394,0.208545655,1,0,0,0,0,0,1,0,0,0,0,0,-19.71734632,29.93291394,13178.7265,89092.00224,6.760448455,1.143721994,29.93291394,91710.39385,-2606.25426,0,0,-89098.02297,0,6.617872519,29.93291394,-89098.02297,0,5908.305576,0.569445144,95006.99495,95006.99495,0,7233.281448,0.672206501,0.635448409,0,91710.39385,13141.58702,104851.9809,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040854218,1.008170844,1.040854218,0.994715338,0.635448409,0.945317261,1,1,1.667461706,1,17.50181168,10.80833333,1,17.52404214,10.80833333,0.330430723,29.93291394,10.23056652,0.005019724,-999,19.28752851,8.496984615,4.040610854,20.77609704,10.23056652,0.005019724,20.77609704,8.496984615,4.040610854,21.34554218,10.23056652,0.005019724,21.34547996,8.496984615,21.34560641,10.23056652,0.005019724,-999,8.496984615,29.93291394,10.23056652,0.005019724,29.3,8.496984615,29.93291394,10.23056652,0.005019724,-999,8.496984615,21.34554218,10.23056652,0.005019724,-999,8.496984615,29.93291394,10.23056652,0.005019724,-999,8.496984615,21.34560641,10.23056652,0.005019724,-999,8.496984615
 01/16  21:00:00,10.89166667,10,10.39456068,0.007588925,94.25,46712.66797,36710.33246,8342.300043,30001.5,20000,8342.300043,91765.30047,13.04883428,10.83769348,23.35516623,3.956756387,0.282440816,30.94509282,0.20855217,1,0,0,0,0,0,1,0,0,0,0,0,-19.71755918,29.94509282,13147.6549,89130.09444,6.779341282,1.143283104,29.94509282,91765.30047,-2626.946213,0,0,-89136.29464,0,2.485464092,29.94509282,-89136.29464,0,5912.973709,0.569760867,95050.39163,95050.39163,0,7274.63459,0.67245317,0.635707749,0,91765.30047,13187.6083,104952.9088,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041099365,1.008219873,1.041099365,0.994683885,0.635707749,0.945356162,1,1,1.668460009,1,17.50864152,10.89166667,1,17.53089657,10.89166667,0.332191646,29.94509282,10.23285675,0.005019724,-999,19.27404214,8.49888676,4.040610854,20.78625047,10.23297607,0.005019724,20.78625047,8.49898586,4.040610854,21.35601134,10.23297607,0.005019724,21.35595265,8.49898586,21.35601942,10.23285675,0.005019724,-999,8.49888676,29.94509282,10.23285675,0.005019724,29.3,8.49888676,29.94509282,10.23285675,0.005019724,-999,8.49888676,21.35601134,10.23285675,0.005019724,-999,8.49888676,29.94509282,10.23285675,0.005019724,-999,8.49888676,21.35601942,10.23285675,0.005019724,-999,8.49888676
 01/16  22:00:00,11.45,10,10.62358697,0.007575577,90.66666667,46715.23079,36712.89514,8342.812593,30001.5,20000,8342.812593,91770.93852,13.04968881,10.83840321,23.35644757,3.956756387,0.282418969,30.94634345,0.208552838,1,0,0,0,0,0,1,0,0,0,0,0,-19.71758103,29.94634345,13403.49588,89158.87349,6.652144202,1.146051739,29.94674299,91770.93852,-2606.40827,0,0,-89164.92833,0,-0.313914347,29.94674299,-89166.9218,0,5915.267599,0.569915996,95076.10009,95076.10009,4.85E-11,7534.729059,0.672602257,0.635864503,0,91770.93852,13449.99666,105220.9352,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041219772,1.008243954,1.041219772,0.994668438,0.635864503,0.945379676,1,1,1.668562519,1,17.50952822,11.45,1,17.53178863,11.45,0.343989827,29.94634345,10.23415368,0.005019724,-999,19.27265768,8.49996393,4.040610854,20.78608326,10.23415955,0.005019724,20.78608326,8.499968803,4.040610854,21.35599926,10.23415955,0.005019724,21.35599416,8.499968803,21.35599926,10.23415368,0.005019724,-999,8.49996393,29.94674299,10.23415368,0.005019724,29.3,8.49996393,29.94634345,10.23415368,0.005019724,-999,8.49996393,21.35599926,10.23415368,0.005019724,-999,8.49996393,29.94634345,10.23415368,0.005019724,-999,8.49996393,21.35599926,10.23415368,0.005019724,-999,8.49996393
 01/16  23:00:00,11.35,10,10.58604472,0.007576564,91.33333333,46722.01338,36719.6774,8344.169078,30001.5,20000,8344.169078,91785.85985,13.05195026,10.84028145,23.3598387,3.956756387,0.282361174,30.94965339,0.208554603,1,0,0,0,0,0,1,0,0,0,0,0,-19.71763883,29.94965339,13443.99283,89120.85264,6.629293561,1.1464859,29.94982252,91785.85985,-2675.821764,0,0,-89105.34388,0,3.906200739,29.94982252,-89106.18766,0,5910.704985,0.569607419,95014.76324,95014.76324,0,7484.31657,0.672240803,0.635484478,0,91785.85985,13395.02155,105180.8814,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040980201,1.00819604,1.040980201,0.994699175,0.635484478,0.945322672,1,1,1.668833816,1,17.51679988,11.35,1,17.53906433,11.35,0.34187672,29.94965339,10.23180074,0.005019724,-999,19.28002456,8.498009692,4.04875289,20.79319629,10.23180481,0.005019724,20.79319629,8.498013072,4.04875289,21.36280371,10.23180481,0.005019724,21.36290334,8.498013072,21.36284558,10.23180074,0.005019724,-999,8.498009692,29.94982252,10.23180074,0.005019724,29.3,8.498009692,29.94965339,10.23180074,0.005019724,-999,8.498009692,21.36280371,10.23180074,0.005019724,-999,8.498009692,29.94965339,10.23180074,0.005019724,-999,8.498009692,21.36284558,10.23180074,0.005019724,-999,8.498009692
 01/16  24:00:00,11.1,10,10.49030577,0.007585562,93,46756.47971,36754.142,8351.062172,30001.5,20000,8351.062172,91861.68389,13.06344147,10.84982547,23.377071,3.956756387,0.282067616,30.96647373,0.208563563,1,0,0,0,0,0,1,0,0,0,0,0,-19.71793238,29.96647373,13278.58003,89107.04803,6.710585966,1.144563142,29.96653394,91861.68389,-2737.020799,0,0,-89121.4291,0,4.078997216,29.96653394,-89121.73057,0,5911.226745,0.569642704,95033.08663,95033.08663,0,7369.899711,0.672354087,0.635603578,0,91861.68389,13281.12646,105142.8103,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04100759,1.008201518,1.04100759,0.994695661,0.635603578,0.945340537,1,1,1.670212434,1,17.52992412,11.1,1,17.55221945,11.1,0.336593952,29.96647373,10.23198558,0.005019724,-999,19.26928364,8.498163215,4.054566964,20.80849165,10.23207401,0.005019724,20.80849165,8.498236658,4.054566964,21.37813435,10.23207401,0.005019724,21.37803473,8.498236658,21.37816188,10.23198558,0.005019724,-999,8.498163215,29.96653394,10.23198558,0.005019724,29.3,8.498163215,29.96647373,10.23198558,0.005019724,-999,8.498163215,21.37813435,10.23198558,0.005019724,-999,8.498163215,29.96647373,10.23198558,0.005019724,-999,8.498163215,21.37816188,10.23198558,0.005019724,-999,8.498163215
 01/17  01:00:00,11.1,10,10.49015125,0.007589957,93,46761.132,36758.79406,8351.992606,30001.5,20000,8351.992606,91871.91867,13.06499247,10.85111365,23.37939703,3.956756387,0.282028015,30.96874425,0.20856477,1,0,0,0,0,0,1,0,0,0,0,0,-19.71797198,29.96874425,13287.22907,89149.79142,6.709434369,1.144628234,29.96883218,91871.91867,-2721.851085,0,0,-89149.89816,0,0.016132621,29.96883218,-89150.33817,0,5915.235517,0.569913826,95064.29473,95064.29473,0,7371.906757,0.672527368,0.635785762,0,91871.91867,13287.14227,105159.0609,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041218089,1.008243618,1.041218089,0.994668654,0.635785762,0.945367864,1,1,1.670398521,1,17.52550099,11.1,1,17.54779975,11.1,0.336593952,29.96874425,10.23413455,0.005019724,-999,19.25575307,8.499948039,4.046426872,20.80960667,10.234143,0.005019724,20.80960667,8.499955059,4.046426872,21.37952049,10.234143,0.005019724,21.37952284,8.499955059,21.37952049,10.23413455,0.005019724,-999,8.499948039,29.96883218,10.23413455,0.005019724,29.3,8.499948039,29.96874425,10.23413455,0.005019724,-999,8.499948039,21.37952049,10.23413455,0.005019724,-999,8.499948039,29.96874425,10.23413455,0.005019724,-999,8.499948039,21.37952049,10.23413455,0.005019724,-999,8.499948039
 01/17  02:00:00,10.80833333,10,10.35600786,0.007586973,94.75,46763.68785,36761.34978,8352.503763,30001.5,20000,8352.503763,91877.54139,13.06584453,10.85182132,23.38067489,3.956756387,0.282006261,30.96999164,0.208565433,1,0,0,0,0,0,1,0,0,0,0,0,-19.71799374,29.96999164,13190.00789,89144.7077,6.758672303,1.143563121,29.96999164,91877.54139,-2734.321527,0,0,-89142.40259,0,0.699820206,29.96999164,-89142.40259,0,5914.645415,0.569873921,95057.5358,95057.5358,1.46E-11,7236.486731,0.67248809,0.635744464,0,91877.54139,13151.13215,105028.6735,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04118712,1.008237424,1.04118712,0.994672627,0.635744464,0.94536167,1,1,1.670500753,1,17.52179803,10.80833333,1,17.54409645,10.80833333,0.330430723,29.96999164,10.23378261,0.005019724,-999,19.24650405,8.499655738,4.040610854,20.81123285,10.23383862,0.005019724,20.81123285,8.499702249,4.040610854,21.38110677,10.23383862,0.005019724,21.38111908,8.499702249,21.38110677,10.23378261,0.005019724,-999,8.499655738,29.96999164,10.23378261,0.005019724,29.3,8.499655738,29.96999164,10.23378261,0.005019724,-999,8.499655738,21.38110677,10.23378261,0.005019724,-999,8.499655738,29.96999164,10.23378261,0.005019724,-999,8.499655738,21.38110677,10.23378261,0.005019724,-999,8.499655738
 01/17  03:00:00,10.6,10,10.25872652,0.007581385,96,46770.49581,36768.1574,8353.865321,30001.5,20000,8353.865321,91892.51853,13.06811411,10.85370632,23.3840787,3.956756387,0.281948338,30.97331433,0.208567197,1,0,0,0,0,0,1,0,0,0,0,0,-19.71805166,29.97331433,13053.72551,89137.22881,6.828489594,1.14205873,29.97331433,91892.51853,-2754.83005,0,0,-89136.38836,0,1.331811943,29.97331433,-89136.38836,0,5914.06678,0.569834791,95051.34904,95051.34904,3.64E-11,7139.679288,0.672452379,0.635706917,0,91892.51853,13053.74607,104946.2646,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041156751,1.00823135,1.041156751,0.994676523,0.635706917,0.945356037,1,1,1.670773064,1,17.52347155,10.6,1,17.54577417,10.6,0.326028417,29.97331433,10.23343749,0.005019724,-999,19.24283251,8.499369099,4.040610854,20.8148845,10.23354012,0.005019724,20.8148845,8.499454334,4.040610854,21.38471929,10.23354012,0.005019724,21.38471817,8.499454334,21.38471929,10.23343749,0.005019724,-999,8.499369099,29.97331433,10.23343749,0.005019724,29.3,8.499369099,29.97331433,10.23343749,0.005019724,-999,8.499369099,21.38471929,10.23343749,0.005019724,-999,8.499369099,29.97331433,10.23343749,0.005019724,-999,8.499369099,21.38471929,10.23343749,0.005019724,-999,8.499369099
 01/17  04:00:00,10.6,10,10.25872652,0.007581385,96,46778.17549,36775.8367,8355.401218,30001.5,20000,8355.401218,91909.4134,13.07067423,10.85583263,23.38791835,3.956756387,0.281883009,30.97706253,0.208569186,1,0,0,0,0,0,1,0,0,0,0,0,-19.71811699,29.97706253,13053.73958,89136.69119,6.828441048,1.14203264,29.97706253,91909.4134,-2772.368023,0,0,-89135.75171,0,1.293428312,29.97706253,-89135.75171,0,5914.101596,0.569837145,95050.72278,95050.72278,0,7139.63557,0.672448176,0.635702498,0,91909.4134,13053.73717,104963.1506,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041158579,1.008231716,1.041158579,0.994676288,0.635702498,0.945355375,1,1,1.671080244,1,17.5254289,10.6,1,17.54773716,10.6,0.326028417,29.97706253,10.23345826,0.005019724,-999,19.23869191,8.499386346,4.040610854,20.81870912,10.23355808,0.005019724,20.81870912,8.499469253,4.040610854,21.38854627,10.23355808,0.005019724,21.38854611,8.499469253,21.38854627,10.23345826,0.005019724,-999,8.499386346,29.97706253,10.23345826,0.005019724,29.3,8.499386346,29.97706253,10.23345826,0.005019724,-999,8.499386346,21.38854627,10.23345826,0.005019724,-999,8.499386346,29.97706253,10.23345826,0.005019724,-999,8.499386346,21.38854627,10.23345826,0.005019724,-999,8.499386346
 01/17  05:00:00,11.24166667,9.008333333,10.05604457,0.007131266,86.66666667,46776.09809,36773.7594,8354.98575,30001.5,20000,8354.98575,91904.84325,13.0699817,10.85525745,23.3868797,3.956756387,0.281900681,30.97604863,0.208568648,1,0,0,0,0,0,1,0,0,0,0,0,-19.71809932,29.97604863,13268.25958,89159.00245,6.720527468,1.144361585,29.97758081,91904.84325,-2725.42052,0,0,-89181.11569,0,-1.297285811,29.97758081,-89188.77946,0,5915.134772,0.569907013,95080.49197,95080.49197,1.21E-11,7438.624731,0.672631028,0.635894755,0,91904.84325,13353.7595,105258.6027,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041212801,1.00824256,1.041212801,0.994669332,0.635894755,0.945384213,1,1,1.67099715,1,17.5250066,11.24166667,1,17.54731524,11.24166667,0.339587521,29.97604863,10.23407446,0.005019724,-999,19.23981228,8.499898133,4.040610854,20.81530398,10.23409103,0.005019724,20.81530398,8.499911894,4.040610854,21.38521099,10.23409103,0.005019724,21.3851976,8.499911894,21.38521099,10.23407446,0.005019724,-999,8.499898133,29.97758081,10.23407446,0.005019724,29.3,8.499898133,29.97604863,10.23407446,0.005019724,-999,8.499898133,21.38521099,10.23407446,0.005019724,-999,8.499898133,29.97604863,10.23407446,0.005019724,-999,8.499898133,21.38521099,10.23407446,0.005019724,-999,8.499898133
 01/17  06:00:00,11.35,9.291666667,10.24634565,0.007263662,87.58333333,46762.78418,36760.44616,8352.323034,30001.5,20000,8352.323034,91875.55338,13.06554327,10.85157111,23.38022308,3.956756387,0.282013955,30.96955061,0.208565199,1,0,0,0,0,0,1,0,0,0,0,0,-19.71798604,29.96955061,13449.42584,89151.67948,6.628889282,1.146386664,29.97118873,91875.55338,-2716.194367,0,0,-89160.06098,0,-1.300099612,29.97118873,-89168.2498,0,5914.957923,0.569895054,95058.28488,95058.28488,0,7487.201138,0.672490887,0.635747405,0,91875.55338,13402.15906,105277.7124,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041203518,1.008240704,1.041203518,0.994670523,0.635747405,0.945362111,1,1,1.670464607,1,17.52160084,11.35,1,17.54389869,11.35,0.34187672,29.96955061,10.23396897,0.005019724,-999,19.24699167,8.499810513,4.040610854,20.8108639,10.23399979,0.005019724,20.8108639,8.499836113,4.040610854,21.38075896,10.23399979,0.005019724,21.38078482,8.499836113,21.38075896,10.23396897,0.005019724,-999,8.499810513,29.97118873,10.23396897,0.005019724,29.3,8.499810513,29.96955061,10.23396897,0.005019724,-999,8.499810513,21.38075896,10.23396897,0.005019724,-999,8.499810513,29.96955061,10.23396897,0.005019724,-999,8.499810513,21.38075896,10.23396897,0.005019724,-999,8.499810513
 01/17  07:00:00,11.45,9.65,10.46537326,0.007426784,88.91666667,46767.66404,36765.32577,8353.298981,30001.5,20000,8353.298981,91886.28879,13.06717008,10.85292226,23.38266289,3.956756387,0.281972433,30.97193225,0.208566464,1,0,0,0,0,0,1,0,0,0,0,0,-19.71802757,29.97193225,13401.92715,89147.54748,6.652082471,1.1458523,29.97239554,91886.28879,-2728.191507,0,0,-89158.39746,0,0.129700699,29.97239554,-89160.71483,0,5914.821846,0.569885851,95068.77468,95068.77468,0,7534.23121,0.672558468,0.635818462,0,91886.28879,13449.05306,105335.3418,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041196375,1.008239275,1.041196375,0.99467144,0.635818462,0.945372769,1,1,1.670659796,1,17.52282948,11.45,1,17.54513049,11.45,0.343989827,29.97193225,10.2338878,0.005019724,-999,19.2443597,8.499743097,4.040610854,20.81217204,10.23392958,0.005019724,20.81217204,8.499777798,4.040610854,21.38205789,10.23392958,0.005019724,21.38203202,8.499777798,21.38205789,10.2338878,0.005019724,-999,8.499743097,29.97239554,10.2338878,0.005019724,29.3,8.499743097,29.97193225,10.2338878,0.005019724,-999,8.499743097,21.38205789,10.2338878,0.005019724,-999,8.499743097,29.97193225,10.2338878,0.005019724,-999,8.499743097,21.38205789,10.2338878,0.005019724,-999,8.499743097
 01/17  08:00:00,11.35,9.75,10.47332333,0.007475139,90.08333333,46756.85161,36754.51389,8351.13655,30001.5,20000,8351.13655,91862.50205,13.06356545,10.84992844,23.37725694,3.956756387,0.282064449,30.96665524,0.208563659,1,0,0,0,0,0,1,0,0,0,0,0,-19.71793555,29.96665524,13450.57026,89167.99796,6.629539146,1.146409096,29.96875625,91862.50205,-2667.854797,0,0,-89197.15452,0,-2.109272101,29.96875625,-89207.65167,0,5915.340422,0.56992092,95090.68809,95090.68809,0,7489.456,0.672694582,0.635961585,0,91862.50205,13404.79642,105267.2985,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635961585,0.945394238,1,1,1.67022731,1,17.52012865,11.35,1,17.54242127,11.35,0.34187672,29.96665524,10.23419711,0.005019724,-999,19.25019166,8.5,4.040610854,20.80502318,10.23419711,0.005019724,20.80502318,8.5,4.040610854,21.3749441,10.23419711,0.005019724,21.3749441,8.5,21.3749441,10.23419711,0.005019724,-999,8.5,29.96875625,10.23419711,0.005019724,29.3,8.5,29.96665524,10.23419711,0.005019724,-999,8.5,21.3749441,10.23419711,0.005019724,-999,8.5,29.96665524,10.23419711,0.005019724,-999,8.5,21.3749441,10.23419711,0.005019724,-999,8.5
 01/17  09:00:00,11.74166667,10.35,10.95992332,0.00777597,91.25,46700.1884,36697.85351,8339.804191,30001.5,20000,8339.804191,91737.8461,13.04467281,10.83423718,23.34892676,3.956756387,0.282547297,30.93900334,0.208548908,1,0,0,0,0,0,1,0,0,0,0,0,-19.7174527,29.93900334,13504.5743,89221.62544,6.607532345,1.14716517,29.94941495,91737.8461,-2415.906049,0,0,-89332.71945,0,-10.39959451,29.94941495,-89384.47141,0,5915.340422,0.56992092,95139.99538,95139.99538,0,7674.353172,0.673008184,0.63629135,0,91737.8461,13589.69359,105327.5397,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63629135,0.945443702,1,1,1.667960838,1,17.50570779,11.74166667,1,17.5279556,11.74166667,0.350153056,29.93900334,10.23419711,0.005019724,-999,19.28078783,8.5,4.040610854,20.7726207,10.23419711,0.005019724,20.7726207,8.5,4.040610854,21.34254162,10.23419711,0.005019724,21.34254162,8.5,21.34254162,10.23419711,0.005019724,-999,8.5,29.94941495,10.23419711,0.005019724,29.3,8.5,29.93900334,10.23419711,0.005019724,-999,8.5,21.34254162,10.23419711,0.005019724,-999,8.5,29.93900334,10.23419711,0.005019724,-999,8.5,21.34254162,10.23419711,0.005019724,-999,8.5
 01/17  10:00:00,13.19166667,11.24166667,12.08644707,0.008279795,88.25,46613.54699,36611.21643,8322.476342,30001.5,20000,8322.476342,91547.23977,13.01577801,10.81023864,23.30560822,3.956756387,0.28328735,30.89672965,0.208526189,1,0,0,0,0,0,1,0,0,0,0,0,-19.71671265,29.89672965,14179.5143,89256.61654,6.297046216,1.154825309,29.91196086,91547.23977,-2137.857894,0,0,-89425.19181,0,-15.11795068,29.91196086,-89500.41455,0,5915.340422,0.56992092,95182.44407,95182.44407,0,8423.850207,0.673278134,0.636575244,0,91547.23977,14339.19063,105886.4304,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636575244,0.945486287,1,1,1.664495268,1,17.48364532,13.19166667,1,17.50582323,13.19166667,0.384193878,29.89672965,10.23419711,0.005019724,-999,19.32766655,8.5,4.040610854,20.72625724,10.23419711,0.005019724,20.72625724,8.5,4.040610854,21.29617816,10.23419711,0.005019724,21.29617816,8.5,21.29617816,10.23419711,0.005019724,-999,8.5,29.91196086,10.23419711,0.005019724,29.3,8.5,29.89672965,10.23419711,0.005019724,-999,8.5,21.29617816,10.23419711,0.005019724,-999,8.5,29.89672965,10.23419711,0.005019724,-999,8.5,21.29617816,10.23419711,0.005019724,-999,8.5
 01/17  11:00:00,14.19166667,12.34166667,13.10289918,0.008889919,88.75,46502.25217,36499.92718,8300.217935,30001.5,20000,8300.217935,91302.39728,12.97864925,10.7794014,23.24996359,3.956756387,0.284241122,30.84244091,0.208496714,1,0,0,0,0,0,1,0,0,0,0,0,-19.71575888,29.84244091,14884.06806,89281.93509,5.998685999,1.162943706,29.86130004,91302.39728,-1838.477473,0,0,-89482.88923,0,-18.59220395,29.86130004,-89575.33017,0,5915.340422,0.56992092,95202.48646,95202.48646,1.21E-11,9018.982618,0.673405579,0.636709287,0,91302.39728,14934.32304,106236.7203,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636709287,0.945506393,1,1,1.660043587,1,17.46129447,14.19166667,1,17.48338678,14.19166667,0.411259555,29.84244091,10.23419711,0.005019724,-999,19.39915736,8.5,4.04875289,20.67003749,10.23419711,0.005019724,20.67003749,8.5,4.04875289,21.23995841,10.23419711,0.005019724,21.23995841,8.5,21.23995841,10.23419711,0.005019724,-999,8.5,29.86130004,10.23419711,0.005019724,29.3,8.5,29.84244091,10.23419711,0.005019724,-999,8.5,21.23995841,10.23419711,0.005019724,-999,8.5,29.84244091,10.23419711,0.005019724,-999,8.5,21.23995841,10.23419711,0.005019724,-999,8.5
 01/17  12:00:00,14.4,13.09166667,13.60044921,0.009316588,91.75,46363.43793,36361.11987,8272.45578,30001.5,20000,8272.45578,90997.01358,12.9323201,10.74092278,23.18055994,3.956756387,0.285435838,30.77475099,0.208459472,1,0,0,0,0,0,1,0,0,0,0,0,-19.71456416,29.77475099,15060.59252,89307.77431,5.929897448,1.165422288,29.79844222,90997.01358,-1480.031264,0,0,-89539.2549,0,-23.0946314,29.79844222,-89654.01296,0,5915.340422,0.56992092,95208.69861,95208.69861,0,9144.007367,0.673445071,0.636750833,0,90997.01358,15059.34779,106056.3614,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636750833,0.945512625,1,1,1.654491156,1,17.43019152,14.4,1,17.45217519,14.4,0.416937214,29.77475099,10.23419711,0.005019724,-999,19.48274948,8.5,4.054566964,20.60174906,10.23419711,0.005019724,20.60174906,8.5,4.054566964,21.17166998,10.23419711,0.005019724,21.17166998,8.5,21.17166998,10.23419711,0.005019724,-999,8.5,29.79844222,10.23419711,0.005019724,29.3,8.5,29.77475099,10.23419711,0.005019724,-999,8.5,21.17166998,10.23419711,0.005019724,-999,8.5,29.77475099,10.23419711,0.005019724,-999,8.5,21.17166998,10.23419711,0.005019724,-999,8.5
 01/17  13:00:00,14.4,13.00833333,13.55106763,0.009270417,91.25,46321.63063,36319.31467,8264.09453,30001.5,20000,8264.09453,90905.03983,12.91836352,10.72933116,23.15965733,3.956756387,0.285796552,30.75436847,0.208448172,1,0,0,0,0,0,1,0,0,0,0,0,-19.71420345,29.75436847,15051.64238,89204.11919,5.926537194,1.165577319,29.75979461,90905.03983,-1654.495822,0,0,-89254.7304,0,-5.302572611,29.75979461,-89281.08486,0,5915.340422,0.56992092,95113.75168,95113.75168,0,9135.809055,0.672841276,0.636115833,0,90905.03983,15051.14948,105956.1893,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636115833,0.945417375,1,1,1.652818906,1,17.41352996,14.4,1,17.43547548,14.4,0.416937214,29.75436847,10.23419711,0.005019724,-999,19.49443292,8.5,4.046426872,20.59051432,10.23419711,0.005019724,20.59051432,8.5,4.046426872,21.16043524,10.23419711,0.005019724,21.16043524,8.5,21.16043524,10.23419711,0.005019724,-999,8.5,29.75979461,10.23419711,0.005019724,29.3,8.5,29.75436847,10.23419711,0.005019724,-999,8.5,21.16043524,10.23419711,0.005019724,-999,8.5,29.75436847,10.23419711,0.005019724,-999,8.5,21.16043524,10.23419711,0.005019724,-999,8.5
 01/17  14:00:00,14.4,12.8,13.42747831,0.009150679,90,46329.3313,36327.01495,8265.634625,30001.5,20000,8265.634625,90921.98088,12.92093454,10.73146651,23.16350747,3.956756387,0.285730026,30.75812248,0.208450261,1,0,0,0,0,0,1,0,0,0,0,0,-19.71426997,29.75812248,15050.36751,89197.80586,5.926619797,1.165534142,29.75819024,90921.98088,-1720.901084,0,0,-89200.40155,0,0.670726664,29.75819024,-89200.73186,0,5914.634805,0.569873203,95114.82828,95114.82828,1.21E-11,9135.938894,0.672852567,0.636127706,0,90921.98088,15050.5737,105972.5546,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041186561,1.008237312,1.041186561,0.994672699,0.636127706,0.945419156,1,1,1.653126925,1,17.40513607,14.4,1,17.42708298,14.4,0.416937214,29.75812248,10.2337763,0.005019724,-999,19.47110549,8.499650495,4.032463789,20.59383866,10.23383312,0.005019724,20.59383866,8.499697686,4.032463789,21.16371187,10.23383312,0.005019724,21.16371187,8.499697686,21.16371187,10.2337763,0.005019724,-999,8.499650495,29.75819024,10.2337763,0.005019724,29.3,8.499650495,29.75812248,10.2337763,0.005019724,-999,8.499650495,21.16371187,10.2337763,0.005019724,-999,8.499650495,29.75812248,10.2337763,0.005019724,-999,8.499650495,21.16371187,10.2337763,0.005019724,-999,8.499650495
 01/17  15:00:00,14.10833333,12.8,13.31464663,0.009162733,91.75,46333.8995,36331.58292,8266.548242,30001.5,20000,8266.548242,90932.03067,12.92245968,10.73273321,23.16579146,3.956756387,0.285690577,30.76034948,0.208451499,1,0,0,0,0,0,1,0,0,0,0,0,-19.71430942,29.76034948,14924.63696,89189.89652,5.976218819,1.164136723,29.76046134,90932.03067,-1748.938914,0,0,-89180.97291,0,1.752525957,29.76046134,-89181.51785,0,5913.375111,0.569788012,95094.06105,95094.06105,2.43E-11,8960.084949,0.672728413,0.635997156,0,90932.03067,14873.46006,105805.4907,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041120432,1.008224086,1.041120432,0.994681183,0.635997156,0.945399573,1,1,1.653309648,1,17.39587856,14.10833333,1,17.41782026,14.10833333,0.408988492,29.76034948,10.23309188,0.005019724,-999,19.44949576,8.499082048,4.018488651,20.59748469,10.23318314,0.005019724,20.59748469,8.499157842,4.018488651,21.1672727,10.23318314,0.005019724,21.16731445,8.499157842,21.16728029,10.23309188,0.005019724,-999,8.499082048,29.76046134,10.23309188,0.005019724,29.3,8.499082048,29.76034948,10.23309188,0.005019724,-999,8.499082048,21.1672727,10.23309188,0.005019724,-999,8.499082048,29.76034948,10.23309188,0.005019724,-999,8.499082048,21.16728029,10.23309188,0.005019724,-999,8.499082048
 01/17  16:00:00,13.9,12.45,13.00632725,0.008933798,90.66666667,46355.91797,36353.60029,8270.951827,30001.5,20000,8270.951827,90980.47009,12.92981045,10.73883839,23.17680015,3.956756387,0.285500525,30.77108389,0.208457458,1,0,0,0,0,0,1,0,0,0,0,0,-19.71449948,29.77108389,14744.39609,89157.1451,6.046849891,1.162080184,29.77108389,90980.47009,-1831.663372,0,0,-89143.57012,0,4.939152335,29.77108389,-89143.57012,0,5909.970669,0.56955775,95054.56416,95054.56416,0,8832.558356,0.672498617,0.635755542,0,90980.47009,14742.52903,105722.9991,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04094162,1.008188324,1.04094162,0.994704125,0.635755542,0.945363331,1,1,1.654190365,1,17.39685014,13.9,1,17.41880425,13.9,0.403310833,29.77108389,10.23135729,0.005019724,-999,19.42953274,8.497641387,4.012662485,20.61045169,10.2314256,0.005019724,20.61045169,8.497698119,4.012662485,21.18000944,10.2314256,0.005019724,21.18006302,8.497698119,21.1800507,10.23135729,0.005019724,-999,8.497641387,29.77108389,10.23135729,0.005019724,29.3,8.497641387,29.77108389,10.23135729,0.005019724,-999,8.497641387,21.18000944,10.23135729,0.005019724,-999,8.497641387,29.77108389,10.23135729,0.005019724,-999,8.497641387,21.1800507,10.23135729,0.005019724,-999,8.497641387
 01/17  17:00:00,13.55,11.90833333,12.56182806,0.008619277,89.58333333,46433.53554,36431.21398,8286.474951,30001.5,20000,8286.474951,91151.22446,12.9557179,10.76035578,23.21560699,3.956756387,0.284831814,30.80892947,0.208478346,1,0,0,0,0,0,1,0,0,0,0,0,-19.71516819,29.80892947,14569.13038,89017.06553,6.110298581,1.159906487,29.80892947,91151.22446,-2125.67722,0,0,-89006.0886,0,18.62717713,29.80892947,-89006.0886,0,5894.861878,0.568535617,94902.8864,94902.8864,1.21E-11,8612.034707,0.671628808,0.634841128,0,91151.22446,14506.89658,105658.121,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04014717,1.008029434,1.04014717,0.994806072,0.634841128,0.945226169,1,1,1.65729499,1,17.4210916,13.55,1,17.44309417,13.55,0.393772366,29.80892947,10.22361693,0.005019724,-999,19.39842522,8.491212643,4.020818685,20.65592905,10.22361693,0.005019724,20.65592905,8.491212643,4.020818685,21.22446467,10.22361693,0.005019724,21.2245867,8.491212643,21.22465139,10.22361693,0.005019724,-999,8.491212643,29.80892947,10.22361693,0.005019724,29.3,8.491212643,29.80892947,10.22361693,0.005019724,-999,8.491212643,21.22446467,10.22361693,0.005019724,-999,8.491212643,29.80892947,10.22361693,0.005019724,-999,8.491212643,21.22465139,10.22361693,0.005019724,-999,8.491212643
 01/17  18:00:00,13.00833333,11.35,12.02143395,0.008297099,89.41666667,46522.53768,36520.21167,8304.274936,30001.5,20000,8304.274936,91347.02429,12.98541808,10.78502324,23.26010584,3.956756387,0.284066905,30.85233439,0.208502121,1,0,0,0,0,0,1,0,0,0,0,0,-19.71593309,29.85233439,14245.39481,89065.35545,6.252426769,1.155989967,29.85233439,91347.02429,-2260.877275,0,0,-89075.67805,0,11.20812726,29.85233439,-89075.67805,0,5903.431059,0.569115407,94980.23631,94980.23631,1.21E-11,8294.837757,0.67206697,0.635301722,0,91347.02429,14198.26882,105545.2931,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040598025,1.008119605,1.040598025,0.994748212,0.635301722,0.945295258,1,1,1.660854987,1,17.44894159,13.00833333,1,17.47102859,13.00833333,0.379010452,29.85233439,10.22804839,0.005019724,-999,19.35801139,8.494893188,4.026642687,20.69584279,10.22804839,0.005019724,20.69584279,8.494893188,4.026642687,21.2649582,10.22804839,0.005019724,21.26484872,8.494893188,21.26506687,10.22804839,0.005019724,-999,8.494893188,29.85233439,10.22804839,0.005019724,29.3,8.494893188,29.85233439,10.22804839,0.005019724,-999,8.494893188,21.2649582,10.22804839,0.005019724,-999,8.494893188,29.85233439,10.22804839,0.005019724,-999,8.494893188,21.26506687,10.22804839,0.005019724,-999,8.494893188
 01/17  19:00:00,12.8,11.1,11.78020453,0.008144006,89,46567.27557,36564.94732,8313.22229,30001.5,20000,8313.22229,91445.44519,13.00034375,10.79741973,23.28247366,3.956756387,0.283683313,30.87415629,0.208513988,1,0,0,0,0,0,1,0,0,0,0,0,-19.71631669,29.87415629,14082.95822,89120.00784,6.328216529,1.154023298,29.87415629,91445.44519,-2314.078859,0,0,-89126.50615,0,5.313047637,29.87415629,-89126.50615,0,5909.889395,0.569552268,95037.62718,95037.62718,0,8174.729511,0.672391396,0.6356428,0,91445.44519,14084.61891,105530.0641,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040937411,1.008187482,1.040937411,0.994704664,0.6356428,0.94534642,1,1,1.662644458,1,17.46099792,12.8,1,17.48312643,12.8,0.373332793,29.87415629,10.2312893,0.005019724,-999,19.33375001,8.497584918,4.026642687,20.71511911,10.23138422,0.005019724,20.71511911,8.497663753,4.026642687,21.28467138,10.23138422,0.005019724,21.28460162,8.497663753,21.28471038,10.2312893,0.005019724,-999,8.497584918,29.87415629,10.2312893,0.005019724,29.3,8.497584918,29.87415629,10.2312893,0.005019724,-999,8.497584918,21.28467138,10.2312893,0.005019724,-999,8.497584918,29.87415629,10.2312893,0.005019724,-999,8.497584918,21.28471038,10.2312893,0.005019724,-999,8.497584918
 01/17  20:00:00,12.45,11.45,11.87173979,0.008377734,93.66666667,46591.60869,36589.27923,8318.088792,30001.5,20000,8318.088792,91498.97671,13.00846086,10.80416139,23.29463961,3.956756387,0.283474939,30.88602647,0.208520418,1,0,0,0,0,0,1,0,0,0,0,0,-19.71652506,29.88602647,13956.67763,89132.90235,6.386633045,1.152549221,29.88602647,91498.97671,-2367.004905,0,0,-89127.49462,0,4.258008474,29.88602647,-89127.49462,0,5910.880681,0.569619315,95039.84983,95039.84983,0,7995.788247,0.672399292,0.635651101,0,91498.97671,13906.66893,105405.6456,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040989476,1.008197895,1.040989476,0.994697984,0.635651101,0.945347665,1,1,1.663617758,1,17.46729615,12.45,1,17.48944645,12.45,0.365154872,29.88602647,10.23175635,0.005019724,-999,19.32056853,8.497972828,4.026642687,20.72723315,10.23189597,0.005019724,20.72723315,8.49808879,4.026642687,21.29685247,10.23189597,0.005019724,21.29688269,8.49808879,21.29687736,10.23175635,0.005019724,-999,8.497972828,29.88602647,10.23175635,0.005019724,29.3,8.497972828,29.88602647,10.23175635,0.005019724,-999,8.497972828,21.29685247,10.23175635,0.005019724,-999,8.497972828,29.88602647,10.23175635,0.005019724,-999,8.497972828,21.29687736,10.23175635,0.005019724,-999,8.497972828
 01/17  21:00:00,12.55,11.35,11.84648523,0.008316801,92.33333333,46612.47709,36610.14659,8322.262368,30001.5,20000,8322.262368,91544.88605,13.0154217,10.80994271,23.30507329,3.956756387,0.283296365,30.89620707,0.208525921,1,0,0,0,0,0,1,0,0,0,0,0,-19.71670363,29.89620707,13909.77378,89147.60521,6.409214135,1.151951428,29.89623196,91544.88605,-2387.315243,0,0,-89156.19064,0,1.90610175,29.89623196,-89156.31401,0,5913.528626,0.569798394,95070.22762,95070.22762,0,8047.234052,0.672575851,0.63583674,0,91544.88605,13960.76268,105505.6487,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041128492,1.008225698,1.041128492,0.994680149,0.63583674,0.945375511,1,1,1.664452474,1,17.4668589,12.55,1,17.48902567,12.55,0.367403983,29.89620707,10.2331834,0.005019724,-999,19.2982066,8.49915806,4.018488651,20.73570967,10.23326236,0.005019724,20.73570967,8.49922364,4.018488651,21.30550807,10.23326236,0.005019724,21.30543971,8.49922364,21.30551566,10.2331834,0.005019724,-999,8.49915806,29.89623196,10.2331834,0.005019724,29.3,8.49915806,29.89620707,10.2331834,0.005019724,-999,8.49915806,21.30550807,10.2331834,0.005019724,-999,8.49915806,29.89620707,10.2331834,0.005019724,-999,8.49915806,21.30551566,10.2331834,0.005019724,-999,8.49915806
 01/17  22:00:00,12.8,11.1,11.77978221,0.008152118,89,46613.51345,36611.18289,8322.469635,30001.5,20000,8322.469635,91547.16598,13.01576737,10.81022981,23.30559145,3.956756387,0.283287497,30.89671267,0.208526194,1,0,0,0,0,0,1,0,0,0,0,0,-19.7167125,29.89671267,14093.34963,89168.80974,6.327013244,1.153946425,29.89686294,91547.16598,-2378.42969,0,0,-89168.68504,0,-0.023883387,29.89686294,-89169.42976,0,5915.210782,0.569912154,95082.42705,95082.42705,1.21E-11,8177.945237,0.672642858,0.635907194,0,91547.16598,14093.15602,105640.322,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04121679,1.008243358,1.04121679,0.99466882,0.635907194,0.945386079,1,1,1.664493927,1,17.46299487,12.8,1,17.48516207,12.8,0.373332793,29.89671267,10.2341198,0.005019724,-999,19.28974265,8.499935789,4.012662485,20.73581667,10.23413025,0.005019724,20.73581667,8.499944463,4.012662485,21.30572882,10.23413025,0.005019724,21.30573344,8.499944463,21.30572882,10.2341198,0.005019724,-999,8.499935789,29.89686294,10.2341198,0.005019724,29.3,8.499935789,29.89671267,10.2341198,0.005019724,-999,8.499935789,21.30572882,10.2341198,0.005019724,-999,8.499935789,29.89671267,10.2341198,0.005019724,-999,8.499935789,21.30572882,10.2341198,0.005019724,-999,8.499935789
 01/17  23:00:00,12.8,11.45,11.99900184,0.008368738,91.33333333,46616.30908,36613.97838,8323.028746,30001.5,20000,8323.028746,91553.3162,13.01669983,10.81100426,23.30698919,3.956756387,0.283263588,30.89807656,0.20852693,1,0,0,0,0,0,1,0,0,0,0,0,-19.71673641,29.89807656,14092.41156,89163.29121,6.327042809,1.153927983,29.89807656,91553.3162,-2390.215703,0,0,-89162.46688,0,0.617165799,29.89807656,-89162.46688,0,5914.742852,0.56988051,95077.62914,95077.62914,0,8177.596089,0.672615286,0.635878203,0,91553.3162,14092.33894,105645.6551,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041192234,1.008238447,1.041192234,0.994671971,0.635878203,0.94538173,1,1,1.664605749,1,17.46365886,12.8,1,17.48582742,12.8,0.373332793,29.89807656,10.23384074,0.005019724,-999,19.28823126,8.499704016,4.012662485,20.73742677,10.23388888,0.005019724,20.73742677,8.499743998,4.012662485,21.30730728,10.23388888,0.005019724,21.30730999,8.499743998,21.30730728,10.23384074,0.005019724,-999,8.499704016,29.89807656,10.23384074,0.005019724,29.3,8.499704016,29.89807656,10.23384074,0.005019724,-999,8.499704016,21.30730728,10.23384074,0.005019724,-999,8.499704016,29.89807656,10.23384074,0.005019724,-999,8.499704016,21.30730728,10.23384074,0.005019724,-999,8.499704016
