Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/17  24:00:00,12.8,11.7,12.15506899,0.008518574,93,46620.38042,36618.04952,8323.842995,30001.5,20000,8323.842995,91562.27294,13.01805779,10.81213211,23.30902476,3.956756387,0.283228769,30.90006284,0.208528001,1,0,0,0,0,0,1,0,0,0,0,0,-19.71677123,29.90006284,14092.1615,89161.71995,6.327043582,1.153910559,29.90006284,91562.27294,-2400.450941,0,0,-89161.10096,0,0.717699706,29.90006284,-89161.10096,0,5914.651261,0.569874317,95076.23592,95076.23592,2.43E-11,8177.492632,0.672607001,0.635869492,0,91562.27294,14092.14389,105654.4168,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041187427,1.008237485,1.041187427,0.994672587,0.635869492,0.945380424,1,1,1.664768599,1,17.47070483,12.8,1,17.49287964,12.8,0.373332793,29.90006284,10.23378612,0.005019724,-999,19.29709231,8.499658647,4.020818685,20.73950501,10.23384163,0.005019724,20.73950501,8.499704757,4.020818685,21.30937932,10.23384163,0.005019724,21.30937979,8.499704757,21.30937932,10.23378612,0.005019724,-999,8.499658647,29.90006284,10.23378612,0.005019724,29.3,8.499658647,29.90006284,10.23378612,0.005019724,-999,8.499658647,21.30937932,10.23378612,0.005019724,-999,8.499658647,29.90006284,10.23378612,0.005019724,-999,8.499658647,21.30937932,10.23378612,0.005019724,-999,8.499658647
 01/18  01:00:00,12.8,11.99166667,12.31751331,0.008682582,94.75,46624.57519,36622.24408,8324.681926,30001.5,20000,8324.681926,91571.50119,13.01945688,10.81329412,23.31112204,3.956756387,0.2831929,30.90210936,0.208529105,1,0,0,0,0,0,1,0,0,0,0,0,-19.7168071,29.90210936,14092.14485,89161.36785,6.327026069,1.153894773,29.90210936,91571.50119,-2409.893805,0,0,-89160.92105,0,0.691786931,29.90210936,-89160.92105,0,5914.678255,0.569876142,95076.06406,95076.06406,0,8177.478079,0.672605738,0.635868164,0,91571.50119,14092.15633,105663.6575,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041188844,1.008237769,1.041188844,0.994672406,0.635868164,0.945380225,1,1,1.664936385,1,17.47005665,12.8,1,17.49223366,12.8,0.373332793,29.90210936,10.23380222,0.005019724,-999,19.29166377,8.499672018,4.018488651,20.74158055,10.23385556,0.005019724,20.74158055,8.499716322,4.018488651,21.31145669,10.23385556,0.005019724,21.31145603,8.499716322,21.31145669,10.23380222,0.005019724,-999,8.499672018,29.90210936,10.23380222,0.005019724,29.3,8.499672018,29.90210936,10.23380222,0.005019724,-999,8.499672018,21.31145669,10.23380222,0.005019724,-999,8.499672018,29.90210936,10.23380222,0.005019724,-999,8.499672018,21.31145669,10.23380222,0.005019724,-999,8.499672018
 01/18  02:00:00,12.8,12.2,12.43322032,0.008797254,96,46628.31859,36625.98729,8325.430588,30001.5,20000,8325.430588,91579.73647,13.02070542,10.8143311,23.31299365,3.956756387,0.283160898,30.9039357,0.208530089,1,0,0,0,0,0,1,0,0,0,0,0,-19.7168391,29.9039357,14092.28157,89161.87453,6.327000641,1.153882024,29.9039357,91579.73647,-2417.526495,0,0,-89161.6413,0,0.581238142,29.9039357,-89161.6413,0,5914.78614,0.569883438,95076.81647,95076.81647,1.21E-11,8177.53122,0.672609845,0.635872481,0,91579.73647,14092.31736,105672.0538,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041194506,1.008238901,1.041194506,0.994671679,0.635872481,0.945380872,1,1,1.665086118,1,17.47273965,12.8,1,17.4949205,12.8,0.373332793,29.9039357,10.23386656,0.005019724,-999,19.29279949,8.499725457,4.020818685,20.7433842,10.23391121,0.005019724,20.7433842,8.499762543,4.020818685,21.31326764,10.23391121,0.005019724,21.31326608,8.499762543,21.31326764,10.23386656,0.005019724,-999,8.499725457,29.9039357,10.23386656,0.005019724,29.3,8.499725457,29.9039357,10.23386656,0.005019724,-999,8.499725457,21.31326764,10.23386656,0.005019724,-999,8.499725457,29.9039357,10.23386656,0.005019724,-999,8.499725457,21.31326764,10.23386656,0.005019724,-999,8.499725457
 01/18  03:00:00,13.09166667,12.2,12.55772227,0.00879937,94.25,46628.38837,36626.05706,8325.444543,30001.5,20000,8325.444543,91579.88997,13.02072869,10.81435042,23.31302853,3.956756387,0.283160301,30.90396974,0.208530107,1,0,0,0,0,0,1,0,0,0,0,0,-19.7168397,29.90396974,14217.7159,89170.01756,6.271979065,1.155246846,29.90441042,91579.88997,-2403.620478,0,0,-89176.74742,0,-0.343943463,29.90441042,-89178.93452,0,5915.260321,0.569915504,95087.49005,95087.49005,0,8352.463845,0.672674749,0.635940727,0,91579.88997,14267.72417,105847.6141,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04121939,1.008243878,1.04121939,0.994668487,0.635940727,0.945391109,1,1,1.665088909,1,17.47710835,13.09166667,1,17.49929203,13.09166667,0.381281516,29.90396974,10.23414934,0.005019724,-999,19.30066188,8.499960326,4.026642687,20.74260881,10.2341558,0.005019724,20.74260881,8.499965685,4.026642687,21.31252432,10.2341558,0.005019724,21.31251874,8.499965685,21.31252432,10.23414934,0.005019724,-999,8.499960326,29.90441042,10.23414934,0.005019724,29.3,8.499960326,29.90396974,10.23414934,0.005019724,-999,8.499960326,21.31252432,10.23414934,0.005019724,-999,8.499960326,29.90396974,10.23414934,0.005019724,-999,8.499960326,21.31252432,10.23414934,0.005019724,-999,8.499960326
 01/18  04:00:00,13.3,12.2,12.64484579,0.008807201,93,46622.4151,36620.0841,8324.24992,30001.5,20000,8324.24992,91566.74912,13.01873642,10.81269575,23.31004205,3.956756387,0.283211371,30.90105551,0.208528536,1,0,0,0,0,0,1,0,0,0,0,0,-19.71678863,29.90105551,14392.16202,89171.99547,6.195872123,1.157173828,29.90195481,91566.74912,-2387.186952,0,0,-89180.41299,0,-0.895058281,29.90195481,-89184.87311,0,5915.340422,0.56992092,95086.41941,95086.41941,0,8476.748141,0.672667435,0.635933036,0,91566.74912,14392.08856,105958.8377,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635933036,0.945389955,1,1,1.664849984,1,17.46957282,13.3,1,17.49174938,13.3,0.386959175,29.90105551,10.23419711,0.005019724,-999,19.29283154,8.5,4.018488651,20.73983472,10.23419711,0.005019724,20.73983472,8.5,4.018488651,21.30975564,10.23419711,0.005019724,21.30975564,8.5,21.30975564,10.23419711,0.005019724,-999,8.5,29.90195481,10.23419711,0.005019724,29.3,8.5,29.90105551,10.23419711,0.005019724,-999,8.5,21.30975564,10.23419711,0.005019724,-999,8.5,29.90105551,10.23419711,0.005019724,-999,8.5,21.30975564,10.23419711,0.005019724,-999,8.5
 01/18  05:00:00,13.3,12.2,12.64473701,0.008810859,93,46620.10425,36617.77336,8323.787761,30001.5,20000,8323.787761,91561.66537,13.01796567,10.8120556,23.30888668,3.956756387,0.283231131,30.89992811,0.208527928,1,0,0,0,0,0,1,0,0,0,0,0,-19.71676887,29.89992811,14391.9653,89169.54116,6.19578628,1.157182453,29.90030552,91561.66537,-2388.783954,0,0,-89173.2242,0,-0.375342473,29.90030552,-89175.09541,0,5915.340422,0.56992092,95084.64732,95084.64732,1.21E-11,8476.606103,0.672656164,0.635921185,0,91561.66537,14391.94652,105953.6119,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635921185,0.945388178,1,1,1.664757552,1,17.46468585,13.3,1,17.48685725,13.3,0.386959175,29.89992811,10.23419711,0.005019724,-999,19.28617951,8.5,4.012662485,20.73887805,10.23419711,0.005019724,20.73887805,8.5,4.012662485,21.30879897,10.23419711,0.005019724,21.30879897,8.5,21.30879897,10.23419711,0.005019724,-999,8.5,29.90030552,10.23419711,0.005019724,29.3,8.5,29.89992811,10.23419711,0.005019724,-999,8.5,21.30879897,10.23419711,0.005019724,-999,8.5,29.89992811,10.23419711,0.005019724,-999,8.5,21.30879897,10.23419711,0.005019724,-999,8.5
 01/18  06:00:00,13.3,12.2,12.64488996,0.008805738,93,46620.44661,36618.11571,8323.856232,30001.5,20000,8323.856232,91562.41856,13.01807986,10.81215044,23.30905785,3.956756387,0.283228204,30.90009514,0.208528019,1,0,0,0,0,0,1,0,0,0,0,0,-19.7167718,29.90009514,14391.45817,89165.69186,6.195737141,1.157177815,29.9001373,91562.41856,-2397.760371,0,0,-89164.275,0,0.284123618,29.9001373,-89164.48408,0,5915.009059,0.569898512,95079.07905,95079.07905,0,8476.175845,0.672622832,0.635886138,0,91562.41856,14391.1849,105953.6035,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041206204,1.008241241,1.041206204,0.994670179,0.635886138,0.945382921,1,1,1.664771246,1,17.47075845,13.3,1,17.49293375,13.3,0.386959175,29.90009514,10.2339995,0.005019724,-999,19.2970566,8.499835871,4.020818685,20.73942857,10.23402619,0.005019724,20.73942857,8.499858042,4.020818685,21.30932708,10.23402619,0.005019724,21.30933647,8.499858042,21.30932708,10.2339995,0.005019724,-999,8.499835871,29.9001373,10.2339995,0.005019724,29.3,8.499835871,29.90009514,10.2339995,0.005019724,-999,8.499835871,21.30932708,10.2339995,0.005019724,-999,8.499835871,29.90009514,10.2339995,0.005019724,-999,8.499835871,21.30932708,10.2339995,0.005019724,-999,8.499835871
 01/18  07:00:00,12.65833333,11.90833333,12.23071537,0.008649313,95.33333333,46632.26342,36629.93193,8326.219535,30001.5,20000,8326.219535,91588.41489,13.02202109,10.81542383,23.31496596,3.956756387,0.28312718,30.90586036,0.208531125,1,0,0,0,0,0,1,0,0,0,0,0,-19.71687282,29.90586036,14120.96164,89134.101,6.313180693,1.154192537,29.90586036,91588.41489,-2460.135478,0,0,-89124.02568,0,3.787594918,29.90586036,-89124.02568,0,5911.242739,0.569643799,95036.39476,95036.39476,0,8109.049558,0.672375032,0.635625595,0,91588.41489,14020.2923,105608.7072,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041008479,1.008201696,1.041008479,0.994695546,0.635625595,0.945343839,1,1,1.665243907,1,17.47768281,12.65833333,1,17.4998662,12.65833333,0.370339327,29.90586036,10.2319848,0.005019724,-999,19.29856617,8.498162561,4.026642687,20.74756724,10.23208275,0.005019724,20.74756724,8.498243921,4.026642687,21.31721104,10.23208275,0.005019724,21.31727638,8.498243921,21.31723735,10.2319848,0.005019724,-999,8.498162561,29.90586036,10.2319848,0.005019724,29.3,8.498162561,29.90586036,10.2319848,0.005019724,-999,8.498162561,21.31721104,10.2319848,0.005019724,-999,8.498162561,29.90586036,10.2319848,0.005019724,-999,8.498162561,21.31723735,10.2319848,0.005019724,-999,8.498162561
 01/18  08:00:00,12.55,11.99166667,12.22419749,0.008681791,96.41666667,46654.72829,36652.39567,8330.712396,30001.5,20000,8330.712396,91637.83635,13.0295134,10.82164655,23.32619783,3.956756387,0.282935219,30.91682098,0.208537023,1,0,0,0,0,0,1,0,0,0,0,0,-19.71706478,29.91682098,13908.88455,89140.22157,6.409095814,1.15178806,29.91693119,91637.83635,-2485.179845,0,0,-89151.15845,0,2.043780365,29.91693119,-89151.70667,0,5913.298348,0.569782818,95064.08345,95064.08345,0,8046.779285,0.672538218,0.635797172,0,91637.83635,13960.07763,105597.914,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041116393,1.008223279,1.041116393,0.994681701,0.635797172,0.945369576,1,1,1.666142479,1,17.48962795,12.55,1,17.51183397,12.55,0.367403983,29.91682098,10.23306685,0.005019724,-999,19.29747005,8.499061259,4.034791817,20.75680919,10.23314344,0.005019724,20.75680919,8.499124868,4.034791817,21.32659201,10.23314344,0.005019724,21.32651727,8.499124868,21.32660197,10.23306685,0.005019724,-999,8.499061259,29.91693119,10.23306685,0.005019724,29.3,8.499061259,29.91682098,10.23306685,0.005019724,-999,8.499061259,21.32659201,10.23306685,0.005019724,-999,8.499061259,29.91682098,10.23306685,0.005019724,-999,8.499061259,21.32660197,10.23306685,0.005019724,-999,8.499061259
 01/18  09:00:00,12.8,11.90833333,12.27148861,0.008622499,94.25,46656.12984,36653.79715,8330.992699,30001.5,20000,8330.992699,91640.91969,13.02998081,10.82203476,23.32689857,3.956756387,0.282923249,30.91750481,0.208537391,1,0,0,0,0,0,1,0,0,0,0,0,-19.71707675,29.91750481,14092.55279,89160.90894,6.326810357,1.153781507,29.91762167,91640.91969,-2481.533534,0,0,-89158.93969,0,0.322338131,29.91762167,-89159.52099,0,5914.891891,0.569890589,95072.93352,95072.93352,0,8177.225995,0.67258448,0.635845812,0,91640.91969,14092.11789,105733.0376,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041200055,1.008240011,1.041200055,0.994670967,0.635845812,0.945376872,1,1,1.66619854,1,17.49444423,12.8,1,17.51665596,12.8,0.373332793,29.91750481,10.23392962,0.005019724,-999,19.30460577,8.499777829,4.040610854,20.75737626,10.23396575,0.005019724,20.75737626,8.499807842,4.040610854,21.32726685,10.23396575,0.005019724,21.32728083,8.499807842,21.32726685,10.23392962,0.005019724,-999,8.499777829,29.91762167,10.23392962,0.005019724,29.3,8.499777829,29.91750481,10.23392962,0.005019724,-999,8.499777829,21.32726685,10.23392962,0.005019724,-999,8.499777829,29.91750481,10.23392962,0.005019724,-999,8.499777829,21.32726685,10.23392962,0.005019724,-999,8.499777829
 01/18  10:00:00,12.8,11.99166667,12.3179235,0.008663829,94.75,46659.6405,36657.30764,8331.694814,30001.5,20000,8331.694814,91648.64296,13.0311516,10.82300716,23.32865382,3.956756387,0.282893263,30.91921774,0.208538311,1,0,0,0,0,0,1,0,0,0,0,0,-19.71710674,29.91921774,14092.23062,89160.51231,6.326926853,1.153764074,29.91933226,91648.64296,-2484.367559,0,0,-89164.19819,0,0.246303433,29.91933226,-89164.7684,0,5915.022731,0.569899437,95078.25527,95078.25527,1.21E-11,8177.63142,0.672617507,0.635880538,0,91648.64296,14092.65415,105741.2971,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041206921,1.008241384,1.041206921,0.994670087,0.635880538,0.945382081,1,1,1.666338963,1,17.50135953,12.8,1,17.52357841,12.8,0.373332793,29.91921774,10.23400765,0.005019724,-999,19.3137566,8.499842639,4.04875289,20.75863685,10.23403324,0.005019724,20.75863685,8.499863896,4.04875289,21.32853629,10.23403324,0.005019724,21.3285223,8.499863896,21.32853629,10.23400765,0.005019724,-999,8.499842639,29.91933226,10.23400765,0.005019724,29.3,8.499842639,29.91921774,10.23400765,0.005019724,-999,8.499842639,21.32853629,10.23400765,0.005019724,-999,8.499842639,29.91921774,10.23400765,0.005019724,-999,8.499842639,21.32853629,10.23400765,0.005019724,-999,8.499842639
 01/18  11:00:00,13.09166667,12.2,12.55815311,0.008781872,94.25,46655.71209,36653.37942,8330.90915,30001.5,20000,8330.90915,91640.00066,13.02984149,10.82191905,23.32668971,3.956756387,0.282926815,30.91730099,0.208537281,1,0,0,0,0,0,1,0,0,0,0,0,-19.71707319,29.91730099,14217.77307,89168.6472,6.271856438,1.155144678,29.91804966,91640.00066,-2463.988956,0,0,-89176.80429,0,-0.749715797,29.91804966,-89180.5311,0,5915.340422,0.56992092,95084.37405,95084.37405,0,8352.212138,0.672654426,0.635919357,0,91640.00066,14267.55256,105907.5532,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635919357,0.945387904,1,1,1.66618183,1,17.50468622,13.09166667,1,17.52690346,13.09166667,0.381281516,29.91730099,10.23419711,0.005019724,-999,19.32377679,8.5,4.054566964,20.75627726,10.23419711,0.005019724,20.75627726,8.5,4.054566964,21.32619818,10.23419711,0.005019724,21.32619818,8.5,21.32619818,10.23419711,0.005019724,-999,8.5,29.91804966,10.23419711,0.005019724,29.3,8.5,29.91730099,10.23419711,0.005019724,-999,8.5,21.32619818,10.23419711,0.005019724,-999,8.5,29.91730099,10.23419711,0.005019724,-999,8.5,21.32619818,10.23419711,0.005019724,-999,8.5
 01/18  12:00:00,13.00833333,12.2,12.52272212,0.008785557,94.75,46624.35382,36622.02272,8324.637654,30001.5,20000,8324.637654,91571.01419,13.01938217,10.81323207,23.31101136,3.956756387,0.28319502,30.90200236,0.208529025,1,0,0,0,0,0,1,0,0,0,0,0,-19.71680498,29.90200236,14273.94398,89250.89725,6.252933606,1.155816729,29.91040073,91571.01419,-2222.220453,0,0,-89359.21399,0,-8.301384633,29.91040073,-89400.51348,0,5915.340422,0.56992092,95187.38587,95187.38587,0,8310.489131,0.673309454,0.636608295,0,91571.01419,14225.82955,105796.8437,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636608295,0.945491244,1,1,1.664927531,1,17.49068773,13.00833333,1,17.51287749,13.00833333,0.379010452,29.90200236,10.23419711,0.005019724,-999,19.3297136,8.5,4.046426872,20.73105383,10.23419711,0.005019724,20.73105383,8.5,4.046426872,21.30097475,10.23419711,0.005019724,21.30097475,8.5,21.30097475,10.23419711,0.005019724,-999,8.5,29.91040073,10.23419711,0.005019724,29.3,8.5,29.90200236,10.23419711,0.005019724,-999,8.5,21.30097475,10.23419711,0.005019724,-999,8.5,29.90200236,10.23419711,0.005019724,-999,8.5,21.30097475,10.23419711,0.005019724,-999,8.5
 01/18  13:00:00,12.15833333,11.90833282,12.00800559,0.008624308,98.33333333,46457.9956,36455.67281,8291.366841,30001.5,20000,8291.366841,91205.03525,12.96388051,10.76713524,23.22783641,3.956756387,0.284621538,30.82085796,0.208484886,1,0,0,0,0,0,1,0,0,0,0,0,-19.71537846,29.82085796,13876.99222,89309.64042,6.436551968,1.152062333,29.84776616,91205.03525,-1656.183673,0,0,-89574.17323,0,-26.32393181,29.84776616,-89705.12737,0,5915.340422,0.56992092,95210.22723,95210.22723,1.21E-11,7872.635988,0.67345477,0.636761057,0,91205.03525,13787.97641,104993.0117,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636761057,0.945514159,1,1,1.658273368,1,17.44401506,12.15833333,1,17.46606913,12.15833333,0.358957668,29.82085796,10.23419711,0.005019724,-999,19.41212892,8.5,4.040610854,20.64770874,10.23419711,0.005019724,20.64770874,8.5,4.040610854,21.21762966,10.23419711,0.005019724,21.21762966,8.5,21.21762966,10.23419711,0.005019724,-999,8.5,29.84776616,10.23419711,0.005019724,29.3,8.5,29.82085796,10.23419711,0.005019724,-999,8.5,21.21762966,10.23419711,0.005019724,-999,8.5,29.82085796,10.23419711,0.005019724,-999,8.5,21.21762966,10.23419711,0.005019724,-999,8.5
 01/18  14:00:00,11.99166667,11.7,11.8353976,0.008526496,98.25,46427.93904,36425.61776,8285.35568,30001.5,20000,8285.35568,91138.91248,12.95385059,10.75880489,23.21280888,3.956756387,0.284879848,30.80619985,0.208476857,1,0,0,0,0,0,1,0,0,0,0,0,-19.71512015,29.80619985,13659.39393,89156.28962,6.527247275,1.149892792,29.81032516,91138.91248,-1944.282439,0,0,-89194.60416,0,-1.449181356,29.81032516,-89214.76001,0,5912.512882,0.569729673,95064.82407,95064.82407,2.43E-11,7784.737006,0.672547886,0.635807339,0,91138.91248,13697.24989,104836.1624,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041075066,1.008215013,1.041075066,0.994687005,0.635807339,0.945371101,1,1,1.657071136,1,17.43005902,11.99166667,1,17.452081,11.99166667,0.355435823,29.80619985,10.23270313,0.005019724,-999,19.41735698,8.498759171,4.032463789,20.64575258,10.23273724,0.005019724,20.64575258,8.498787499,4.032463789,21.21548225,10.23273724,0.005019724,21.2155109,8.498787499,21.21550417,10.23270313,0.005019724,-999,8.498759171,29.81032516,10.23270313,0.005019724,29.3,8.498759171,29.80619985,10.23270313,0.005019724,-999,8.498759171,21.21548225,10.23270313,0.005019724,-999,8.498759171,29.80619985,10.23270313,0.005019724,-999,8.498759171,21.21550417,10.23270313,0.005019724,-999,8.498759171
 01/18  15:00:00,12.55,11.99166667,12.22411924,0.008686856,96.41666667,46415.73728,36413.41661,8282.91539,30001.5,20000,8282.91539,91112.06929,12.94977788,10.75542231,23.20670831,3.956756387,0.284984962,30.80025036,0.208473574,1,0,0,0,0,0,1,0,0,0,0,0,-19.71501504,29.80025036,13920.19703,89252.44165,6.411937741,1.152737681,29.80686909,91112.06929,-1768.133534,0,0,-89352.18673,0,-6.419638194,29.80686909,-89384.4463,0,5915.340422,0.56992092,95198.82976,95198.82976,0,8056.968508,0.673382311,0.636684831,0,91112.06929,13972.30893,105084.3782,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636684831,0.945502725,1,1,1.656583078,1,17.42294985,12.55,1,17.44496295,12.55,0.367403983,29.80025036,10.23419711,0.005019724,-999,19.41605434,8.5,4.026642687,20.62819925,10.23419711,0.005019724,20.62819925,8.5,4.026642687,21.19812017,10.23419711,0.005019724,21.19809152,8.5,21.19812017,10.23419711,0.005019724,-999,8.5,29.80686909,10.23419711,0.005019724,29.3,8.5,29.80025036,10.23419711,0.005019724,-999,8.5,21.19812017,10.23419711,0.005019724,-999,8.5,29.80025036,10.23419711,0.005019724,-999,8.5,21.19812017,10.23419711,0.005019724,-999,8.5
 01/18  16:00:00,13.09166667,11.90833333,12.3928735,0.008627974,92.5,46293.41977,36291.10522,8258.452499,30001.5,20000,8258.452499,90842.97749,12.90894295,10.72150691,23.14555261,3.956756387,0.286040708,30.74061807,0.208440476,1,0,0,0,0,0,1,0,0,0,0,0,-19.71395929,29.74061807,14221.34646,89216.4912,6.273628422,1.156545064,29.76211213,90842.97749,-1521.258608,0,0,-89314.39022,0,-6.899906393,29.76211213,-89417.39935,0,5897.82368,0.568734321,94990.75351,94990.75351,0,8345.389716,0.672168636,0.635409502,0,90842.97749,14243.2134,105086.1909,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040296572,1.008059314,1.040296572,0.994787007,0.635409502,0.945311425,1,1,1.6516905,1,17.39594939,13.09166667,1,17.41784971,13.09166667,0.381281516,29.74061807,10.2250854,0.005019724,-999,19.49392737,8.492432281,4.034791817,20.58046987,10.2250854,0.005019724,20.58046987,8.492432281,4.034791817,21.14920419,10.2250854,0.005019724,21.15039079,8.492432281,21.14936222,10.2250854,0.005019724,-999,8.492432281,29.76211213,10.2250854,0.005019724,29.3,8.492432281,29.74061807,10.2250854,0.005019724,-999,8.492432281,21.14920419,10.2250854,0.005019724,-999,8.492432281,29.74061807,10.2250854,0.005019724,-999,8.492432281,21.14936222,10.2250854,0.005019724,-999,8.492432281
 01/18  17:00:00,12.36666667,11.69999947,11.98492052,0.008520762,95.83333333,46455.88487,36453.5622,8290.944707,30001.5,20000,8290.944707,91200.39178,12.96317593,10.76655005,23.2267811,3.956756387,0.284639734,30.81982886,0.208484317,1,0,0,0,0,0,1,0,0,0,0,0,-19.71536027,29.81982886,13958.64427,88873.91251,6.368536836,1.15315737,29.82130078,91200.39178,-2245.047085,0,0,-88936.62972,0,27.50240301,29.82130078,-88943.86673,0,5885.683288,0.567913661,94809.82179,94809.82179,0,7950.709663,0.671094735,0.634279822,0,91200.39178,13836.39295,105036.7847,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039660716,1.007932143,1.039660716,0.994868559,0.634279822,0.945141973,1,1,1.658188941,1,17.4344157,12.36666667,1,17.45643147,12.36666667,0.363836038,29.81982886,10.21883557,0.005019724,-999,19.40217374,8.48724149,4.032463789,20.67151164,10.21883557,0.005019724,20.67151164,8.48724149,4.032463789,21.2394253,10.21883557,0.005019724,21.23870374,8.48724149,21.23969445,10.21883557,0.005019724,-999,8.48724149,29.82130078,10.21883557,0.005019724,29.3,8.48724149,29.81982886,10.21883557,0.005019724,-999,8.48724149,21.2394253,10.21883557,0.005019724,-999,8.48724149,29.81982886,10.21883557,0.005019724,-999,8.48724149,21.23969445,10.21883557,0.005019724,-999,8.48724149
 01/18  18:00:00,11.7,11.69999681,11.69999681,0.008516559,100,46579.31336,36576.98451,8315.629787,30001.5,20000,8315.629787,91471.92765,13.00435914,10.80075471,23.28849225,3.956756387,0.283580284,30.8800288,0.208517164,1,0,0,0,0,0,1,0,0,0,0,0,-19.71641972,29.8800288,13535.64046,89016.39133,6.576450828,1.14802706,29.8800288,91471.92765,-2422.983511,0,0,-89036.56371,0,14.61408797,29.8800288,-89036.56371,0,5900.091747,0.568889407,94938.09678,94938.09678,1.21E-11,7641.118996,0.671819919,0.635042017,0,91471.92765,13541.21074,105013.1384,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040422096,1.008084419,1.040422096,0.994770793,0.635042017,0.945256303,1,1,1.663125957,1,17.46305842,11.7,1,17.48518659,11.7,0.349272594,29.8800288,10.22631919,0.005019724,-999,19.327232,8.493456998,4.026642687,20.72605115,10.22631919,0.005019724,20.72605115,8.493456998,4.026642687,21.29494056,10.22631919,0.005019724,21.29467692,8.493456998,21.29507957,10.22631919,0.005019724,-999,8.493456998,29.8800288,10.22631919,0.005019724,29.3,8.493456998,29.8800288,10.22631919,0.005019724,-999,8.493456998,21.29494056,10.22631919,0.005019724,-999,8.493456998,29.8800288,10.22631919,0.005019724,-999,8.493456998,21.29507957,10.22631919,0.005019724,-999,8.493456998
 01/18  19:00:00,11.7,11.69999681,11.69999681,0.008516559,100,46633.48473,36631.15317,8326.46379,30001.5,20000,8326.46379,91591.10169,13.02242842,10.81576213,23.31557659,3.956756387,0.283116746,30.90645623,0.208531446,1,0,0,0,0,0,1,0,0,0,0,0,-19.71688325,29.90645623,13554.16146,89106.35766,6.574097246,1.148004799,29.90645623,91591.10169,-2469.390775,0,0,-89117.23589,0,5.500995796,29.90645623,-89117.23589,0,5909.789219,0.569545476,95028.1189,95028.1189,0,7647.208705,0.672331546,0.635579875,0,91591.10169,13556.99792,105148.0996,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040932086,1.008186417,1.040932086,0.994705348,0.635579875,0.945336981,1,1,1.665292758,1,17.47784599,11.7,1,17.50002715,11.7,0.349272594,29.90645623,10.23125645,0.005019724,-999,19.29790577,8.497557632,4.026642687,20.74828835,10.23133188,0.005019724,20.74828835,8.497620285,4.026642687,21.31783383,10.23133188,0.005019724,21.31770425,8.497620285,21.31787594,10.23125645,0.005019724,-999,8.497557632,29.90645623,10.23125645,0.005019724,29.3,8.497557632,29.90645623,10.23125645,0.005019724,-999,8.497557632,21.31783383,10.23125645,0.005019724,-999,8.497557632,29.90645623,10.23125645,0.005019724,-999,8.497557632,21.31787594,10.23125645,0.005019724,-999,8.497557632
 01/18  20:00:00,11.99166667,11.7,11.83538021,0.008530031,98.25,46648.9687,36646.63637,8329.560507,30001.5,20000,8329.560507,91625.16558,13.02759257,10.82005121,23.32331819,3.956756387,0.282984421,30.9140108,0.208535513,1,0,0,0,0,0,1,0,0,0,0,0,-19.71701558,29.9140108,13659.65987,89152.13237,6.526832108,1.149085011,29.91408646,91625.16558,-2466.674093,0,0,-89158.20533,0,0.913180175,29.91408646,-89158.58136,0,5914.53629,0.56986654,95072.5207,95072.5207,0,7785.212957,0.672584094,0.635845406,0,91625.16558,13699.74925,105324.9148,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041181386,1.008236277,1.041181386,0.994673363,0.635845406,0.945376811,1,1,1.665912101,1,17.48227236,11.99166667,1,17.5044729,11.99166667,0.355435823,29.9140108,10.23371748,0.005019724,-999,19.28953243,8.499601643,4.026642687,20.75375776,10.23378226,0.005019724,20.75375776,8.499655441,4.026642687,21.3236243,10.23378226,0.005019724,21.32355248,8.499655441,21.3236243,10.23371748,0.005019724,-999,8.499601643,29.91408646,10.23371748,0.005019724,29.3,8.499601643,29.9140108,10.23371748,0.005019724,-999,8.499601643,21.3236243,10.23371748,0.005019724,-999,8.499601643,29.9140108,10.23371748,0.005019724,-999,8.499601643,21.3236243,10.23371748,0.005019724,-999,8.499601643
 01/18  21:00:00,12.2,11.99166561,12.08792865,0.008694597,98.75,46650.40454,36648.07214,8329.847668,30001.5,20000,8329.847668,91628.32435,13.02807143,10.82044892,23.32403607,3.956756387,0.282972153,30.91471136,0.208535889,1,0,0,0,0,0,1,0,0,0,0,0,-19.71702785,29.91471136,13797.06895,89161.94709,6.462383237,1.150577656,29.91477911,91628.32435,-2467.612129,0,0,-89160.30695,0,0.296893653,29.91477911,-89160.64362,0,5914.970408,0.569895899,95074.83387,95074.83387,0,7881.786224,0.672596074,0.635858002,0,91628.32435,13796.75663,105425.081,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041204176,1.008240835,1.041204176,0.994670439,0.635858002,0.9453787,1,1,1.665969534,1,17.48268117,12.2,1,17.50488301,12.2,0.35983813,29.91471136,10.23397645,0.005019724,-999,19.28875629,8.499816725,4.026642687,20.75443596,10.23400626,0.005019724,20.75443596,8.499841483,4.026642687,21.32433186,10.23400626,0.005019724,21.32434217,8.499841483,21.32433186,10.23397645,0.005019724,-999,8.499816725,29.91477911,10.23397645,0.005019724,29.3,8.499816725,29.91471136,10.23397645,0.005019724,-999,8.499816725,21.32433186,10.23397645,0.005019724,-999,8.499816725,29.91471136,10.23397645,0.005019724,-999,8.499816725,21.32433186,10.23397645,0.005019724,-999,8.499816725
 01/18  22:00:00,12.55,12.2,12.33756683,0.008800191,97.66666667,46651.56625,36649.23379,8330.080004,30001.5,20000,8330.080004,91630.88004,13.02845886,10.8207707,23.32461689,3.956756387,0.28296223,30.91527817,0.208536194,1,0,0,0,0,0,1,0,0,0,0,0,-19.71703777,29.91527817,13913.70796,89165.63758,6.408688693,1.151843316,29.91566347,91630.88004,-2458.680119,0,0,-89172.57531,0,-0.190321545,29.91566347,-89174.48989,0,5915.174986,0.569909733,95083.86727,95083.86727,1.21E-11,8048.187878,0.672652244,0.635917063,0,91630.88004,13963.36286,105594.2429,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041214912,1.008242982,1.041214912,0.994669061,0.635917063,0.945387559,1,1,1.666016001,1,17.48299776,12.55,1,17.50520076,12.55,0.367403983,29.91527817,10.23409845,0.005019724,-999,19.28812831,8.499918055,4.026642687,20.75422688,10.23411178,0.005019724,20.75422688,8.499929124,4.026642687,21.32413661,10.23411178,0.005019724,21.3241263,8.499929124,21.32413661,10.23409845,0.005019724,-999,8.499918055,29.91566347,10.23409845,0.005019724,29.3,8.499918055,29.91527817,10.23409845,0.005019724,-999,8.499918055,21.32413661,10.23409845,0.005019724,-999,8.499918055,29.91527817,10.23409845,0.005019724,-999,8.499918055,21.32413661,10.23409845,0.005019724,-999,8.499918055
 01/18  23:00:00,13.09166667,11.90833333,12.39268864,0.008632962,92.5,46641.04332,36638.71138,8327.97547,30001.5,20000,8327.97547,91607.73017,13.02494937,10.8178559,23.31935569,3.956756387,0.28305214,30.91014398,0.208533432,1,0,0,0,0,0,1,0,0,0,0,0,-19.71694786,29.91014398,14218.50153,89177.91081,6.272186655,1.155201872,29.91206344,91607.73017,-2410.563173,0,0,-89199.20165,0,-1.913237188,29.91206344,-89208.73079,0,5915.340422,0.56992092,95094.61963,95094.61963,0,8353.021911,0.672719592,0.635987879,0,91607.73017,14268.36233,105876.0925,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635987879,0.945398182,1,1,1.665595094,1,17.48033646,13.09166667,1,17.50253109,13.09166667,0.381281516,29.91014398,10.23419711,0.005019724,-999,19.2938175,8.5,4.026642687,20.74813313,10.23419711,0.005019724,20.74813313,8.5,4.026642687,21.31805405,10.23419711,0.005019724,21.31805405,8.5,21.31805405,10.23419711,0.005019724,-999,8.5,29.91206344,10.23419711,0.005019724,29.3,8.5,29.91014398,10.23419711,0.005019724,-999,8.5,21.31805405,10.23419711,0.005019724,-999,8.5,29.91014398,10.23419711,0.005019724,-999,8.5,21.31805405,10.23419711,0.005019724,-999,8.5
 01/18  24:00:00,13.00833333,11.7,12.24134977,0.008515555,91.75,46631.82977,36629.49829,8326.132806,30001.5,20000,8326.132806,91587.46086,13.02187649,10.81530372,23.31474915,3.956756387,0.283130879,30.90564875,0.208531012,1,0,0,0,0,0,1,0,0,0,0,0,-19.71686912,29.90564875,14267.43555,89167.49062,6.249942527,1.155778925,29.90680452,91587.46086,-2413.603701,0,0,-89174.45567,0,-0.973041997,29.90680452,-89180.19099,0,5915.142588,0.569907542,95077.74104,95077.74104,1.21E-11,8301.955777,0.672613481,0.635876305,0,91587.46086,14217.09837,105804.5592,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041213211,1.008242642,1.041213211,0.99466928,0.635876305,0.945381446,1,1,1.665226561,1,17.47797105,13.00833333,1,17.5001583,13.00833333,0.379010452,29.90564875,10.23407913,0.005019724,-999,19.29880026,8.499902005,4.026642687,20.74517274,10.23409506,0.005019724,20.74517274,8.499915243,4.026642687,21.31508029,10.23409506,0.005019724,21.31509366,8.499915243,21.31508029,10.23407913,0.005019724,-999,8.499902005,29.90680452,10.23407913,0.005019724,29.3,8.499902005,29.90564875,10.23407913,0.005019724,-999,8.499902005,21.31508029,10.23407913,0.005019724,-999,8.499902005,29.90564875,10.23407913,0.005019724,-999,8.499902005,21.31508029,10.23407913,0.005019724,-999,8.499902005
 01/19  01:00:00,12.8,11.7,12.15518315,0.008515039,93,46637.77798,36635.44621,8327.32242,30001.5,20000,8327.32242,91600.54662,13.02386034,10.81695141,23.31772311,3.956756387,0.283080037,30.90855083,0.208532575,1,0,0,0,0,0,1,0,0,0,0,0,-19.71691996,29.90855083,14091.40446,89156.72006,6.327028677,1.153838861,29.90855083,91600.54662,-2442.046976,0,0,-89157.68493,0,0.959180571,29.90855083,-89157.68493,0,5914.440071,0.569860035,95072.75692,95072.75692,1.21E-11,8177.233467,0.672586202,0.635847622,0,91600.54662,14091.67354,105692.2202,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041176343,1.008235269,1.041176343,0.99467401,0.635847622,0.945377143,1,1,1.665464484,1,17.47941408,12.8,1,17.50160528,12.8,0.373332793,29.90855083,10.23366015,0.005019724,-999,19.29558328,8.499554026,4.026642687,20.74823067,10.23373268,0.005019724,20.74823067,8.499614268,4.026642687,21.3180907,10.23373268,0.005019724,21.31808115,8.499614268,21.3180907,10.23366015,0.005019724,-999,8.499554026,29.90855083,10.23366015,0.005019724,29.3,8.499554026,29.90855083,10.23366015,0.005019724,-999,8.499554026,21.3180907,10.23366015,0.005019724,-999,8.499554026,29.90855083,10.23366015,0.005019724,-999,8.499554026,21.3180907,10.23366015,0.005019724,-999,8.499554026
 01/19  02:00:00,12.45,11.7,12.02557251,0.008534989,95.33333333,46644.79296,36642.46083,8328.725379,30001.5,20000,8328.725379,91615.97917,13.02619992,10.81889455,23.32123042,3.956756387,0.283020099,30.91197343,0.208534417,1,0,0,0,0,0,1,0,0,0,0,0,-19.7169799,29.91197343,13960.5107,89148.96036,6.386031442,1.152387807,29.91197343,91615.97917,-2470.729726,0,0,-89143.03807,0,1.944012447,29.91197343,-89143.03807,0,5913.415436,0.569790742,95057.80451,95057.80451,1.21E-11,7997.031395,0.672497543,0.635754403,0,91615.97917,13910.44683,105526.426,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04112256,1.008224512,1.04112256,0.994680909,0.635754403,0.94536316,1,1,1.665745076,1,17.47507324,12.45,1,17.4972652,12.45,0.365154872,29.91197343,10.23304897,0.005019724,-999,19.28073615,8.499046407,4.018488651,20.75262083,10.23320405,0.005019724,20.75262083,8.499175215,4.018488651,21.32241157,10.23320405,0.005019724,21.32244169,8.499175215,21.32241157,10.23304897,0.005019724,-999,8.499046407,29.91197343,10.23304897,0.005019724,29.3,8.499046407,29.91197343,10.23304897,0.005019724,-999,8.499046407,21.32241157,10.23304897,0.005019724,-999,8.499046407,29.91197343,10.23304897,0.005019724,-999,8.499046407,21.32241157,10.23304897,0.005019724,-999,8.499046407
 01/19  03:00:00,12.84166667,11.7,12.18550066,0.008537177,92.91666667,46651.7166,36649.38413,8330.110074,30001.5,20000,8330.110074,91631.21081,13.028509,10.82081234,23.32469207,3.956756387,0.282960946,30.91535153,0.208536233,1,0,0,0,0,0,1,0,0,0,0,0,-19.71703905,29.91535153,14026.42965,89163.8567,6.357744752,1.153071918,29.91608456,91631.21081,-2452.55105,0,0,-89179.25231,0,-0.114768211,29.91608456,-89182.89094,0,5914.818111,0.569885598,95086.82873,95086.82873,1.46E-11,8211.766542,0.672673326,0.635939232,0,91631.21081,14126.58465,105757.7955,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041196178,1.008239236,1.041196178,0.994671465,0.635939232,0.945390885,1,1,1.666022015,1,17.47267694,12.84166667,1,17.49487311,12.84166667,0.374859501,29.91535153,10.23388557,0.005019724,-999,19.26910001,8.499741249,4.012662485,20.75385011,10.23392765,0.005019724,20.75385011,8.499776194,4.012662485,21.32373571,10.23392765,0.005019724,21.32370178,8.499776194,21.32373571,10.23388557,0.005019724,-999,8.499741249,29.91608456,10.23388557,0.005019724,29.3,8.499741249,29.91535153,10.23388557,0.005019724,-999,8.499741249,21.32373571,10.23388557,0.005019724,-999,8.499741249,29.91535153,10.23388557,0.005019724,-999,8.499741249,21.32373571,10.23388557,0.005019724,-999,8.499741249
 01/19  04:00:00,13.3,11.7,12.35930589,0.008522744,90,46638.74564,36636.41382,8327.515946,30001.5,20000,8327.515946,91602.67541,13.02418307,10.81721945,23.31820691,3.956756387,0.28307177,30.90902295,0.208532829,1,0,0,0,0,0,1,0,0,0,0,0,-19.71692823,29.90902295,14392.42259,89175.24643,6.195985826,1.157111082,29.91102891,91602.67541,-2410.384072,0,0,-89194.21192,0,-1.995954926,29.91102891,-89204.16281,0,5915.340422,0.56992092,95088.73196,95088.73196,1.21E-11,8476.933498,0.672682144,0.635948503,0,91602.67541,14392.27392,105994.9493,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635948503,0.945392275,1,1,1.665503189,1,17.46942964,13.3,1,17.49161713,13.3,0.386959175,29.90902295,10.23419711,0.005019724,-999,19.27610619,8.5,4.012662485,20.74757935,10.23419711,0.005019724,20.74757935,8.5,4.012662485,21.31750027,10.23419711,0.005019724,21.31750027,8.5,21.31750027,10.23419711,0.005019724,-999,8.5,29.91102891,10.23419711,0.005019724,29.3,8.5,29.90902295,10.23419711,0.005019724,-999,8.5,21.31750027,10.23419711,0.005019724,-999,8.5,29.90902295,10.23419711,0.005019724,-999,8.5,21.31750027,10.23419711,0.005019724,-999,8.5
 01/19  05:00:00,13.3,11.35,12.19138332,0.008354808,88.25,46636.90507,36634.57334,8327.147841,30001.5,20000,8327.147841,91598.62625,13.02356921,10.81670961,23.31728667,3.956756387,0.283087498,30.90812494,0.208532346,1,0,0,0,0,0,1,0,0,0,0,0,-19.7169125,29.90812494,14390.63222,89159.02303,6.195629326,1.157109152,29.90853877,91598.62625,-2441.163245,0,0,-89156.57995,0,0.48880273,29.90853877,-89158.63291,0,5914.415461,0.569858369,95067.3493,95067.3493,1.21E-11,8475.264406,0.672551959,0.635811619,0,91598.62625,14389.67987,105988.3061,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041175047,1.008235009,1.041175047,0.994674176,0.635811619,0.945371743,1,1,1.665429568,1,17.46886751,13.3,1,17.49105147,13.3,0.386959175,29.90812494,10.23364543,0.005019724,-999,19.27710044,8.4995418,4.012662485,20.74831444,10.23371995,0.005019724,20.74831444,8.499603694,4.012662485,21.31817281,10.23371995,0.005019724,21.31820324,8.499603694,21.31817281,10.23364543,0.005019724,-999,8.4995418,29.90853877,10.23364543,0.005019724,29.3,8.4995418,29.90812494,10.23364543,0.005019724,-999,8.4995418,21.31817281,10.23364543,0.005019724,-999,8.4995418,29.90812494,10.23364543,0.005019724,-999,8.4995418,21.31817281,10.23364543,0.005019724,-999,8.4995418
 01/19  06:00:00,13.00833333,11.45,12.12254745,0.008400688,90.5,46652.00297,36649.67048,8330.167345,30001.5,20000,8330.167345,91631.8408,13.02860449,10.82089166,23.32483524,3.956756387,0.282958502,30.91549126,0.208536308,1,0,0,0,0,0,1,0,0,0,0,0,-19.7170415,29.91549126,14261.99087,89136.4173,6.250149553,1.155655651,29.91549126,91631.8408,-2494.371301,0,0,-89134.52251,0,3.004686906,29.91549126,-89134.52251,0,5912.460931,0.569726191,95049.00429,95049.00429,0,8299.822106,0.672447574,0.635701865,0,91631.8408,14212.28304,105844.1238,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041072455,1.008214491,1.041072455,0.994687338,0.635701865,0.94535528,1,1,1.666033469,1,17.47853057,13.00833333,1,17.50072888,13.00833333,0.379010452,29.91549126,10.23247958,0.005019724,-999,19.27999691,8.498573502,4.020818685,20.75654581,10.23271157,0.005019724,20.75654581,8.498766181,4.020818685,21.326272,10.23271157,0.005019724,21.32627099,8.498766181,21.326272,10.23247958,0.005019724,-999,8.498573502,29.91549126,10.23247958,0.005019724,29.3,8.498573502,29.91549126,10.23247958,0.005019724,-999,8.498573502,21.326272,10.23247958,0.005019724,-999,8.498573502,29.91549126,10.23247958,0.005019724,-999,8.498573502,21.326272,10.23247958,0.005019724,-999,8.498573502
 01/19  07:00:00,12.45,11.35,11.81215016,0.008324411,93,46669.47032,36667.13696,8333.660729,30001.5,20000,8333.660729,91670.26801,13.0344297,10.82572978,23.33356848,3.956756387,0.282809335,30.924014,0.208540885,1,0,0,0,0,0,1,0,0,0,0,0,-19.71719066,29.924014,13957.96804,89134.27131,6.386138452,1.15227377,29.924014,91670.26801,-2535.742701,0,0,-89131.45698,0,3.029798426,29.924014,-89131.45698,0,5912.426597,0.569723869,95045.92852,95045.92852,1.46E-11,7996.173421,0.672428225,0.635681521,0,91670.26801,13908.60002,105578.868,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041070653,1.008214131,1.041070653,0.994687569,0.635681521,0.945352228,1,1,1.666732146,1,17.48125184,12.45,1,17.50346305,12.45,0.365154872,29.924014,10.23245909,0.005019724,-999,19.26740602,8.498556487,4.018488651,20.76534908,10.23269385,0.005019724,20.76534908,8.49875147,4.018488651,21.33507295,10.23269385,0.005019724,21.33507677,8.49875147,21.33507295,10.23245909,0.005019724,-999,8.498556487,29.924014,10.23245909,0.005019724,29.3,8.498556487,29.924014,10.23245909,0.005019724,-999,8.498556487,21.33507295,10.23245909,0.005019724,-999,8.498556487,29.924014,10.23245909,0.005019724,-999,8.498556487,21.33507295,10.23245909,0.005019724,-999,8.498556487
 01/19  08:00:00,12.2,11.1,11.56728585,0.008185056,93,46692.65577,36690.32126,8338.297703,30001.5,20000,8338.297703,91721.27473,13.04216129,10.83215124,23.34516063,3.956756387,0.282611481,30.93532737,0.208546947,1,0,0,0,0,0,1,0,0,0,0,0,-19.71738852,29.93532737,13788.77037,89113.58319,6.462765089,1.150350937,29.93532737,91721.27473,-2607.408252,0,0,-89108.63523,0,4.942190725,29.93532737,-89108.63523,0,5909.947198,0.569556179,95019.40317,95019.40317,0,7877.880743,0.6722751,0.635520529,0,91721.27473,13787.82794,105509.1027,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040940451,1.00818809,1.040940451,0.994704274,0.635520529,0.945328079,1,1,1.667659541,1,17.48862156,12.2,1,17.51084931,12.2,0.35983813,29.93532737,10.23137299,0.005019724,-999,19.25804303,8.497654428,4.020818685,20.7780732,10.2314141,0.005019724,20.7780732,8.497688574,4.020818685,21.34762938,10.2314141,0.005019724,21.34767108,8.497688574,21.34767397,10.23137299,0.005019724,-999,8.497654428,29.93532737,10.23137299,0.005019724,29.3,8.497654428,29.93532737,10.23137299,0.005019724,-999,8.497654428,21.34762938,10.23137299,0.005019724,-999,8.497654428,29.93532737,10.23137299,0.005019724,-999,8.497654428,21.34767397,10.23137299,0.005019724,-999,8.497654428
 01/19  09:00:00,11.90833333,11.1,11.43923331,0.008171708,94.75,46698.49466,36696.15986,8339.465452,30001.5,20000,8339.465452,91734.11997,13.04410818,10.83376823,23.34807993,3.956756387,0.2825617,30.93817668,0.20854847,1,0,0,0,0,0,1,0,0,0,0,0,-19.7174383,29.93817668,13700.69015,89183.93833,6.509589451,1.149328821,29.94157958,91734.11997,-2492.749213,0,0,-89245.7453,0,-2.615586318,29.94157958,-89262.65164,0,5914.741078,0.569880389,95125.5875,95125.5875,1.21E-11,7750.48515,0.672920307,0.636198958,0,91734.11997,13665.22623,105399.3462,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041192134,1.008238427,1.041192134,0.994671984,0.636198958,0.945429844,1,1,1.66789309,1,17.50091478,11.90833333,1,17.52315857,11.90833333,0.353674901,29.93817668,10.23383961,0.005019724,-999,19.27381907,8.499703075,4.034791817,20.77290544,10.23388789,0.005019724,20.77290544,8.499743176,4.034791817,21.34278582,10.23388789,0.005019724,21.34271087,8.499743176,21.34278582,10.23383961,0.005019724,-999,8.499703075,29.94157958,10.23383961,0.005019724,29.3,8.499703075,29.93817668,10.23383961,0.005019724,-999,8.499703075,21.34278582,10.23383961,0.005019724,-999,8.499703075,29.93817668,10.23383961,0.005019724,-999,8.499703075,21.34278582,10.23383961,0.005019724,-999,8.499703075
 01/19  10:00:00,12.98333333,11.74166667,12.22904949,0.008507797,91.91666667,46586.53657,36584.20736,8317.074393,30001.5,20000,8317.074393,91487.81832,13.00676813,10.80275549,23.29210368,3.956756387,0.283518571,30.88355305,0.20851906,1,0,0,0,0,0,1,0,0,0,0,0,-19.71648143,29.88355305,14033.04394,89284.44537,6.365949325,1.153309265,29.90322063,91487.81832,-2018.326159,0,0,-89489.33921,0,-19.46135874,29.90322063,-89586.17086,0,5915.340422,0.56992092,95200.5453,95200.5453,0,8315.242731,0.673393241,0.636696304,0,91487.81832,14230.58315,105718.4015,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636696304,0.945504446,1,1,1.663414879,1,17.47676636,12.98333333,1,17.49892418,12.98333333,0.379179436,29.88355305,10.23419711,0.005019724,-999,19.34230821,8.5,4.040610854,20.71133666,10.23419711,0.005019724,20.71133666,8.5,4.040610854,21.28125758,10.23419711,0.005019724,21.28125758,8.5,21.28125758,10.23419711,0.005019724,-999,8.5,29.90322063,10.23419711,0.005019724,29.3,8.5,29.88355305,10.23419711,0.005019724,-999,8.5,21.28125758,10.23419711,0.005019724,-999,8.5,29.88355305,10.23419711,0.005019724,-999,8.5,21.28125758,10.23419711,0.005019724,-999,8.5
 01/19  11:00:00,14.19166667,12.2,13.0112122,0.008805704,87.83333333,46487.12303,36484.79879,8297.192181,30001.5,20000,8297.192181,91269.114,12.97360134,10.77520886,23.24239939,3.956756387,0.284370955,30.83506185,0.20849269,1,0,0,0,0,0,1,0,0,0,0,0,-19.71562904,29.83506185,14881.29206,89249.39118,5.997617944,1.162999219,29.85071202,91269.114,-1876.981395,0,0,-89406.96035,0,-15.40602271,29.85071202,-89483.64263,0,5915.340422,0.56992092,95159.86402,95159.86402,0,9015.329336,0.673134542,0.63642423,0,91269.114,14930.66976,106199.7838,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63642423,0.945463635,1,1,1.659438436,1,17.44542853,14.19166667,1,17.46750153,14.19166667,0.411259555,29.83506185,10.23419711,0.005019724,-999,19.38516634,8.5,4.032463789,20.66676494,10.23419711,0.005019724,20.66676494,8.5,4.032463789,21.23668586,10.23419711,0.005019724,21.23668586,8.5,21.23668586,10.23419711,0.005019724,-999,8.5,29.85071202,10.23419711,0.005019724,29.3,8.5,29.83506185,10.23419711,0.005019724,-999,8.5,21.23668586,10.23419711,0.005019724,-999,8.5,29.83506185,10.23419711,0.005019724,-999,8.5,21.23668586,10.23419711,0.005019724,-999,8.5
 01/19  12:00:00,13.75833333,11.90833333,12.6821117,0.008652288,88.75,46417.99622,36415.67544,8283.367166,30001.5,20000,8283.367166,91117.03882,12.95053196,10.75604861,23.20783772,3.956756387,0.284965479,30.80135169,0.208474184,1,0,0,0,0,0,1,0,0,0,0,0,-19.71503452,29.80135169,14781.78587,89250.06431,6.038807552,1.162184247,29.81359072,91117.03882,-1751.535339,0,0,-89377.30065,0,-11.99786133,29.81359072,-89437.03838,0,5915.340422,0.56992092,95165.60936,95165.60936,0,8756.936473,0.673171078,0.636462655,0,91117.03882,14672.27689,105789.3157,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636462655,0.945469398,1,1,1.656673433,1,17.42352447,13.75833333,1,17.4455404,13.75833333,0.399450025,29.80135169,10.23419711,0.005019724,-999,19.41482308,8.5,4.026642687,20.63250124,10.23419711,0.005019724,20.63250124,8.5,4.026642687,21.20242216,10.23419711,0.005019724,21.20242216,8.5,21.20242216,10.23419711,0.005019724,-999,8.5,29.81359072,10.23419711,0.005019724,29.3,8.5,29.80135169,10.23419711,0.005019724,-999,8.5,21.20242216,10.23419711,0.005019724,-999,8.5,29.80135169,10.23419711,0.005019724,-999,8.5,21.20242216,10.23419711,0.005019724,-999,8.5
 01/19  13:00:00,15.28333333,11.99166667,13.36295747,0.008739449,81.25,46364.41274,36362.09464,8272.650738,30001.5,20000,8272.650738,90999.15812,12.93264621,10.74119362,23.18104732,3.956756387,0.285427251,30.77522546,0.208459752,1,0,0,0,0,0,1,0,0,0,0,0,-19.71457275,29.77522546,15270.54774,89238.55369,5.853318377,1.16778184,29.78416187,90999.15812,-1678.751328,0,0,-89328.86728,0,-8.722574191,29.78416187,-89372.34037,0,5915.340422,0.56992092,95151.45467,95151.45467,0,9734.955192,0.673081062,0.636367989,0,90999.15812,15650.29561,106649.4537,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636367989,0.945455198,1,1,1.654530148,1,17.39784312,15.28333333,1,17.41980844,15.28333333,0.444123626,29.77522546,10.23419711,0.005019724,-999,19.42171966,8.5,4.01032931,20.60773877,10.23419711,0.005019724,20.60773877,8.5,4.01032931,21.17765969,10.23419711,0.005019724,21.17765969,8.5,21.17765969,10.23419711,0.005019724,-999,8.5,29.78416187,10.23419711,0.005019724,29.3,8.5,29.77522546,10.23419711,0.005019724,-999,8.5,21.17765969,10.23419711,0.005019724,-999,8.5,29.77522546,10.23419711,0.005019724,-999,8.5,21.17765969,10.23419711,0.005019724,-999,8.5
