Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/19  14:00:00,16.05833333,11.90833333,13.62151729,0.008690331,76.75,46346.42755,36344.11034,8269.053789,30001.5,20000,8269.053789,90959.59168,12.9266422,10.736207,23.17205517,3.956756387,0.285582421,30.76645704,0.208454892,1,0,0,0,0,0,1,0,0,0,0,0,-19.71441758,29.76645704,16309.14598,89204.72362,5.470891257,1.179298901,29.76912092,90959.59168,-1729.765515,0,0,-89231.83842,0,-2.333610786,29.76912092,-89244.79649,0,5915.086124,0.569903724,95119.45393,95119.45393,0,10248.19893,0.672879142,0.636155654,0,90959.59168,16163.28505,107122.8767,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041210248,1.00824205,1.041210248,0.99466966,0.636155654,0.945423348,1,1,1.653810758,1,17.39065749,16.05833333,1,17.41260768,16.05833333,0.467679839,29.76645704,10.23404546,0.005019724,-999,19.42673989,8.499874046,4.006833325,20.601936,10.23406593,0.005019724,20.601936,8.499891049,4.006833325,21.17183973,10.23406593,0.005019724,21.17183973,8.499891049,21.17183973,10.23404546,0.005019724,-999,8.499874046,29.76912092,10.23404546,0.005019724,29.3,8.499874046,29.76645704,10.23404546,0.005019724,-999,8.499874046,21.17183973,10.23404546,0.005019724,-999,8.499874046,29.76645704,10.23404546,0.005019724,-999,8.499874046,21.17183973,10.23404546,0.005019724,-999,8.499874046
 01/19  15:00:00,14.9,12.34166667,13.39903092,0.008934505,85,46331.08063,36328.76419,8265.984483,30001.5,20000,8265.984483,90925.82931,12.92151856,10.73195157,23.1643821,3.956756387,0.285714927,30.75897529,0.208450735,1,0,0,0,0,0,1,0,0,0,0,0,-19.71428507,29.75897529,15475.70399,89213.53177,5.765826125,1.17019427,29.76210248,90925.82931,-1697.185953,0,0,-89230.17445,0,-2.406149568,29.76210248,-89245.37234,0,5914.516424,0.569865194,95112.31118,95112.31118,1.21E-11,9434.374716,0.672837291,0.636111654,0,90925.82931,15348.89114,106274.7204,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041180337,1.008236067,1.041180337,0.994673497,0.636111654,0.945416748,1,1,1.653196897,1,17.38497207,14.9,1,17.4069067,14.9,0.430563596,29.75897529,10.23377194,0.005019724,-999,19.43191381,8.499646872,4.004501235,20.5948794,10.23377194,0.005019724,20.5948794,8.499646872,4.004501235,21.1647446,10.23377194,0.005019724,21.16480032,8.499646872,21.16475212,10.23377194,0.005019724,-999,8.499646872,29.76210248,10.23377194,0.005019724,29.3,8.499646872,29.75897529,10.23377194,0.005019724,-999,8.499646872,21.1647446,10.23377194,0.005019724,-999,8.499646872,29.75897529,10.23377194,0.005019724,-999,8.499646872,21.16475212,10.23377194,0.005019724,-999,8.499646872
 01/19  16:00:00,14.10833333,12.8,13.31402032,0.009181047,91.75,46379.55484,36377.23597,8275.679081,30001.5,20000,8275.679081,91032.46989,12.93770061,10.74539155,23.18861799,3.956756387,0.285296734,30.78260835,0.208463833,1,0,0,0,0,0,1,0,0,0,0,0,-19.71470327,29.78260835,14901.87998,89069.95942,5.977308742,1.163753606,29.78260835,91032.46989,-1963.834375,0,0,-89054.02018,0,13.9542924,29.78260835,-89054.02018,0,5899.869591,0.568874458,94955.3532,94955.3532,0,8949.023727,0.671931097,0.635158886,0,91032.46989,14848.89332,105881.3632,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040410715,1.008082143,1.040410715,0.994772249,0.635158886,0.945273833,1,1,1.655135816,1,17.38550017,14.10833333,1,17.40745224,14.10833333,0.408988492,29.78260835,10.22620732,0.005019724,-999,19.38644154,8.49336409,3.990501635,20.62686757,10.22620732,0.005019724,20.62686757,8.49336409,3.990501635,21.19574202,10.22620732,0.005019724,21.19587598,8.49336409,21.19588313,10.22620732,0.005019724,-999,8.49336409,29.78260835,10.22620732,0.005019724,29.3,8.49336409,29.78260835,10.22620732,0.005019724,-999,8.49336409,21.19574202,10.22620732,0.005019724,-999,8.49336409,29.78260835,10.22620732,0.005019724,-999,8.49336409,21.19588313,10.22620732,0.005019724,-999,8.49336409
 01/19  17:00:00,14.19166667,12.45,13.17347345,0.009004798,89.5,46459.4455,36457.12265,8291.656815,30001.5,20000,8291.656815,91208.22497,12.96436534,10.76753791,23.22856132,3.956756387,0.284608817,30.82156392,0.208485298,1,0,0,0,0,0,1,0,0,0,0,0,-19.71539118,29.82156392,14853.05664,89076.58282,5.997398052,1.162889372,29.82156392,91208.22497,-2108.198316,0,0,-89090.00074,0,10.84256289,29.82156392,-89090.00074,0,5903.798328,0.569140247,94994.89138,94994.89138,1.21E-11,9001.893778,0.672157893,0.635397312,0,91208.22497,14905.69211,106113.9171,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040617312,1.008123462,1.040617312,0.994745737,0.635397312,0.945309597,1,1,1.658331363,1,17.40194797,14.19166667,1,17.42396664,14.19166667,0.411259555,29.82156392,10.22823797,0.005019724,-999,19.33512883,8.495050639,3.984665361,20.66382941,10.22823797,0.005019724,20.66382941,8.495050639,3.984665361,21.23296966,10.22823797,0.005019724,21.23285887,8.495050639,21.23307496,10.22823797,0.005019724,-999,8.495050639,29.82156392,10.22823797,0.005019724,29.3,8.495050639,29.82156392,10.22823797,0.005019724,-999,8.495050639,21.23296966,10.22823797,0.005019724,-999,8.495050639,29.82156392,10.22823797,0.005019724,-999,8.495050639,21.23307496,10.22823797,0.005019724,-999,8.495050639
 01/19  18:00:00,14.10833333,11.90833333,12.84676424,0.008708527,87,46497.73259,36495.40782,8299.314042,30001.5,20000,8299.314042,91292.45446,12.97714173,10.77814933,23.24770391,3.956756387,0.284279786,30.84023602,0.208495523,1,0,0,0,0,0,1,0,0,0,0,0,-19.71572021,29.84023602,14916.31465,89137.49507,5.976030331,1.163409222,29.84023602,91292.45446,-2151.911373,0,0,-89135.71797,0,4.783459605,29.84023602,-89135.71797,0,5910.387039,0.569585927,95047.66085,95047.66085,0,8956.295518,0.67245209,0.635706613,0,91292.45446,14866.68256,106159.137,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04096355,1.00819271,1.04096355,0.99470131,0.635706613,0.945355992,1,1,1.659862808,1,17.40633098,14.10833333,1,17.42838389,14.10833333,0.408988492,29.84023602,10.23149694,0.005019724,-999,19.30328782,8.497757374,3.976489874,20.68046181,10.23164114,0.005019724,20.68046181,8.49787714,3.976489874,21.25004774,10.23164114,0.005019724,21.25004003,8.49787714,21.25007662,10.23149694,0.005019724,-999,8.497757374,29.84023602,10.23149694,0.005019724,29.3,8.497757374,29.84023602,10.23149694,0.005019724,-999,8.497757374,21.25004774,10.23149694,0.005019724,-999,8.497757374,29.84023602,10.23149694,0.005019724,-999,8.497757374,21.25007662,10.23149694,0.005019724,-999,8.497757374
 01/19  19:00:00,13.55,11.99166667,12.6476477,0.008738348,90.5,46533.12313,36530.79659,8306.391972,30001.5,20000,8306.391972,91370.31169,12.98894987,10.78795656,23.2653983,3.956756387,0.283976086,30.85749742,0.208504935,1,0,0,0,0,0,1,0,0,0,0,0,-19.71602391,29.85749742,14588.5984,89108.88287,6.108424397,1.159694512,29.85749742,91370.31169,-2260.771112,0,0,-89100.92293,0,7.799121002,29.85749742,-89100.92293,0,5906.865771,0.569347712,95009.61439,95009.61439,0,8620.165132,0.672232247,0.63547548,0,91370.31169,14527.0309,105897.3426,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040778408,1.008155682,1.040778408,0.994725068,0.63547548,0.945321322,1,1,1.661278394,1,17.41066857,13.55,1,17.43274359,13.55,0.393772366,29.85749742,10.22968544,0.005019724,-999,19.27622763,8.496252838,3.970648584,20.69976074,10.22982138,0.005019724,20.69976074,8.49636574,3.970648584,21.26910845,10.22982138,0.005019724,21.26920017,8.49636574,21.26917035,10.22968544,0.005019724,-999,8.496252838,29.85749742,10.22968544,0.005019724,29.3,8.496252838,29.85749742,10.22968544,0.005019724,-999,8.496252838,21.26910845,10.22968544,0.005019724,-999,8.496252838,29.85749742,10.22968544,0.005019724,-999,8.496252838,21.26917035,10.22968544,0.005019724,-999,8.496252838
 01/19  20:00:00,12.65833333,12.1999992,12.38976357,0.008843993,97.08333333,46575.99611,36573.66743,8314.966354,30001.5,20000,8314.966354,91464.62989,13.00325282,10.79983586,23.28683371,3.956756387,0.283608625,30.87841029,0.208516294,1,0,0,0,0,0,1,0,0,0,0,0,-19.71639138,29.87841029,14115.20248,89112.90053,6.31421147,1.154346465,29.87841029,91464.62989,-2344.750324,0,0,-89114.40136,0,5.956050205,29.87841029,-89114.40136,0,5909.104689,0.569499174,95024.65034,95024.65034,0,8108.224058,0.672313795,0.635561211,0,91464.62989,14017.32875,105481.9586,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040896121,1.008179224,1.040896121,0.994709963,0.635561211,0.945334182,1,1,1.662993271,1,17.4218046,12.65833333,1,17.44391756,12.65833333,0.370339327,29.87841029,10.23090484,0.005019724,-999,19.25307639,8.497265606,3.970648584,20.72026019,10.23097838,0.005019724,20.72026019,8.497326684,3.970648584,21.28975936,10.23097838,0.005019724,21.28970202,8.497326684,21.28980793,10.23090484,0.005019724,-999,8.497265606,29.87841029,10.23090484,0.005019724,29.3,8.497265606,29.87841029,10.23090484,0.005019724,-999,8.497265606,21.28975936,10.23090484,0.005019724,-999,8.497265606,29.87841029,10.23090484,0.005019724,-999,8.497265606,21.28980793,10.23090484,0.005019724,-999,8.497265606
 01/19  21:00:00,12.84166667,12.55,12.68040779,0.009069188,98.25,46599.38392,36597.05406,8319.643798,30001.5,20000,8319.643798,91516.08178,13.01105443,10.80631548,23.29852703,3.956756387,0.283408387,30.88981951,0.20852247,1,0,0,0,0,0,1,0,0,0,0,0,-19.71659161,29.88981951,14023.16583,89150.03923,6.358255592,1.153236619,29.89000995,91516.08178,-2352.629223,0,0,-89162.78494,0,1.598249437,29.89000995,-89163.72516,0,5913.729592,0.569811984,95075.13496,95075.13496,3.64E-11,8210.917736,0.6726058,0.63586823,0,91516.08178,14124.64733,105640.7291,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041139037,1.008227807,1.041139037,0.994678796,0.63586823,0.945380235,1,1,1.66392876,1,17.42217807,12.84166667,1,17.444311,12.84166667,0.374859501,29.88981951,10.23330704,0.005019724,-999,19.22939025,8.499260748,3.962465901,20.72894204,10.23336601,0.005019724,20.72894204,8.499309728,3.962465901,21.29875402,10.23336601,0.005019724,21.29864846,8.499309728,21.29876204,10.23330704,0.005019724,-999,8.499260748,29.89000995,10.23330704,0.005019724,29.3,8.499260748,29.88981951,10.23330704,0.005019724,-999,8.499260748,21.29875402,10.23330704,0.005019724,-999,8.499260748,29.88981951,10.23330704,0.005019724,-999,8.499260748,21.29876204,10.23330704,0.005019724,-999,8.499260748
 01/19  22:00:00,13.65,12.8,13.14513555,0.009217148,94.66666667,46595.3736,36593.04395,8318.841755,30001.5,20000,8318.841755,91507.2593,13.00971674,10.80520446,23.29652197,3.956756387,0.283442706,30.8878631,0.208521413,1,0,0,0,0,0,1,0,0,0,0,0,-19.71655729,29.8878631,14541.82218,89177.01892,6.132753001,1.158910302,29.88885918,91507.2593,-2321.488456,0,0,-89186.76129,0,-0.982127568,29.88885918,-89191.67669,0,5915.340422,0.56992092,95091.76316,95091.76316,0,8686.137044,0.672701424,0.635968775,0,91507.2593,14601.47747,106108.7368,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635968775,0.945395316,1,1,1.663768351,1,17.41700712,13.65,1,17.43913481,13.65,0.396497642,29.8878631,10.23419711,0.005019724,-999,19.22364474,8.5,3.95661947,20.72612746,10.23419711,0.005019724,20.72612746,8.5,3.95661947,21.29604838,10.23419711,0.005019724,21.29604838,8.5,21.29604838,10.23419711,0.005019724,-999,8.5,29.88885918,10.23419711,0.005019724,29.3,8.5,29.8878631,10.23419711,0.005019724,-999,8.5,21.29604838,10.23419711,0.005019724,-999,8.5,29.8878631,10.23419711,0.005019724,-999,8.5,21.29604838,10.23419711,0.005019724,-999,8.5
 01/19  23:00:00,13.9,12.45,13.00467878,0.008974794,90.66666667,46593.85362,36591.52404,8318.537766,30001.5,20000,8318.537766,91503.91542,13.00920973,10.80478336,23.29576202,3.956756387,0.283455715,30.88712159,0.208521011,1,0,0,0,0,0,1,0,0,0,0,0,-19.71654429,29.88712159,14749.68079,89167.46628,6.045382782,1.161194019,29.88739847,91503.91542,-2327.322988,0,0,-89176.12923,0,0.248484567,29.88739847,-89177.49516,0,5914.80578,0.569884766,95088.43652,95088.43652,2.67E-11,8835.143916,0.672683629,0.635950067,0,91503.91542,14749.9497,106253.8651,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041195535,1.008239107,1.041195535,0.994671547,0.635950067,0.94539251,1,1,1.663707553,1,17.41051421,13.9,1,17.43263874,13.9,0.403310833,29.88712159,10.23387827,0.005019724,-999,19.21339339,8.499735184,3.948429663,20.72545954,10.23392133,0.005019724,20.72545954,8.499770945,3.948429663,21.29534431,10.23392133,0.005019724,21.29536042,8.499770945,21.29534431,10.23387827,0.005019724,-999,8.499735184,29.88739847,10.23387827,0.005019724,29.3,8.499735184,29.88712159,10.23387827,0.005019724,-999,8.499735184,21.29534431,10.23387827,0.005019724,-999,8.499735184,29.88712159,10.23387827,0.005019724,-999,8.499735184,21.29534431,10.23387827,0.005019724,-999,8.499735184
 01/19  24:00:00,13.55,12.2,12.72771963,0.008838263,91.33333333,46588.24145,36585.91216,8317.415361,30001.5,20000,8317.415361,91491.56897,13.00733768,10.80322853,23.29295608,3.956756387,0.283503756,30.88438379,0.20851953,1,0,0,0,0,0,1,0,0,0,0,0,-19.71649624,29.88438379,14601.25434,89176.55543,6.107754301,1.159587255,29.88563276,91491.56897,-2312.15148,0,0,-89180.45731,0,-1.04212134,29.88563276,-89186.61154,0,5915.16991,0.56990939,95082.78351,95082.78351,1.21E-11,8625.71392,0.672645382,0.635909848,0,91491.56897,14540.88383,106032.4528,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041214645,1.008242929,1.041214645,0.994669096,0.635909848,0.945386477,1,1,1.663483072,1,17.40480213,13.55,1,17.42691852,13.55,0.393772366,29.88438379,10.23409542,0.005019724,-999,19.20850702,8.499915541,3.942578124,20.72343457,10.23410916,0.005019724,20.72343457,8.499926949,3.942578124,21.29334396,10.23410916,0.005019724,21.29333938,8.499926949,21.29334396,10.23409542,0.005019724,-999,8.499915541,29.88563276,10.23409542,0.005019724,29.3,8.499915541,29.88438379,10.23409542,0.005019724,-999,8.499915541,21.29334396,10.23409542,0.005019724,-999,8.499915541,29.88438379,10.23409542,0.005019724,-999,8.499915541,21.29334396,10.23409542,0.005019724,-999,8.499915541
 01/20  01:00:00,13.65,12.2,12.76080313,0.008830956,90.66666667,46590.22577,36587.89637,8317.812214,30001.5,20000,8317.812214,91495.93435,13.00799959,10.80377828,23.29394819,3.956756387,0.283486772,30.8853518,0.208520054,1,0,0,0,0,0,1,0,0,0,0,0,-19.71651323,29.8853518,14541.05865,89172.93733,6.132797216,1.158923719,29.88579647,91495.93435,-2315.155244,0,0,-89181.17595,0,-0.149308569,29.88579647,-89183.36809,0,5915.085546,0.569903685,95091.825,95091.825,0,8686.160305,0.672703421,0.635970876,0,91495.93435,14601.24585,106097.1802,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041210217,1.008242043,1.041210217,0.994669664,0.635970876,0.945395631,1,1,1.663562443,1,17.40529995,13.65,1,17.42741795,13.65,0.396497642,29.8853518,10.23404511,0.005019724,-999,19.20743897,8.49987375,3.942578124,20.7234925,10.23406564,0.005019724,20.7234925,8.499890802,3.942578124,21.29339619,10.23406564,0.005019724,21.29338466,8.499890802,21.29339619,10.23404511,0.005019724,-999,8.49987375,29.88579647,10.23404511,0.005019724,29.3,8.49987375,29.8853518,10.23404511,0.005019724,-999,8.49987375,21.29339619,10.23404511,0.005019724,-999,8.49987375,29.8853518,10.23404511,0.005019724,-999,8.49987375,21.29339619,10.23404511,0.005019724,-999,8.49987375
 01/20  02:00:00,13.9,12.55,13.06942615,0.009045554,91.33333333,46582.54528,36580.21627,8316.276156,30001.5,20000,8316.276156,91479.03771,13.00543757,10.8016504,23.29010814,3.956756387,0.28355252,30.88160504,0.208518026,1,0,0,0,0,0,1,0,0,0,0,0,-19.71644748,29.88160504,14750.95042,89178.99833,6.045644232,1.161245016,29.88282756,91479.03771,-2289.34674,0,0,-89190.8665,0,-1.202475734,29.88282756,-89196.89053,0,5915.340422,0.56992092,95093.51808,95093.51808,1.21E-11,8835.54144,0.672712586,0.635980512,0,91479.03771,14750.88186,106229.9196,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635980512,0.945397077,1,1,1.663255231,1,17.40337259,13.9,1,17.42548396,13.9,0.403310833,29.88160504,10.23419711,0.005019724,-999,19.21157411,8.5,3.942578124,20.71970031,10.23419711,0.005019724,20.71970031,8.5,3.942578124,21.28962123,10.23419711,0.005019724,21.28962123,8.5,21.28962123,10.23419711,0.005019724,-999,8.5,29.88282756,10.23419711,0.005019724,29.3,8.5,29.88160504,10.23419711,0.005019724,-999,8.5,21.28962123,10.23419711,0.005019724,-999,8.5,29.88160504,10.23419711,0.005019724,-999,8.5,21.28962123,10.23419711,0.005019724,-999,8.5
 01/20  03:00:00,13.55,12.45,12.8883251,0.009003162,93,46582.27691,36579.94791,8316.222483,30001.5,20000,8316.222483,91478.44731,13.00534805,10.80157605,23.28997396,3.956756387,0.283554823,30.88147412,0.208517955,1,0,0,0,0,0,1,0,0,0,0,0,-19.71644518,29.88147412,14599.98322,89165.14935,6.107510668,1.15960446,29.8817119,91478.44731,-2315.651696,0,0,-89161.70847,0,0.739150913,29.8817119,-89162.88011,0,5914.342999,0.569853469,95074.28348,95074.28348,0,8625.066063,0.672596522,0.635858474,0,91478.44731,14539.40906,106017.8564,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041171245,1.008234249,1.041171245,0.994674664,0.635858474,0.945378771,1,1,1.663244497,1,17.40320097,13.55,1,17.42531147,13.55,0.393772366,29.88147412,10.23360222,0.005019724,-999,19.21171853,8.499505915,3.942578124,20.72096204,10.23368258,0.005019724,20.72096204,8.499572651,3.942578124,21.29081551,10.23368258,0.005019724,21.2908452,8.499572651,21.29081551,10.23360222,0.005019724,-999,8.499505915,29.8817119,10.23360222,0.005019724,29.3,8.499505915,29.88147412,10.23360222,0.005019724,-999,8.499505915,21.29081551,10.23360222,0.005019724,-999,8.499505915,29.88147412,10.23360222,0.005019724,-999,8.499505915,21.29081551,10.23360222,0.005019724,-999,8.499505915
 01/20  04:00:00,13.3,11.90833333,12.47679224,0.008686068,91.25,46596.52327,36594.19356,8319.071683,30001.5,20000,8319.071683,91509.78851,13.01010022,10.80552295,23.29709678,3.956756387,0.283432873,30.88842397,0.208521715,1,0,0,0,0,0,1,0,0,0,0,0,-19.71656713,29.88842397,14387.14963,89144.70898,6.19613414,1.157230501,29.88842397,91509.78851,-2364.742581,0,0,-89142.20883,0,2.86358585,29.88842397,-89142.20883,0,5912.576036,0.569733975,95056.72494,95056.72494,0,8474.501961,0.672495961,0.63575274,0,91509.78851,14387.078,105896.8665,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041078498,1.0082157,1.041078498,0.994686562,0.63575274,0.945362911,1,1,1.663814337,1,17.40664424,13.3,1,17.42876459,13.3,0.386959175,29.88842397,10.23254827,0.005019724,-999,19.20404908,8.498630553,3.942578124,20.72878772,10.23277097,0.005019724,20.72878772,8.498815516,3.942578124,21.2985217,10.23277097,0.005019724,21.29852345,8.498815516,21.2985217,10.23254827,0.005019724,-999,8.498630553,29.88842397,10.23254827,0.005019724,29.3,8.498630553,29.88842397,10.23254827,0.005019724,-999,8.498630553,21.2985217,10.23254827,0.005019724,-999,8.498630553,29.88842397,10.23254827,0.005019724,-999,8.498630553,21.2985217,10.23254827,0.005019724,-999,8.498630553
 01/20  05:00:00,13.3,11.35,12.18938058,0.008391766,88.25,46611.19501,36608.86456,8322.005957,30001.5,20000,8322.005957,91542.06553,13.01499406,10.80958753,23.30443228,3.956756387,0.28330733,30.89558159,0.208525583,1,0,0,0,0,0,1,0,0,0,0,0,-19.71669267,29.89558159,14388.30263,89150.63802,6.196049692,1.157184054,29.89558159,91542.06553,-2388.344642,0,0,-89151.98179,0,1.901823016,29.89558159,-89151.98179,0,5913.546507,0.569799606,95066.78732,95066.78732,0,8475.26149,0.672553856,0.635813613,0,91542.06553,14388.808,105930.8735,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041129442,1.008225888,1.041129442,0.994680027,0.635813613,0.945372042,1,1,1.664401191,1,17.416523,13.3,1,17.43865931,13.3,0.386959175,29.89558159,10.23312718,0.005019724,-999,19.20721808,8.499111365,3.950769887,20.73542398,10.23327169,0.005019724,20.73542398,8.499231392,3.950769887,21.30522358,10.23327169,0.005019724,21.30520413,8.499231392,21.30522358,10.23312718,0.005019724,-999,8.499111365,29.89558159,10.23312718,0.005019724,29.3,8.499111365,29.89558159,10.23312718,0.005019724,-999,8.499111365,21.30522358,10.23312718,0.005019724,-999,8.499111365,29.89558159,10.23312718,0.005019724,-999,8.499111365,21.30522358,10.23312718,0.005019724,-999,8.499111365
 01/20  06:00:00,13.3,11.1,12.06931033,0.008263019,87,46616.30263,36613.97193,8323.027457,30001.5,20000,8323.027457,91553.30202,13.01669768,10.81100247,23.30698597,3.956756387,0.283263645,30.89807341,0.208526928,1,0,0,0,0,0,1,0,0,0,0,0,-19.71673635,29.89807341,14391.22992,89166.31539,6.195878736,1.157189992,29.89817601,91553.30202,-2383.551234,0,0,-89169.64785,0,0.219263834,29.89817601,-89170.15523,0,5915.05551,0.569901654,95083.83842,95083.83842,2.43E-11,8476.555075,0.672652812,0.635917661,0,91553.30202,14391.61058,105944.9126,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041208642,1.008241728,1.041208642,0.994669866,0.635917661,0.945387649,1,1,1.664605491,1,17.42834292,13.3,1,17.45049178,13.3,0.386959175,29.89807341,10.2340272,0.005019724,-999,19.22343475,8.499858878,3.964804087,20.73696974,10.23405015,0.005019724,20.73696974,8.49987794,3.964804087,21.30687139,10.23405015,0.005019724,21.3068594,8.49987794,21.30687139,10.2340272,0.005019724,-999,8.499858878,29.89817601,10.2340272,0.005019724,29.3,8.499858878,29.89807341,10.2340272,0.005019724,-999,8.499858878,21.30687139,10.2340272,0.005019724,-999,8.499858878,29.89807341,10.2340272,0.005019724,-999,8.499858878,21.30687139,10.2340272,0.005019724,-999,8.499858878
 01/20  07:00:00,13.3,10.80833333,11.89970874,0.008091286,85.25,46615.70515,36613.37448,8322.907962,30001.5,20000,8322.907962,91551.98759,13.0164984,10.81083696,23.30668724,3.956756387,0.283268752,30.89778192,0.208526771,1,0,0,0,0,0,1,0,0,0,0,0,-19.71673125,29.89778192,14391.52051,89166.45207,6.195763125,1.157196286,29.89793792,91551.98759,-2386.529289,0,0,-89165.10677,0,0.204477107,29.89793792,-89165.87823,0,5914.971101,0.569895945,95078.71788,95078.71788,0,8476.148735,0.672620774,0.635883974,0,91551.98759,14391.11984,105943.1074,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041204212,1.008240842,1.041204212,0.994670434,0.635883974,0.945382596,1,1,1.664581592,1,17.43250323,13.3,1,17.45465291,13.3,0.386959175,29.89778192,10.23397686,0.005019724,-999,19.23165922,8.499817067,3.970648584,20.73713262,10.23400661,0.005019724,20.73713262,8.499841778,3.970648584,21.30702857,10.23400661,0.005019724,21.30704062,8.499841778,21.30702857,10.23397686,0.005019724,-999,8.499817067,29.89793792,10.23397686,0.005019724,29.3,8.499817067,29.89778192,10.23397686,0.005019724,-999,8.499817067,21.30702857,10.23397686,0.005019724,-999,8.499817067,29.89778192,10.23397686,0.005019724,-999,8.499817067,21.30702857,10.23397686,0.005019724,-999,8.499817067
 01/20  08:00:00,13.00833333,10.6,11.61305956,0.007923917,85.16666667,46622.7094,36620.37838,8324.308778,30001.5,20000,8324.308778,91567.39656,13.01883458,10.81277727,23.31018919,3.956756387,0.283208854,30.90119909,0.208528614,1,0,0,0,0,0,1,0,0,0,0,0,-19.71679115,29.90119909,14265.00762,89155.16676,6.250142281,1.15579191,29.90119909,91567.39656,-2409.485704,0,0,-89156.71718,0,1.319339347,29.90119909,-89156.71718,0,5914.092494,0.569836529,95071.68551,95071.68551,0,8301.520095,0.672581575,0.635842757,0,91567.39656,14215.61259,105783.0091,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041158099,1.00823162,1.041158099,0.99467635,0.635842757,0.945376414,1,1,1.664861756,1,17.44023308,13.00833333,1,17.46239059,13.00833333,0.379010452,29.90119909,10.23345284,0.005019724,-999,19.23894548,8.499381841,3.978826004,20.74082167,10.23355337,0.005019724,20.74082167,8.499465338,3.978826004,21.3106582,10.23355337,0.005019724,21.31064766,8.499465338,21.3106582,10.23345284,0.005019724,-999,8.499381841,29.90119909,10.23345284,0.005019724,29.3,8.499381841,29.90119909,10.23345284,0.005019724,-999,8.499381841,21.3106582,10.23345284,0.005019724,-999,8.499381841,29.90119909,10.23345284,0.005019724,-999,8.499381841,21.3106582,10.23345284,0.005019724,-999,8.499381841
 01/20  09:00:00,13.09166667,10.6,11.6610762,0.007928262,84.83333333,46615.34949,36613.01884,8322.836832,30001.5,20000,8322.836832,91551.20516,13.01637975,10.81073841,23.30650942,3.956756387,0.283271801,30.89760843,0.208526676,1,0,0,0,0,0,1,0,0,0,0,0,-19.7167282,29.89760843,14219.12822,89186.13847,6.272489021,1.15530081,29.89978401,91551.20516,-2340.813714,0,0,-89212.86827,0,-2.153166171,29.89978401,-89223.63149,0,5915.340422,0.56992092,95105.62782,95105.62782,0,8353.893675,0.672789607,0.636061501,0,91551.20516,14269.2341,105820.4393,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636061501,0.945409225,1,1,1.664567366,1,17.4488345,13.09166667,1,17.47099329,13.09166667,0.381281516,29.89760843,10.23419711,0.005019724,-999,19.26188238,8.5,3.992835733,20.73453698,10.23419711,0.005019724,20.73453698,8.5,3.992835733,21.3044579,10.23419711,0.005019724,21.30445639,8.5,21.3044579,10.23419711,0.005019724,-999,8.5,29.89978401,10.23419711,0.005019724,29.3,8.5,29.89760843,10.23419711,0.005019724,-999,8.5,21.3044579,10.23419711,0.005019724,-999,8.5,29.89760843,10.23419711,0.005019724,-999,8.5,21.3044579,10.23419711,0.005019724,-999,8.5
 01/20  10:00:00,13.3,10.89166667,11.94941189,0.008123132,85.75,46589.45913,36587.12978,8317.658891,30001.5,20000,8317.658891,91494.2478,13.00774384,10.80356587,23.29356489,3.956756387,0.28349334,30.88497784,0.208519851,1,0,0,0,0,0,1,0,0,0,0,0,-19.71650666,29.88497784,14393.89853,89193.66102,6.19662983,1.157304269,29.8891916,91494.2478,-2261.549275,0,0,-89236.86211,0,-4.171468253,29.8891916,-89257.67803,0,5915.340422,0.56992092,95108.4669,95108.4669,1.21E-11,8478.515268,0.672807664,0.636080489,0,91494.2478,14393.85569,105888.1035,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636080489,0.945412073,1,1,1.663531778,1,17.44655455,13.3,1,17.46869595,13.3,0.386959175,29.88497784,10.23419711,0.005019724,-999,19.28377227,8.5,3.998669944,20.72163285,10.23419711,0.005019724,20.72163285,8.5,3.998669944,21.29155377,10.23419711,0.005019724,21.29155377,8.5,21.29155377,10.23419711,0.005019724,-999,8.5,29.8891916,10.23419711,0.005019724,29.3,8.5,29.88497784,10.23419711,0.005019724,-999,8.5,21.29155377,10.23419711,0.005019724,-999,8.5,29.88497784,10.23419711,0.005019724,-999,8.5,21.29155377,10.23419711,0.005019724,-999,8.5
 01/20  11:00:00,13.65,11.1,12.17727416,0.008205867,84.66666667,46560.46929,36558.14138,8311.861066,30001.5,20000,8311.861066,91430.47173,12.99807314,10.79553388,23.27907069,3.956756387,0.283741633,30.87083621,0.208512186,1,0,0,0,0,0,1,0,0,0,0,0,-19.71625837,29.87083621,14544.12573,89205.19148,6.133718862,1.159051212,29.87607355,91430.47173,-2173.137294,0,0,-89262.68909,0,-5.174005796,29.87607355,-89288.50659,0,5915.340422,0.56992092,95123.67005,95123.67005,1.21E-11,8688.760135,0.672904358,0.636182167,0,91430.47173,14604.10056,106034.5723,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636182167,0.945427325,1,1,1.662372213,1,17.43917829,13.65,1,17.46129574,13.65,0.396497642,29.87083621,10.23419711,0.005019724,-999,19.29944784,8.5,3.998669944,20.70602646,10.23419711,0.005019724,20.70602646,8.5,3.998669944,21.27594738,10.23419711,0.005019724,21.27594738,8.5,21.27594738,10.23419711,0.005019724,-999,8.5,29.87607355,10.23419711,0.005019724,29.3,8.5,29.87083621,10.23419711,0.005019724,-999,8.5,21.27594738,10.23419711,0.005019724,-999,8.5,29.87083621,10.23419711,0.005019724,-999,8.5,21.27594738,10.23419711,0.005019724,-999,8.5
 01/20  12:00:00,13.25833333,10.45833333,11.64201382,0.007839204,83,46536.33169,36534.00499,8307.033668,30001.5,20000,8307.033668,91377.37035,12.99002047,10.78884575,23.2670025,3.956756387,0.283948538,30.8590623,0.208505789,1,0,0,0,0,0,1,0,0,0,0,0,-19.71605146,29.8590623,14477.81204,89184.98834,6.161142472,1.158435129,29.86228909,91377.37035,-2169.210017,0,0,-89210.8066,0,-3.184562774,29.86228909,-89226.69645,0,5915.340422,0.56992092,95092.65539,95092.65539,2.43E-11,8452.385504,0.672707098,0.635974742,0,91377.37035,14367.72593,105745.0963,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635974742,0.945396211,1,1,1.661406734,1,17.43303264,13.25833333,1,17.4551317,13.25833333,0.385823643,29.8590623,10.23419711,0.005019724,-999,19.31250901,8.5,3.998669944,20.69724069,10.23419711,0.005019724,20.69724069,8.5,3.998669944,21.26716161,10.23419711,0.005019724,21.26716161,8.5,21.26716161,10.23419711,0.005019724,-999,8.5,29.86228909,10.23419711,0.005019724,29.3,8.5,29.8590623,10.23419711,0.005019724,-999,8.5,21.26716161,10.23419711,0.005019724,-999,8.5,29.8590623,10.23419711,0.005019724,-999,8.5,21.26716161,10.23419711,0.005019724,-999,8.5
 01/20  13:00:00,13.09166667,9.65,11.13936127,0.007428362,79.5,46536.33149,36534.00479,8307.033628,30001.5,20000,8307.033628,91377.36991,12.9900204,10.78884569,23.2670024,3.956756387,0.283948537,30.85906221,0.208505789,1,0,0,0,0,0,1,0,0,0,0,0,-19.71605146,29.85906221,14218.56036,89182.5609,6.272489171,1.155599018,29.8599505,91377.36991,-2182.447605,0,0,-89195.65596,0,-0.561314188,29.8599505,-89200.02929,0,5915.038981,0.569900535,95101.68669,95101.68669,0,8353.596717,0.672766439,0.636037139,0,91377.36991,14268.6357,105646.0056,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041207773,1.008241555,1.041207773,0.994669977,0.636037139,0.945405571,1,1,1.661406726,1,17.42093926,13.09166667,1,17.44303193,13.09166667,0.381281516,29.85906221,10.23401734,0.005019724,-999,19.29033177,8.499850685,3.982328123,20.69623125,10.23404161,0.005019724,20.69623125,8.499870848,3.982328123,21.26613179,10.23404161,0.005019724,21.26613179,8.499870848,21.26613179,10.23401734,0.005019724,-999,8.499850685,29.8599505,10.23401734,0.005019724,29.3,8.499850685,29.85906221,10.23401734,0.005019724,-999,8.499850685,21.26613179,10.23401734,0.005019724,-999,8.499850685,29.85906221,10.23401734,0.005019724,-999,8.499850685,21.26613179,10.23401734,0.005019724,-999,8.499850685
 01/20  14:00:00,12.65833333,9.75,10.99549468,0.007479216,82.25,46538.76957,36536.44275,8307.521232,30001.5,20000,8307.521232,91382.73355,12.99083379,10.78952125,23.26822137,3.956756387,0.283927638,30.86025145,0.208506436,1,0,0,0,0,0,1,0,0,0,0,0,-19.71607236,29.86025145,14123.38333,89152.81713,6.313429251,1.154564006,29.86062364,91382.73355,-2237.134351,0,0,-89142.28345,0,2.640739293,29.86062364,-89144.11421,0,5912.043968,0.569697984,95051.45937,95051.45937,0,8110.177348,0.672465814,0.635721045,0,91382.73355,14022.22132,105404.9549,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041050534,1.008210107,1.041050534,0.994690151,0.635721045,0.945358157,1,1,1.661504246,1,17.4065903,12.65833333,1,17.42867264,12.65833333,0.370339327,29.86025145,10.23240551,0.005019724,-999,19.26208916,8.498511983,3.962465901,20.70087669,10.23249611,0.005019724,20.70087669,8.498587234,3.962465901,21.27057468,10.23249611,0.005019724,21.27064861,8.498587234,21.27059451,10.23240551,0.005019724,-999,8.498511983,29.86062364,10.23240551,0.005019724,29.3,8.498511983,29.86025145,10.23240551,0.005019724,-999,8.498511983,21.27057468,10.23240551,0.005019724,-999,8.498511983,29.86025145,10.23240551,0.005019724,-999,8.498511983,21.27059451,10.23240551,0.005019724,-999,8.498511983
 01/20  15:00:00,12.2,10.35,11.13577686,0.007800238,88.33333333,46567.35024,36565.02199,8313.237222,30001.5,20000,8313.237222,91445.60944,13.00036867,10.79744043,23.28251099,3.956756387,0.283682664,30.87419269,0.208514009,1,0,0,0,0,0,1,0,0,0,0,0,-19.71631734,29.87419269,13790.3113,89134.93332,6.463591201,1.150816856,29.87419294,91445.60944,-2298.135573,0,0,-89144.34439,0,3.746824518,29.87419294,-89144.34564,0,5911.607881,0.56966849,95057.14759,95057.14759,0,7880.619466,0.672504745,0.635761977,0,91445.60944,13792.22735,105237.8368,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041027637,1.008205527,1.041027637,0.994693088,0.635761977,0.945364297,1,1,1.662647444,1,17.41554154,12.2,1,17.43764729,12.2,0.35983813,29.87419269,10.232159,0.005019724,-999,19.24982776,8.498307248,3.964804087,20.71406831,10.23227105,0.005019724,20.71406831,8.498400312,3.964804087,21.2837368,10.23227105,0.005019724,21.28366286,8.498400312,21.28375817,10.232159,0.005019724,-999,8.498307248,29.87419294,10.232159,0.005019724,29.3,8.498307248,29.87419269,10.232159,0.005019724,-999,8.498307248,21.2837368,10.232159,0.005019724,-999,8.498307248,29.87419269,10.232159,0.005019724,-999,8.498307248,21.28375817,10.232159,0.005019724,-999,8.498307248
 01/20  16:00:00,12.84166667,10.89166667,11.74709412,0.008124344,88.25,46559.31105,36556.9832,8311.629425,30001.5,20000,8311.629425,91427.92367,12.99768677,10.79521298,23.2784916,3.956756387,0.283751557,30.87027121,0.20851188,1,0,0,0,0,0,1,0,0,0,0,0,-19.71624844,29.87027121,14029.81175,89194.71228,6.358399311,1.153438898,29.87311097,91427.92367,-2206.49674,0,0,-89224.2858,0,-2.788589429,29.87311097,-89238.27448,0,5915.329602,0.569920189,95110.14842,95110.14842,0,8213.512606,0.672818426,0.636091807,0,91427.92367,14128.84221,105556.7659,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223026,1.008244605,1.041223026,0.99466802,0.636091807,0.945413771,1,1,1.662325885,1,17.42423017,12.84166667,1,17.44633974,12.84166667,0.374859501,29.87027121,10.23419066,0.005019724,-999,19.27316435,8.499994641,3.978826004,20.70675921,10.23419153,0.005019724,20.70675921,8.499995365,3.978826004,21.2766794,10.23419153,0.005019724,21.2766794,8.499995365,21.2766794,10.23419066,0.005019724,-999,8.499994641,29.87311097,10.23419066,0.005019724,29.3,8.499994641,29.87027121,10.23419066,0.005019724,-999,8.499994641,21.2766794,10.23419066,0.005019724,-999,8.499994641,29.87027121,10.23419066,0.005019724,-999,8.499994641,21.2766794,10.23419066,0.005019724,-999,8.499994641
 01/20  17:00:00,13.3,10.80833333,11.90028964,0.008083211,85.25,46569.60007,36567.2717,8313.687177,30001.5,20000,8313.687177,91450.55895,13.00111912,10.79806372,23.28363585,3.956756387,0.283663418,30.87529027,0.208514602,1,0,0,0,0,0,1,0,0,0,0,0,-19.71633658,29.87529027,14382.81893,89120.09755,6.196289011,1.157298587,29.87557573,91450.55895,-2334.96745,0,0,-89109.17955,0,5.553379533,29.87557573,-89110.58667,0,5908.822273,0.569480079,95015.932,95015.932,0,8471.413866,0.672260101,0.635504764,0,91450.55895,14380.23614,105830.7951,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04088131,1.008176262,1.04088131,0.994711863,0.635504764,0.945325715,1,1,1.662737435,1,17.43049701,13.3,1,17.45260941,13.3,0.386959175,29.87529027,10.23079619,0.005019724,-999,19.27551935,8.49717537,3.984665361,20.71785045,10.2308328,0.005019724,20.71785045,8.497205776,3.984665361,21.28733053,10.2308328,0.005019724,21.2874316,8.497205776,21.28738588,10.23079619,0.005019724,-999,8.49717537,29.87557573,10.23079619,0.005019724,29.3,8.49717537,29.87529027,10.23079619,0.005019724,-999,8.49717537,21.28733053,10.23079619,0.005019724,-999,8.49717537,29.87529027,10.23079619,0.005019724,-999,8.49717537,21.28738588,10.23079619,0.005019724,-999,8.49717537
 01/20  18:00:00,13.00833333,10.6,11.61330889,0.007920616,85.16666667,46612.49855,36610.16804,8322.26666,30001.5,20000,8322.26666,91544.93326,13.01542879,10.8099486,23.30508402,3.956756387,0.283296196,30.89621761,0.208525925,1,0,0,0,0,0,1,0,0,0,0,0,-19.7167038,29.89621761,14254.80764,89104.34164,6.251045162,1.155738019,29.89621761,91544.93326,-2432.829717,0,0,-89105.79423,0,6.496026568,29.89621761,-89105.79423,0,5908.33019,0.569446811,95014.78847,95014.78847,0,8297.329635,0.672255927,0.635500372,0,91544.93326,14205.65983,105750.5931,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040855519,1.008171104,1.040855519,0.994715171,0.635500372,0.945325056,1,1,1.664453332,1,17.44136221,13.00833333,1,17.46350947,13.00833333,0.379010452,29.89621761,10.2305793,0.005019724,-999,19.25235665,8.49699523,3.984665361,20.73866097,10.2305793,0.005019724,20.73866097,8.49699523,3.984665361,21.30810778,10.2305793,0.005019724,21.30808141,8.49699523,21.30817178,10.2305793,0.005019724,-999,8.49699523,29.89621761,10.2305793,0.005019724,29.3,8.49699523,29.89621761,10.2305793,0.005019724,-999,8.49699523,21.30810778,10.2305793,0.005019724,-999,8.49699523,29.89621761,10.2305793,0.005019724,-999,8.49699523,21.30817178,10.2305793,0.005019724,-999,8.49699523
 01/20  19:00:00,12.8,10.25,11.32700674,0.007722563,84.25,46643.54115,36641.20909,8328.475023,30001.5,20000,8328.475023,91613.22525,13.02578241,10.81854779,23.32060454,3.956756387,0.283030797,30.91136269,0.208534088,1,0,0,0,0,0,1,0,0,0,0,0,-19.7169692,29.91136269,14085.07103,89123.88585,6.327542557,1.15375999,29.91136269,91613.22525,-2482.565211,0,0,-89126.80303,0,4.130227072,29.91136269,-89126.80303,0,5911.240489,0.56964365,95039.80052,95039.80052,1.21E-11,8174.834394,0.672396712,0.635648389,0,91613.22525,14086.07488,105699.3001,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041008371,1.008201674,1.041008371,0.99469556,0.635648389,0.945347258,1,1,1.665695005,1,17.4555886,12.8,1,17.47776716,12.8,0.373332793,29.91136269,10.23190005,0.005019724,-999,19.24666707,8.49809218,3.992835733,20.75274036,10.23208168,0.005019724,20.75274036,8.498243032,3.992835733,21.32238401,10.23208168,0.005019724,21.32234186,8.498243032,21.32240086,10.23190005,0.005019724,-999,8.49809218,29.91136269,10.23190005,0.005019724,29.3,8.49809218,29.91136269,10.23190005,0.005019724,-999,8.49809218,21.32238401,10.23190005,0.005019724,-999,8.49809218,29.91136269,10.23190005,0.005019724,-999,8.49809218,21.32240086,10.23190005,0.005019724,-999,8.49809218
 01/20  20:00:00,12.8,9.358333333,10.86837993,0.007274876,79.5,46659.47319,36657.14033,8331.661352,30001.5,20000,8331.661352,91648.27487,13.0310958,10.82296081,23.32857017,3.956756387,0.282894695,30.91913611,0.208538267,1,0,0,0,0,0,1,0,0,0,0,0,-19.7171053,29.91913611,14089.49801,89145.16832,6.327064908,1.15374116,29.91913611,91648.27487,-2500.081729,0,0,-89146.49966,0,1.843219845,29.91913611,-89146.49966,0,5913.610726,0.569803949,95061.32434,95061.32434,0,8176.388126,0.672518703,0.635776651,0,91648.27487,14089.99885,105738.2737,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041132813,1.008226563,1.041132813,0.994679594,0.635776651,0.945366498,1,1,1.66633227,1,17.47022239,12.8,1,17.49242139,12.8,0.373332793,29.91913611,10.23316548,0.005019724,-999,19.25701802,8.499143175,4.006833325,20.75953454,10.23330483,0.005019724,20.75953454,8.499258913,4.006833325,21.32933849,10.23330483,0.005019724,21.32931854,8.499258913,21.32933849,10.23316548,0.005019724,-999,8.499143175,29.91913611,10.23316548,0.005019724,29.3,8.499143175,29.91913611,10.23316548,0.005019724,-999,8.499143175,21.32933849,10.23316548,0.005019724,-999,8.499143175,29.91913611,10.23316548,0.005019724,-999,8.499143175,21.32933849,10.23316548,0.005019724,-999,8.499143175
 01/20  21:00:00,12.45,9.191666667,10.63579314,0.007193867,80.5,46670.28255,36667.94915,8333.823171,30001.5,20000,8333.823171,91672.05488,13.03470057,10.82595475,23.33397458,3.956756387,0.2828024,30.92441032,0.208541098,1,0,0,0,0,0,1,0,0,0,0,0,-19.7171976,29.92441032,13959.35547,89140.95877,6.385986018,1.15228376,29.92441032,91672.05488,-2534.151102,0,0,-89135.24797,0,2.431288954,29.92441032,-89135.24797,0,5912.956755,0.569759722,95049.87762,95049.87762,0,7996.451959,0.672450007,0.635704423,0,91672.05488,13909.40871,105581.4636,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041098482,1.008219696,1.041098482,0.994683999,0.635704423,0.945355663,1,1,1.666764634,1,17.47721251,12.45,1,17.49942252,12.45,0.365154872,29.92441032,10.23277534,0.005019724,-999,19.25907621,8.49881915,4.012662485,20.7656097,10.23296739,0.005019724,20.7656097,8.498978658,4.012662485,21.33536942,10.23296739,0.005019724,21.33539474,8.498978658,21.33536942,10.23277534,0.005019724,-999,8.49881915,29.92441032,10.23277534,0.005019724,29.3,8.49881915,29.92441032,10.23277534,0.005019724,-999,8.49881915,21.33536942,10.23277534,0.005019724,-999,8.49881915,29.92441032,10.23277534,0.005019724,-999,8.49881915,21.33536942,10.23277534,0.005019724,-999,8.49881915
 01/20  22:00:00,12.2,9.108333333,10.47362718,0.007139083,81.25,46688.64609,36686.31177,8337.495786,30001.5,20000,8337.495786,91712.45365,13.04082426,10.83104077,23.34315589,3.956756387,0.282645678,30.93337077,0.208545901,1,0,0,0,0,0,1,0,0,0,0,0,-19.71735432,29.93337077,13791.71166,89129.9606,6.462574248,1.150391251,29.93337077,91712.45365,-2581.231825,0,0,-89128.07323,0,3.191158091,29.93337077,-89128.07323,0,5912.2868,0.569714414,95042.50307,95042.50307,1.21E-11,7879.497251,0.672407315,0.635659536,0,91712.45365,13791.78405,105504.2377,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041063313,1.008212663,1.041063313,0.994688511,0.635659536,0.94534893,1,1,1.667499157,1,17.48783992,12.2,1,17.51006646,12.2,0.35983813,29.93337077,10.23237568,0.005019724,-999,19.26020756,8.498487211,4.020818685,20.77497135,10.23262171,0.005019724,20.77497135,8.498691554,4.020818685,21.34468576,10.23262171,0.005019724,21.34468226,8.498691554,21.34468576,10.23237568,0.005019724,-999,8.498487211,29.93337077,10.23237568,0.005019724,29.3,8.498487211,29.93337077,10.23237568,0.005019724,-999,8.498487211,21.34468576,10.23237568,0.005019724,-999,8.498487211,29.93337077,10.23237568,0.005019724,-999,8.498487211,21.34468576,10.23237568,0.005019724,-999,8.498487211
 01/20  23:00:00,12.2,8.9,10.35532138,0.00702507,80,46701.77736,36699.44239,8340.121975,30001.5,20000,8340.121975,91741.34173,13.04520293,10.83467747,23.3497212,3.956756387,0.282533667,30.93977839,0.20854933,1,0,0,0,0,0,1,0,0,0,0,0,-19.71746633,29.93977839,13794.5688,89146.21336,6.462413934,1.150367412,29.939801,91741.34173,-2589.544104,0,0,-89151.00288,0,1.090258382,29.939801,-89151.11559,0,5914.342212,0.569853416,95065.81094,95065.81094,2.43E-11,7881.141982,0.672542636,0.635801815,0,91741.34173,13795.48419,105536.8259,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041171203,1.008234241,1.041171203,0.994674669,0.635801815,0.945370272,1,1,1.668024395,1,17.49569426,12.2,1,17.51793677,12.2,0.35983813,29.93977839,10.23360175,0.005019724,-999,19.26100499,8.499505519,4.026642687,20.78008229,10.23368217,0.005019724,20.78008229,8.499572314,4.026642687,21.3499357,10.23368217,0.005019724,21.3499013,8.499572314,21.3499357,10.23360175,0.005019724,-999,8.499505519,29.939801,10.23360175,0.005019724,29.3,8.499505519,29.93977839,10.23360175,0.005019724,-999,8.499505519,21.3499357,10.23360175,0.005019724,-999,8.499505519,29.93977839,10.23360175,0.005019724,-999,8.499505519,21.3499357,10.23360175,0.005019724,-999,8.499505519
 01/20  24:00:00,12.2,8.9,10.35578853,0.007021002,80,46703.01554,36700.6805,8340.369604,30001.5,20000,8340.369604,91744.06564,13.04561579,10.83502037,23.35034025,3.956756387,0.282523113,30.94038259,0.208549653,1,0,0,0,0,0,1,0,0,0,0,0,-19.71747689,29.94038259,13796.44002,89154.66373,6.462149917,1.150381076,29.94046686,91744.06564,-2590.97957,0,0,-89152.63447,0,0.356760086,29.94046686,-89153.05451,0,5914.898864,0.569891061,95066.96853,95066.96853,0,7881.203183,0.672546495,0.635805872,0,91744.06564,13796.10205,105540.1677,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041200421,1.008240084,1.041200421,0.99467092,0.635805872,0.945370881,1,1,1.668073921,1,17.50208122,12.2,1,17.52432914,12.2,0.35983813,29.94038259,10.23393377,0.005019724,-999,19.27137307,8.499781283,4.034791817,20.78083197,10.23396935,0.005019724,20.78083197,8.499810831,4.034791817,21.35072303,10.23396935,0.005019724,21.35073253,8.499810831,21.35072303,10.23393377,0.005019724,-999,8.499781283,29.94046686,10.23393377,0.005019724,29.3,8.499781283,29.94038259,10.23393377,0.005019724,-999,8.499781283,21.35072303,10.23393377,0.005019724,-999,8.499781283,29.94038259,10.23393377,0.005019724,-999,8.499781283,21.35072303,10.23393377,0.005019724,-999,8.499781283
 01/21  01:00:00,11.90833333,8.9,10.24610676,0.00703483,81.75,46708.14124,36705.80595,8341.394719,30001.5,20000,8341.394719,91755.34191,13.04732491,10.83643988,23.35290297,3.956756387,0.282479411,30.94288383,0.20855099,1,0,0,0,0,0,1,0,0,0,0,0,-19.71752059,29.94288383,13699.12443,89149.9835,6.50786335,1.14930318,29.94288579,91755.34191,-2603.319521,0,0,-89151.37307,0,0.740391661,29.94288579,-89151.38282,0,5914.648369,0.569874121,95066.48685,95066.48685,1.21E-11,7746.189171,0.672545008,0.635804309,0,91755.34191,13660.83754,105416.1794,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041187274,1.008237455,1.041187274,0.994672607,0.635804309,0.945370646,1,1,1.668278944,1,17.5076603,11.90833333,1,17.5299142,11.90833333,0.353674901,29.94288383,10.23378438,0.005019724,-999,19.27648718,8.4996572,4.040610854,20.78326397,10.23384013,0.005019724,20.78326397,8.499703509,4.040610854,21.35313809,10.23384013,0.005019724,21.35312859,8.499703509,21.35313809,10.23378438,0.005019724,-999,8.4996572,29.94288579,10.23378438,0.005019724,29.3,8.4996572,29.94288383,10.23378438,0.005019724,-999,8.4996572,21.35313809,10.23378438,0.005019724,-999,8.4996572,29.94288383,10.23378438,0.005019724,-999,8.4996572,21.35313809,10.23378438,0.005019724,-999,8.4996572
 01/21  02:00:00,11.7,8.9,10.1661841,0.007041253,83,46713.82195,36711.48638,8342.530833,30001.5,20000,8342.530833,91767.83917,13.04921905,10.83801306,23.35574319,3.956756387,0.282430976,30.94565596,0.208552471,1,0,0,0,0,0,1,0,0,0,0,0,-19.71756902,29.94565596,13563.09184,89141.84596,6.572383879,1.147804232,29.94565613,91767.83917,-2630.383277,0,0,-89135.29929,0,1.821969472,29.94565613,-89135.30015,0,5913.524001,0.569798083,95050.09631,95050.09631,0,7648.635414,0.672447827,0.635702131,0,91767.83917,13562.15941,105329.9986,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041128257,1.008225651,1.041128257,0.994680179,0.635702131,0.94535532,1,1,1.668506167,1,17.51500266,11.7,1,17.53726348,11.7,0.349272594,29.94565596,10.23311369,0.005019724,-999,19.2844513,8.499100167,4.04875289,20.7870962,10.23326005,0.005019724,20.7870962,8.499221722,4.04875289,21.35689429,10.23326005,0.005019724,21.3569305,8.499221722,21.35689429,10.23311369,0.005019724,-999,8.499100167,29.94565613,10.23311369,0.005019724,29.3,8.499100167,29.94565596,10.23311369,0.005019724,-999,8.499100167,21.35689429,10.23311369,0.005019724,-999,8.499100167,29.94565596,10.23311369,0.005019724,-999,8.499100167,21.35689429,10.23311369,0.005019724,-999,8.499100167
 01/21  03:00:00,11.7,8.9,10.16685325,0.007034276,83,46727.23301,36724.89676,8345.212977,30001.5,20000,8345.212977,91797.34274,13.05369062,10.84172691,23.36244838,3.956756387,0.282316682,30.95220054,0.208555963,1,0,0,0,0,0,1,0,0,0,0,0,-19.71768332,29.95220054,13562.03284,89137.55996,6.572581056,1.14774473,29.95220054,91797.34274,-2655.251567,0,0,-89140.67695,0,1.695898946,29.95220054,-89140.67695,0,5913.778725,0.56981531,95055.55172,95055.55172,1.21E-11,7649.018983,0.672480925,0.635736931,0,91797.34274,13562.79771,105360.1405,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041141629,1.008228326,1.041141629,0.994678463,0.635736931,0.94536054,1,1,1.669042595,1,17.52874197,11.7,1,17.5510194,11.7,0.349272594,29.95220054,10.23326566,0.005019724,-999,19.2961123,8.49922638,4.062701891,20.79323276,10.23339148,0.005019724,20.79323276,8.499330886,4.062701891,21.36304807,10.23339148,0.005019724,21.36301783,8.499330886,21.36304807,10.23326566,0.005019724,-999,8.49922638,29.95220054,10.23326566,0.005019724,29.3,8.49922638,29.95220054,10.23326566,0.005019724,-999,8.49922638,21.36304807,10.23326566,0.005019724,-999,8.49922638,29.95220054,10.23326566,0.005019724,-999,8.49922638,21.36304807,10.23326566,0.005019724,-999,8.49922638
