Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/21  04:00:00,11.35,8.9,9.993709805,0.007018666,84.75,46738.27707,36735.94027,8347.421733,30001.5,20000,8347.421733,91821.63907,13.05737281,10.84478515,23.36797013,3.956756387,0.28222261,30.95759023,0.208558835,1,0,0,0,0,0,1,0,0,0,0,0,-19.71777739,29.95759023,13444.94906,89126.04667,6.629200208,1.146435913,29.95759023,91821.63907,-2702.090028,0,0,-89115.79737,0,3.248734867,29.95759023,-89115.79737,0,5911.790104,0.569680818,95028.46066,95028.46066,0,7485.229455,0.672321112,0.635568906,0,91821.63907,13397.01956,105218.6586,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041037218,1.008207444,1.041037218,0.994691859,0.635568906,0.945335336,1,1,1.669484347,1,17.52963538,11.35,1,17.55191931,11.35,0.34187672,29.95759023,10.23229398,0.005019724,-999,19.28699217,8.498419355,4.060377909,20.80031451,10.23236523,0.005019724,20.80031451,8.498478528,4.060377909,21.36999533,10.23236523,0.005019724,21.3700608,8.498478528,21.37001968,10.23229398,0.005019724,-999,8.498419355,29.95759023,10.23229398,0.005019724,29.3,8.498419355,29.95759023,10.23229398,0.005019724,-999,8.498419355,21.36999533,10.23229398,0.005019724,-999,8.498419355,29.95759023,10.23229398,0.005019724,-999,8.498419355,21.37001968,10.23229398,0.005019724,-999,8.498419355
 01/21  05:00:00,11.1,8.9,9.8682502,0.007004123,86,46766.4965,36764.15829,8353.065479,30001.5,20000,8353.065479,91883.72027,13.06678083,10.85259897,23.38207915,3.956756387,0.281982371,30.97136246,0.20856616,1,0,0,0,0,0,1,0,0,0,0,0,-19.71801763,29.97136246,13278.46642,89102.59266,6.71030751,1.144530043,29.97136246,91883.72027,-2775.023019,0,0,-89104.14673,0,4.781336991,29.97136246,-89104.14673,0,5910.401385,0.569586899,95015.79282,95015.79282,1.21E-11,7368.728639,0.672249272,0.635493375,0,91883.72027,13279.13002,105162.8503,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040964308,1.008192862,1.040964308,0.994701213,0.635493375,0.945324006,1,1,1.670613096,1,17.53839454,11.1,1,17.56070015,11.1,0.336593952,29.97136246,10.23154548,0.005019724,-999,19.27489173,8.497797693,4.062701891,20.81466607,10.23164859,0.005019724,20.81466607,8.497883327,4.062701891,21.38425297,10.23164859,0.005019724,21.38422214,8.497883327,21.38428639,10.23154548,0.005019724,-999,8.497797693,29.97136246,10.23154548,0.005019724,29.3,8.497797693,29.97136246,10.23154548,0.005019724,-999,8.497797693,21.38425297,10.23154548,0.005019724,-999,8.497797693,29.97136246,10.23154548,0.005019724,-999,8.497797693,21.38428639,10.23154548,0.005019724,-999,8.497797693
 01/21  06:00:00,10.80833333,8.9,9.743905528,0.007002131,87.75,46789.45968,36787.12032,8357.658,30001.5,20000,8357.658,91934.238,13.07443584,10.85895683,23.39356016,3.956756387,0.281787054,30.98257013,0.208572106,1,0,0,0,0,0,1,0,0,0,0,0,-19.71821295,29.98257013,13185.0368,89115.41749,6.758996916,1.143429532,29.98257013,91934.238,-2816.043076,0,0,-89114.96173,0,3.35866213,29.98257013,-89114.96173,0,5912.158569,0.569705742,95029.35332,95029.35332,1.21E-11,7234.656653,0.672324473,0.635572438,0,91934.238,13146.81522,105081.0532,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04105658,1.008211316,1.04105658,0.994689375,0.635572438,0.945335866,1,1,1.6715316,1,17.55471522,10.80833333,1,17.57704678,10.80833333,0.330430723,29.98257013,10.23229913,0.005019724,-999,19.28136658,8.498423634,4.076638731,20.82537861,10.23255553,0.005019724,20.82537861,8.498636585,4.076638731,21.39508435,10.23255553,0.005019724,21.39507046,8.498636585,21.39508435,10.23229913,0.005019724,-999,8.498423634,29.98257013,10.23229913,0.005019724,29.3,8.498423634,29.98257013,10.23229913,0.005019724,-999,8.498423634,21.39508435,10.23229913,0.005019724,-999,8.498423634,29.98257013,10.23229913,0.005019724,-999,8.498423634,21.39508435,10.23229913,0.005019724,-999,8.498423634
 01/21  07:00:00,10.25,8.258333333,9.163749062,0.006699432,87.25,46816.25251,36813.91182,8363.016433,30001.5,20000,8363.016433,91993.18076,13.08336666,10.86637431,23.40695591,3.956756387,0.281559373,30.9956479,0.208579022,1,0,0,0,0,0,1,0,0,0,0,0,-19.71844063,29.9956479,12929.61711,89083.40737,6.890146259,1.140572526,29.9956479,91993.18076,-2918.164167,0,0,-89067.36173,0,6.855594896,29.9956479,-89067.36173,0,5907.749525,0.569407526,94976.0952,94976.0952,0,6973.021639,0.67201341,0.635245419,0,91993.18076,12880.77116,104873.9519,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040824978,1.008164996,1.040824978,0.99471909,0.635245419,0.945286813,1,1,1.672603287,1,17.57137003,10.25,1,17.59372408,10.25,0.318632543,29.9956479,10.23024395,0.005019724,-999,19.28575586,8.496716706,4.090563522,20.84155212,10.23027911,0.005019724,20.84155212,8.496745909,4.090563522,21.41095965,10.23027911,0.005019724,21.41106517,8.496745909,21.41102498,10.23024395,0.005019724,-999,8.496716706,29.9956479,10.23024395,0.005019724,29.3,8.496716706,29.9956479,10.23024395,0.005019724,-999,8.496716706,21.41095965,10.23024395,0.005019724,-999,8.496716706,29.9956479,10.23024395,0.005019724,-999,8.496716706,21.41102498,10.23024395,0.005019724,-999,8.496716706
 01/21  08:00:00,10,7.8,8.815347471,0.006487877,86,46834.53219,36832.19058,8366.672278,30001.5,20000,8366.672278,92033.39506,13.08945907,10.87143435,23.41609529,3.956756387,0.28140422,31.00457115,0.208583724,1,0,0,0,0,0,1,0,0,0,0,0,-19.71859578,30.00457115,12772.19502,89158.65417,6.980681856,1.138748292,30.01122305,92033.39506,-2763.18266,0,0,-89275.46493,0,-2.297859244,30.01122305,-89308.7712,0,5910.865926,0.569618292,95117.7128,95117.7128,0,6866.462572,0.672894558,0.636171946,0,92033.39506,12777.3285,104810.7236,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040988609,1.008197722,1.040988609,0.994698097,0.636171946,0.945425792,1,1,1.673334456,1,17.58062791,10,1,17.60300304,10,0.313349775,30.00457115,10.23188745,0.005019724,-999,19.28374035,8.498081711,4.096362415,20.83826856,10.23188745,0.005019724,20.83826856,8.498081711,4.096362415,21.40788685,10.23188745,0.005019724,21.4077546,8.498081711,21.40792769,10.23188745,0.005019724,-999,8.498081711,30.01122305,10.23188745,0.005019724,29.3,8.498081711,30.00457115,10.23188745,0.005019724,-999,8.498081711,21.40788685,10.23188745,0.005019724,-999,8.498081711,30.00457115,10.23188745,0.005019724,-999,8.498081711,21.40792769,10.23188745,0.005019724,-999,8.498081711
 01/21  09:00:00,10.64166667,8.091666667,9.274863712,0.006631929,84.25,46645.97617,36643.64399,8328.962016,30001.5,20000,8328.962016,91618.58217,13.02659166,10.8192199,23.32182199,3.956756387,0.283010731,30.91255398,0.208534658,1,0,0,0,0,0,1,0,0,0,0,0,-19.71698927,29.91255398,13004.94413,89367.85149,6.872692035,1.141813394,29.94671587,91618.58217,-1920.257509,0,0,-89733.58634,0,-33.96333663,29.94671587,-89901.83272,0,5915.340422,0.56992092,95294.35265,95294.35265,0,7175.366332,0.673989696,0.637323683,0,91618.58217,13090.70675,104709.2889,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637323683,0.945598552,1,1,1.665792403,1,17.52195743,10.64166667,1,17.54400765,10.64166667,0.326908878,29.91255398,10.23419711,0.005019724,-999,19.39700594,8.5,4.104476305,20.7312996,10.23419711,0.005019724,20.7312996,8.5,4.104476305,21.30122052,10.23419711,0.005019724,21.30122052,8.5,21.30122052,10.23419711,0.005019724,-999,8.5,29.94671587,10.23419711,0.005019724,29.3,8.5,29.91255398,10.23419711,0.005019724,-999,8.5,21.30122052,10.23419711,0.005019724,-999,8.5,29.91255398,10.23419711,0.005019724,-999,8.5,21.30122052,10.23419711,0.005019724,-999,8.5
 01/21  10:00:00,11.74166667,8.008333333,9.715827002,0.00657368,77.75,46415.46042,36413.13976,8282.860017,30001.5,20000,8282.860017,91111.46019,12.94968402,10.75534436,23.20656988,3.956756387,0.28498772,30.80011702,0.208473465,1,0,0,0,0,0,1,0,0,0,0,0,-19.71501228,29.80011702,13514.53145,89361.10342,6.612987626,1.148214531,29.83789818,91111.46019,-1408.595264,0,0,-89738.69297,0,-36.99609266,29.83789818,-89921.73406,0,5915.340422,0.56992092,95261.894,95261.894,3.64E-11,7683.145462,0.673783316,0.637106601,0,91111.46019,13598.48588,104709.9461,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637106601,0.94556599,1,1,1.656572003,1,17.46263471,11.74166667,1,17.48439132,11.74166667,0.350153056,29.80011702,10.23419711,0.005019724,-999,19.54179698,8.5,4.118377006,20.6219899,10.23419711,0.005019724,20.6219899,8.5,4.118377006,21.19191082,10.23419711,0.005019724,21.19191082,8.5,21.19191082,10.23419711,0.005019724,-999,8.5,29.83789818,10.23419711,0.005019724,29.3,8.5,29.80011702,10.23419711,0.005019724,-999,8.5,21.19191082,10.23419711,0.005019724,-999,8.5,29.80011702,10.23419711,0.005019724,-999,8.5,21.19191082,10.23419711,0.005019724,-999,8.5
 01/21  11:00:00,12.55,8.091666667,10.10845607,0.006596144,74,46292.97255,36290.65802,8258.363056,30001.5,20000,8258.363056,90841.99362,12.90879423,10.72138339,23.14532901,3.956756387,0.286044413,30.74039936,0.208440369,1,0,0,0,0,0,1,0,0,0,0,0,-19.71395559,29.74039936,13925.08385,89311.25378,6.413907062,1.153215493,29.76166072,90841.99362,-1312.087513,0,0,-89551.34832,0,-20.80235206,29.76166072,-89654.13999,0,5915.340422,0.56992092,95246.01222,95246.01222,0,8060.573819,0.673682294,0.637000385,0,90841.99362,13975.91424,104817.9079,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637000385,0.945550058,1,1,1.651672611,1,17.43891206,12.55,1,17.46054723,12.55,0.367403983,29.74039936,10.23419711,0.005019724,-999,19.62813695,8.5,4.132265834,20.5638024,10.23419711,0.005019724,20.5638024,8.5,4.132265834,21.13372332,10.23419711,0.005019724,21.13372332,8.5,21.13372332,10.23419711,0.005019724,-999,8.5,29.76166072,10.23419711,0.005019724,29.3,8.5,29.74039936,10.23419711,0.005019724,-999,8.5,21.13372332,10.23419711,0.005019724,-999,8.5,29.74039936,10.23419711,0.005019724,-999,8.5,21.13372332,10.23419711,0.005019724,-999,8.5
 01/21  12:00:00,12.8,8.008333333,10.2230956,0.006596461,72.83333333,46138.92947,36136.62264,8227.555211,30001.5,20000,8227.555211,90503.10732,12.85734528,10.67865253,23.06831132,3.956756387,0.287379908,30.66532658,0.208398127,1,0,0,0,0,0,1,0,0,0,0,0,-19.71262009,29.66532658,14105.08452,89319.77239,6.332450917,1.155785119,29.69075093,90503.10732,-977.3998163,0,0,-89547.77373,0,-24.39483607,29.69075093,-89668.24226,0,5915.340422,0.56992092,95199.229,95199.229,0,8186.970009,0.673384835,0.636687501,0,90503.10732,14102.31043,104605.4178,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636687501,0.945503125,1,1,1.645511042,1,17.40266923,12.8,1,17.42417051,12.8,0.373332793,29.66532658,10.23419711,0.005019724,-999,19.72109773,8.5,4.138049685,20.493237,10.23419711,0.005019724,20.493237,8.5,4.138049685,21.06315792,10.23419711,0.005019724,21.06315792,8.5,21.06315792,10.23419711,0.005019724,-999,8.5,29.69075093,10.23419711,0.005019724,29.3,8.5,29.66532658,10.23419711,0.005019724,-999,8.5,21.06315792,10.23419711,0.005019724,-999,8.5,29.66532658,10.23419711,0.005019724,-999,8.5,21.06315792,10.23419711,0.005019724,-999,8.5
 01/21  13:00:00,13.09166667,7.45,10.1109722,0.006374188,69.08333333,46133.14037,36130.83383,8226.397421,30001.5,20000,8226.397421,90490.37163,12.85541167,10.67704657,23.06541692,3.956756387,0.287430122,30.66250539,0.208396537,1,0,0,0,0,0,1,0,0,0,0,0,-19.71256988,29.66250539,14219.481,89215.30336,6.274376118,1.15714354,29.66520567,90490.37163,-1232.173938,0,0,-89259.06036,0,-0.840348898,29.66520567,-89272.05642,0,5913.433068,0.569791918,95144.72444,95144.72444,2.43E-11,8357.093612,0.673050274,0.636335622,0,90490.37163,14270.52668,104760.8983,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041123424,1.008224685,1.041123424,0.9946808,0.636335622,0.945450343,1,1,1.645279484,1,17.40099258,13.09166667,1,17.42248643,13.09166667,0.381281516,29.66250539,10.23320226,0.005019724,-999,19.72429358,8.499173723,4.138049685,20.49478486,10.23321254,0.005019724,20.49478486,8.499182264,4.138049685,21.06457678,10.23321254,0.005019724,21.06457678,8.499182264,21.06459299,10.23320226,0.005019724,-999,8.499173723,29.66520567,10.23320226,0.005019724,29.3,8.499173723,29.66250539,10.23320226,0.005019724,-999,8.499173723,21.06457678,10.23320226,0.005019724,-999,8.499173723,29.66250539,10.23320226,0.005019724,-999,8.499173723,21.06459299,10.23320226,0.005019724,-999,8.499173723
 01/21  14:00:00,13.3,6.908333333,9.904662276,0.006104758,65.25,46076.51604,36074.21232,8215.072836,30001.5,20000,8215.072836,90365.8012,12.83649218,10.66133301,23.03710616,3.956756387,0.287923003,30.63491835,0.208380823,1,0,0,0,0,0,1,0,0,0,0,0,-19.712077,29.63491835,14402.61003,89302.36655,6.200429081,1.159332402,29.64663076,90365.8012,-961.908688,0,0,-89415.22538,0,-11.25760906,29.64663076,-89470.84211,0,5915.340422,0.56992092,95209,95209,0,8486.571865,0.673446991,0.636752849,0,90365.8012,14401.91229,104767.7135,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636752849,0.945512927,1,1,1.643014567,1,17.382297,13.3,1,17.40376004,13.3,0.386959175,29.63491835,10.23419711,0.005019724,-999,19.74440578,8.5,4.129951865,20.46188738,10.23419711,0.005019724,20.46188738,8.5,4.129951865,21.0318083,10.23419711,0.005019724,21.0318083,8.5,21.0318083,10.23419711,0.005019724,-999,8.5,29.64663076,10.23419711,0.005019724,29.3,8.5,29.63491835,10.23419711,0.005019724,-999,8.5,21.0318083,10.23419711,0.005019724,-999,8.5,29.63491835,10.23419711,0.005019724,-999,8.5,21.0318083,10.23419711,0.005019724,-999,8.5
 01/21  15:00:00,13.3,7.341666667,10.07588144,0.006264873,66.91666667,46077.33653,36075.03277,8215.23693,30001.5,20000,8215.23693,90367.60623,12.83676645,10.6615608,23.03751639,3.956756387,0.287915826,30.63531794,0.208381054,1,0,0,0,0,0,1,0,0,0,0,0,-19.71208417,29.63531794,14385.58475,89165.23665,6.198235738,1.159226143,29.63681781,90367.60623,-1212.261676,0,0,-89146.6864,0,6.484817103,29.63681781,-89153.83576,0,5906.321658,0.569310895,95038.29365,95038.29365,0,8473.327564,0.672418095,0.635670893,0,90367.60623,14379.64922,104747.2555,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040749772,1.008149954,1.040749772,0.994728743,0.635670893,0.945350634,1,1,1.643047386,1,17.37843809,13.3,1,17.39990154,13.3,0.386959175,29.63531794,10.22953991,0.005019724,-999,19.73593083,8.496131967,4.124165876,20.47456613,10.22953991,0.005019724,20.47456613,8.496131967,4.124165876,21.04387703,10.22953991,0.005019724,21.04409138,8.496131967,21.04395928,10.22953991,0.005019724,-999,8.496131967,29.63681781,10.22953991,0.005019724,29.3,8.496131967,29.63531794,10.22953991,0.005019724,-999,8.496131967,21.04387703,10.22953991,0.005019724,-999,8.496131967,29.63531794,10.22953991,0.005019724,-999,8.496131967,21.04395928,10.22953991,0.005019724,-999,8.496131967
 01/21  16:00:00,13.00833333,8.091666667,10.31911862,0.006612323,71.91666667,46179.03278,36176.72394,8235.575672,30001.5,20000,8235.575672,90591.33239,12.87074185,10.68977904,23.08836197,3.956756387,0.287031589,30.68486803,0.208409185,1,0,0,0,0,0,1,0,0,0,0,0,-19.71296841,29.68486803,14234.67618,89031.98969,6.254809721,1.157206214,29.68486803,90591.33239,-1542.386471,0,0,-89029.07066,0,20.00023681,29.68486803,-89029.07066,0,5893.783948,0.568462681,94924.89159,94924.89159,0,8290.961793,0.671775651,0.634995479,0,90591.33239,14184.74574,104776.0781,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040090441,1.008018088,1.040090441,0.994813352,0.634995479,0.945249322,1,1,1.647115134,1,17.39874996,13.00833333,1,17.42029574,13.00833333,0.379010452,29.68486803,10.22305935,0.005019724,-999,19.66854205,8.49074954,4.116061051,20.52924587,10.22305935,0.005019724,20.52924587,8.49074954,4.116061051,21.09770855,10.22305935,0.005019724,21.09772002,8.49074954,21.09790502,10.22305935,0.005019724,-999,8.49074954,29.68486803,10.22305935,0.005019724,29.3,8.49074954,29.68486803,10.22305935,0.005019724,-999,8.49074954,21.09770855,10.22305935,0.005019724,-999,8.49074954,29.68486803,10.22305935,0.005019724,-999,8.49074954,21.09790502,10.22305935,0.005019724,-999,8.49074954
 01/21  17:00:00,12.8,8.3,10.33701722,0.006712629,74,46286.3932,36284.07899,8257.047219,30001.5,20000,8257.047219,90827.51941,12.90659759,10.71955898,23.1420395,3.956756387,0.286101248,30.73719198,0.208438585,1,0,0,0,0,0,1,0,0,0,0,0,-19.71389875,29.73719198,14065.31015,89048.38431,6.331064625,1.154918521,29.73719198,90827.51941,-1767.006383,0,0,-89043.89924,0,16.65780495,29.73719198,-89043.89924,0,5897.455594,0.568711125,94943.04588,94943.04588,2.67E-11,8167.995835,0.67186801,0.635092568,0,90827.51941,14065.45143,104892.9708,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040283698,1.00805674,1.040283698,0.994788549,0.635092568,0.945263885,1,1,1.651409444,1,17.42783162,12.8,1,17.44946514,12.8,0.373332793,29.73719198,10.22495887,0.005019724,-999,19.61260314,8.49232719,4.118377006,20.58152002,10.22495887,0.005019724,20.58152002,8.49232719,4.118377006,21.15023114,10.22495887,0.005019724,21.15020767,8.49232719,21.15039422,10.22495887,0.005019724,-999,8.49232719,29.73719198,10.22495887,0.005019724,29.3,8.49232719,29.73719198,10.22495887,0.005019724,-999,8.49232719,21.15023114,10.22495887,0.005019724,-999,8.49232719,29.73719198,10.22495887,0.005019724,-999,8.49232719,21.15039422,10.22495887,0.005019724,-999,8.49232719
 01/21  18:00:00,12.15833333,8.3,10.08130718,0.006739518,77.5,46425.74259,36423.42142,8284.9164,30001.5,20000,8284.9164,91134.0804,12.9531159,10.7581947,23.21171071,3.956756387,0.284899172,30.80513067,0.208476228,1,0,0,0,0,0,1,0,0,0,0,0,-19.71510083,29.80513067,13813.8595,88905.33097,6.436778436,1.15168665,29.80513067,91134.0804,-2215.603671,0,0,-88889.1107,0,29.83128019,29.80513067,-88889.1107,0,5883.16374,0.567743703,94775.30942,94775.30942,0,7841.643093,0.67089062,0.634065316,0,91134.0804,13724.80683,104858.8872,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.0395301,1.00790602,1.0395301,0.994885289,0.634065316,0.945109797,1,1,1.65698328,1,17.46069279,12.15833333,1,17.48242597,12.15833333,0.358957668,29.80513067,10.21755174,0.005019724,-999,19.53298605,8.486175209,4.116061051,20.65900801,10.21755174,0.005019724,20.65900801,8.486175209,4.116061051,21.22675171,10.21755174,0.005019724,21.22677688,8.486175209,21.22704467,10.21755174,0.005019724,-999,8.486175209,29.80513067,10.21755174,0.005019724,29.3,8.486175209,29.80513067,10.21755174,0.005019724,-999,8.486175209,21.22675171,10.21755174,0.005019724,-999,8.486175209,29.80513067,10.21755174,0.005019724,-999,8.486175209,21.22704467,10.21755174,0.005019724,-999,8.486175209
 01/21  19:00:00,11.35,8.3,9.722608103,0.006739671,81.75,46571.52195,36569.19349,8314.071544,30001.5,20000,8314.071544,91454.78698,13.00175991,10.79859592,23.28459674,3.956756387,0.283647043,30.87622817,0.208515102,1,0,0,0,0,0,1,0,0,0,0,0,-19.71635296,29.87622817,13415.70832,88988.10717,6.633344612,1.146757176,29.87622817,91454.78698,-2432.959414,0,0,-89003.68211,0,18.60537548,29.87622817,-89003.68211,0,5895.545599,0.568581817,94901.09826,94901.09826,0,7476.866355,0.671613127,0.634824651,0,91454.78698,13372.41195,104827.1989,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040182911,1.008036582,1.040182911,0.994801489,0.634824651,0.945223698,1,1,1.662814309,1,17.50045096,11.35,1,17.5223121,11.35,0.34187672,29.87622817,10.22396824,0.005019724,-999,19.45646545,8.491504418,4.118377006,20.72371454,10.22396824,0.005019724,20.72371454,8.491504418,4.118377006,21.29229636,10.22396824,0.005019724,21.29218614,8.491504418,21.29247679,10.22396824,0.005019724,-999,8.491504418,29.87622817,10.22396824,0.005019724,29.3,8.491504418,29.87622817,10.22396824,0.005019724,-999,8.491504418,21.29229636,10.22396824,0.005019724,-999,8.491504418,29.87622817,10.22396824,0.005019724,-999,8.491504418,21.29247679,10.22396824,0.005019724,-999,8.491504418
 01/21  20:00:00,11.1,8.008333333,9.441787033,0.006584364,81.25,46653.89535,36651.56278,8330.545813,30001.5,20000,8330.545813,91636.00394,13.02923534,10.82141561,23.32578139,3.956756387,0.282942404,30.91641488,0.208536798,1,0,0,0,0,0,1,0,0,0,0,0,-19.7170576,29.91641488,13265.36425,89037.27431,6.712011579,1.144807217,29.91641488,91636.00394,-2593.581425,0,0,-89028.27699,0,13.45130163,29.91641488,-89028.27699,0,5900.703415,0.568930871,94930.36554,94930.36554,0,7363.180127,0.67176684,0.634986219,0,91636.00394,13263.88354,104899.8875,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040454576,1.008090915,1.040454576,0.99476662,0.634986219,0.945247933,1,1,1.666109163,1,17.52516511,11.1,1,17.54708861,11.1,0.336593952,29.91641488,10.22663843,0.005019724,-999,19.41949362,8.493722143,4.124165876,20.76346919,10.22663843,0.005019724,20.76346919,8.493722143,4.124165876,21.33240006,10.22663843,0.005019724,21.3324626,8.493722143,21.33253362,10.22663843,0.005019724,-999,8.493722143,29.91641488,10.22663843,0.005019724,29.3,8.493722143,29.91641488,10.22663843,0.005019724,-999,8.493722143,21.33240006,10.22663843,0.005019724,-999,8.493722143,29.91641488,10.22663843,0.005019724,-999,8.493722143,21.33253362,10.22663843,0.005019724,-999,8.493722143
 01/21  21:00:00,10.80833333,7.45,9.00152764,0.006309893,79.41666667,46720.88171,36718.54579,8343.94275,30001.5,20000,8343.94275,91783.37025,13.05157293,10.83996807,23.35927289,3.956756387,0.282370819,30.94910114,0.208554309,1,0,0,0,0,0,1,0,0,0,0,0,-19.71762918,29.94910114,13175.61601,89076.2415,6.760832523,1.143575822,29.94910114,91783.37025,-2678.923345,0,0,-89098.56827,0,7.248817936,29.94910114,-89098.56827,0,5908.07938,0.569429804,95008.00498,95008.00498,0,7233.340771,0.672214345,0.635456666,0,91783.37025,13141.42015,104924.7904,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040842185,1.008168437,1.040842185,0.994716885,0.635456666,0.9453185,1,1,1.66878855,1,17.54300783,10.80833333,1,17.56499274,10.80833333,0.330430723,29.94910114,10.23035931,0.005019724,-999,19.38306798,8.496812515,4.124165876,20.79208142,10.23044825,0.005019724,20.79208142,8.496886382,4.124165876,21.36151123,10.23044825,0.005019724,21.3613323,8.496886382,21.3615674,10.23035931,0.005019724,-999,8.496812515,29.94910114,10.23035931,0.005019724,29.3,8.496812515,29.94910114,10.23035931,0.005019724,-999,8.496812515,21.36151123,10.23035931,0.005019724,-999,8.496812515,29.94910114,10.23035931,0.005019724,-999,8.496812515,21.3615674,10.23035931,0.005019724,-999,8.496812515
 01/21  22:00:00,10.6,7.841666667,9.133017435,0.006511871,83.08333333,46743.75471,36741.41764,8348.517236,30001.5,20000,8348.517236,91833.68959,13.05919903,10.84630192,23.37070882,3.956756387,0.282175963,30.9602635,0.208560258,1,0,0,0,0,0,1,0,0,0,0,0,-19.71782404,29.9602635,13049.05077,89110.04183,6.828852558,1.142111198,29.9602635,91833.68959,-2731.451421,0,0,-89096.27665,0,5.055358947,29.9602635,-89096.27665,0,5909.760448,0.569543542,95007.04359,95007.04359,2.43E-11,7136.862693,0.672197643,0.6354391,0,91833.68959,13046.62314,104880.3127,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040930621,1.008186124,1.040930621,0.994705536,0.6354391,0.945315865,1,1,1.669703447,1,17.54901297,10.6,1,17.57101899,10.6,0.326028417,29.9602635,10.23125406,0.005019724,-999,19.37064806,8.497555647,4.124165876,20.80411413,10.23131748,0.005019724,20.80411413,8.497608327,4.124165876,21.37365767,10.23131748,0.005019724,21.37376082,8.497608327,21.37370144,10.23125406,0.005019724,-999,8.497555647,29.9602635,10.23125406,0.005019724,29.3,8.497555647,29.9602635,10.23125406,0.005019724,-999,8.497555647,21.37365767,10.23125406,0.005019724,-999,8.497555647,29.9602635,10.23125406,0.005019724,-999,8.497555647,21.37370144,10.23125406,0.005019724,-999,8.497555647
 01/21  23:00:00,10.6,8.941666667,9.697797706,0.007020456,89.5,46774.79274,36772.45412,8354.724687,30001.5,20000,8354.724687,91901.97155,13.06954655,10.85489604,23.38622706,3.956756387,0.281911785,30.97541152,0.20856831,1,0,0,0,0,0,1,0,0,0,0,0,-19.71808822,29.97541152,13048.99996,89114.82546,6.829245871,1.14199812,29.97544059,91901.97155,-2772.014594,0,0,-89127.74314,0,3.036133744,29.97544059,-89127.88932,0,5912.460073,0.569726123,95041.04422,95041.04422,0,7139.048897,0.672396941,0.635648632,0,91901.97155,13051.50897,104953.4805,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041072373,1.008214475,1.041072373,0.994687349,0.635648632,0.945347295,1,1,1.670944937,1,17.55720257,10.6,1,17.5792364,10.6,0.326028417,29.97541152,10.2325953,0.005019724,-999,19.35380629,8.498669616,4.124165876,20.81723254,10.23271077,0.005019724,20.81723254,8.498765516,4.124165876,21.38695866,10.23271077,0.005019724,21.3868546,8.498765516,21.38697188,10.2325953,0.005019724,-999,8.498669616,29.97544059,10.2325953,0.005019724,29.3,8.498669616,29.97541152,10.2325953,0.005019724,-999,8.498669616,21.38695866,10.2325953,0.005019724,-999,8.498669616,29.97541152,10.2325953,0.005019724,-999,8.498669616,21.38697188,10.2325953,0.005019724,-999,8.498669616
 01/21  24:00:00,10.25,8.758333333,9.423818664,0.006915757,90.25,46784.57676,36782.23765,8356.681441,30001.5,20000,8356.681441,91923.49585,13.07280811,10.85760492,23.39111883,3.956756387,0.281828572,30.98018687,0.208570843,1,0,0,0,0,0,1,0,0,0,0,0,-19.71817143,29.98018687,12936.12268,89122.92473,6.889731048,1.140737114,29.98023674,91923.49585,-2808.143219,0,0,-89111.84739,0,2.968335546,29.98023674,-89112.09814,0,5912.11215,0.569702598,95024.56424,95024.56424,0,6976.040718,0.672294298,0.635540714,0,91923.49585,12888.15287,104811.6487,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041054126,1.008210825,1.041054126,0.99468969,0.635540714,0.945331107,1,1,1.671336288,1,17.55966329,10.25,1,17.58170509,10.25,0.318632543,29.98018687,10.23242303,0.005019724,-999,19.34850109,8.498526538,4.124165876,20.82343534,10.23253142,0.005019724,20.82343534,8.498616557,4.124165876,21.39313794,10.23253142,0.005019724,21.39320445,8.498616557,21.39315514,10.23242303,0.005019724,-999,8.498526538,29.98023674,10.23242303,0.005019724,29.3,8.498526538,29.98018687,10.23242303,0.005019724,-999,8.498526538,21.39313794,10.23242303,0.005019724,-999,8.498526538,29.98018687,10.23242303,0.005019724,-999,8.498526538,21.39315514,10.23242303,0.005019724,-999,8.498526538
 01/22  01:00:00,10.35,8.3,9.260250546,0.006727179,87.25,46806.1557,36803.81551,8360.997122,30001.5,20000,8360.997122,91970.96834,13.08000125,10.86357918,23.40190776,3.956756387,0.281645133,30.9907194,0.208576419,1,0,0,0,0,0,1,0,0,0,0,0,-19.71835487,29.9907194,12888.7177,89120.47163,6.914885207,1.140145915,29.99077553,91970.96834,-2838.806066,0,0,-89130.45721,0,2.264356743,29.99077553,-89130.73983,0,5913.127667,0.569771275,95043.85446,95043.85446,0,7023.545162,0.672410616,0.635663009,0,91970.96834,12936.67283,104907.6412,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041107433,1.008221487,1.041107433,0.994682851,0.635663009,0.945349451,1,1,1.672199424,1,17.56526674,10.35,1,17.58732656,10.35,0.32074565,29.9907194,10.23297009,0.005019724,-999,19.33680421,8.498980898,4.124165876,20.83257797,10.23305537,0.005019724,20.83257797,8.499051728,4.124165876,21.40234925,10.23305537,0.005019724,21.40228274,8.499051728,21.40235979,10.23297009,0.005019724,-999,8.498980898,29.99077553,10.23297009,0.005019724,29.3,8.498980898,29.9907194,10.23297009,0.005019724,-999,8.498980898,21.40234925,10.23297009,0.005019724,-999,8.498980898,29.9907194,10.23297009,0.005019724,-999,8.498980898,21.40235979,10.23297009,0.005019724,-999,8.498980898
 01/22  02:00:00,10.6,8.008333333,9.236506912,0.006608031,84.25,46805.61324,36803.27308,8360.888632,30001.5,20000,8360.888632,91969.77495,13.07982044,10.863429,23.40163654,3.956756387,0.281649741,30.99045462,0.20857628,1,0,0,0,0,0,1,0,0,0,0,0,-19.71835026,29.99045462,13055.76403,89147.7997,6.82823307,1.141955454,29.99093515,91969.77495,-2818.05839,0,0,-89152.16038,0,-0.488489702,29.99093515,-89154.57867,0,5915.340422,0.56992092,95062.51321,95062.51321,0,7140.381269,0.672515376,0.635773153,0,91969.77495,13055.72169,105025.4966,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635773153,0.945365973,1,1,1.672177726,1,17.56091513,10.6,1,17.58298905,10.6,0.326028417,29.99045462,10.23419711,0.005019724,-999,19.3260937,8.5,4.116061051,20.8315371,10.23419711,0.005019724,20.8315371,8.5,4.116061051,21.40145802,10.23419711,0.005019724,21.40145802,8.5,21.40145802,10.23419711,0.005019724,-999,8.5,29.99093515,10.23419711,0.005019724,29.3,8.5,29.99045462,10.23419711,0.005019724,-999,8.5,21.40145802,10.23419711,0.005019724,-999,8.5,29.99045462,10.23419711,0.005019724,-999,8.5,21.40145802,10.23419711,0.005019724,-999,8.5
 01/22  03:00:00,10.6,8.091666667,9.280510131,0.00665042,84.75,46801.86391,36799.52393,8360.138784,30001.5,20000,8360.138784,91961.52663,13.07857067,10.86239101,23.39976197,3.956756387,0.281681602,30.98862455,0.208575311,1,0,0,0,0,0,1,0,0,0,0,0,-19.7183184,29.98862455,13055.98815,89151.11832,6.828370037,1.141968709,29.98938366,91961.52663,-2801.76819,0,0,-89160.61858,0,-0.770833331,29.98938366,-89164.4363,0,5915.340422,0.56992092,95068.08006,95068.08006,0,7140.757226,0.672550786,0.635810384,0,91961.52663,13056.09765,105017.6243,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635810384,0.945371558,1,1,1.672027757,1,17.55678876,10.6,1,17.57887,10.6,0.326028417,29.98862455,10.23419711,0.005019724,-999,19.32026265,8.5,4.110270147,20.82917069,10.23419711,0.005019724,20.82917069,8.5,4.110270147,21.39909161,10.23419711,0.005019724,21.39909161,8.5,21.39909161,10.23419711,0.005019724,-999,8.5,29.98938366,10.23419711,0.005019724,29.3,8.5,29.98862455,10.23419711,0.005019724,-999,8.5,21.39909161,10.23419711,0.005019724,-999,8.5,29.98862455,10.23419711,0.005019724,-999,8.5,21.39909161,10.23419711,0.005019724,-999,8.5
 01/22  04:00:00,10.6,7.658333333,9.028512592,0.006425821,81.91666667,46805.0434,36802.70327,8360.774667,30001.5,20000,8360.774667,91968.52134,13.07963046,10.86327121,23.40135163,3.956756387,0.281654591,30.99017652,0.208576132,1,0,0,0,0,0,1,0,0,0,0,0,-19.71834541,29.99017652,13051.40194,89117.48363,6.828192504,1.141923621,29.99051616,91968.52134,-2862.44821,0,0,-89101.89787,0,3.176565499,29.99051616,-89103.60558,0,5911.41826,0.569655658,95010.7791,95010.7791,0,7137.047238,0.672210964,0.635453109,0,91968.52134,13048.4655,105016.9868,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041017652,1.00820353,1.041017652,0.99469437,0.635453109,0.945317966,1,1,1.672154933,1,17.55719959,10.6,1,17.5792783,10.6,0.326028417,29.99017652,10.23209104,0.005019724,-999,19.31854206,8.498250803,4.110270147,20.83443283,10.23217291,0.005019724,20.83443283,8.498318799,4.110270147,21.40408849,10.23217291,0.005019724,21.40420129,8.498318799,21.40411503,10.23209104,0.005019724,-999,8.498250803,29.99051616,10.23209104,0.005019724,29.3,8.498250803,29.99017652,10.23209104,0.005019724,-999,8.498250803,21.40408849,10.23209104,0.005019724,-999,8.498250803,29.99017652,10.23209104,0.005019724,-999,8.498250803,21.40411503,10.23209104,0.005019724,-999,8.498250803
 01/22  05:00:00,10.25,7.55,8.798699434,0.006368454,83.08333333,46848.88626,36846.54393,8369.543019,30001.5,20000,8369.543019,92064.97321,13.09424342,10.87540799,23.42327197,3.956756387,0.281282312,31.01157776,0.208587423,1,0,0,0,0,0,1,0,0,0,0,0,-19.71871769,30.01157776,12924.83058,89059.86725,6.890854118,1.140414861,30.01157776,92064.97321,-2994.179927,0,0,-89063.13867,0,8.052049119,30.01157776,-89063.13867,0,5906.725143,0.569338242,94970.67993,94970.67993,1.21E-11,6972.680527,0.671985413,0.635215982,0,92064.97321,12879.40567,104944.3789,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040771179,1.008154236,1.040771179,0.994725993,0.635215982,0.945282397,1,1,1.673908604,1,17.57546102,10.25,1,17.59771045,10.25,0.318632543,30.01157776,10.22975033,0.005019724,-999,19.28383411,8.496306727,4.102158349,20.85753058,10.22975033,0.005019724,20.85753058,8.496306727,4.102158349,21.42686882,10.22975033,0.005019724,21.42683296,8.496306727,21.42694748,10.22975033,0.005019724,-999,8.496306727,30.01157776,10.22975033,0.005019724,29.3,8.496306727,30.01157776,10.22975033,0.005019724,-999,8.496306727,21.42686882,10.22975033,0.005019724,-999,8.496306727,30.01157776,10.22975033,0.005019724,-999,8.496306727,21.42694748,10.22975033,0.005019724,-999,8.496306727
 01/22  06:00:00,10,8.091666667,8.965876192,0.00662131,87.75,46884.81284,36882.46872,8376.728156,30001.5,20000,8376.728156,92144.00971,13.10621637,10.88535211,23.44123436,3.956756387,0.280977634,31.02911647,0.208596641,1,0,0,0,0,0,1,0,0,0,0,0,-19.71902237,30.02911647,12768.71233,89088.74651,6.977112898,1.13858845,30.02911647,92144.00971,-3046.550156,0,0,-89093.13203,0,4.636011242,30.02911647,-89093.13203,0,5910.653373,0.569603939,95005.21031,95005.21031,2.67E-11,6859.169266,0.672180361,0.635420928,0,92144.00971,12769.82264,104913.8324,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040977532,1.008195506,1.040977532,0.994699516,0.635420928,0.945313139,1,1,1.675345631,1,17.59341271,10,1,17.61582693,10,0.313349775,30.02911647,10.23164836,0.005019724,-999,19.25658561,8.497883137,4.096362415,20.87355625,10.23177857,0.005019724,20.87355625,8.497991285,4.096362415,21.44316019,10.23177857,0.005019724,21.44311185,8.497991285,21.44318824,10.23164836,0.005019724,-999,8.497883137,30.02911647,10.23164836,0.005019724,29.3,8.497883137,30.02911647,10.23164836,0.005019724,-999,8.497883137,21.44316019,10.23164836,0.005019724,-999,8.497883137,30.02911647,10.23164836,0.005019724,-999,8.497883137,21.44318824,10.23164836,0.005019724,-999,8.497883137
 01/22  07:00:00,10,8.008333333,8.923211272,0.00657941,87.25,46897.40642,36895.06167,8379.246809,30001.5,20000,8379.246809,92171.7149,13.11041298,10.8888376,23.44753083,3.956756387,0.280870921,31.0352648,0.208599864,1,0,0,0,0,0,1,0,0,0,0,0,-19.71912908,30.0352648,12775.61303,89128.13273,6.976427099,1.138607107,30.03559575,92171.7149,-3034.361315,0,0,-89137.13622,0,0.501733408,30.03559575,-89138.80793,0,5914.596757,0.569870629,95048.81992,95048.81992,0,6861.845389,0.672432954,0.635686494,0,92171.7149,12776.44215,104948.157,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041184562,1.008236912,1.041184562,0.994672955,0.635686494,0.945352974,1,1,1.675849362,1,17.58596319,10,1,17.60821574,10,0.313349775,30.0352648,10.23375354,0.005019724,-999,19.26076823,8.49963159,4.104476305,20.87732331,10.23381347,0.005019724,20.87732331,8.499681364,4.104476305,21.44719394,10.23381347,0.005019724,21.44716534,8.499681364,21.44719394,10.23375354,0.005019724,-999,8.49963159,30.03559575,10.23375354,0.005019724,29.3,8.49963159,30.0352648,10.23375354,0.005019724,-999,8.49963159,21.44719394,10.23375354,0.005019724,-999,8.49963159,30.0352648,10.23375354,0.005019724,-999,8.49963159,21.44719394,10.23375354,0.005019724,-999,8.49963159
 01/22  08:00:00,10.35,7.8,8.997577574,0.006499838,84.25,46868.6656,36866.32228,8373.498788,30001.5,20000,8373.498788,92108.48667,13.10083493,10.88088256,23.43316114,3.956756387,0.281114615,31.02123388,0.208592494,1,0,0,0,0,0,1,0,0,0,0,0,-19.71888539,30.02123388,12897.20502,89199.03873,6.916409747,1.139981716,30.028174,92108.48667,-2819.985153,0,0,-89296.99574,0,-7.03981348,30.028174,-89331.86574,0,5915.340422,0.56992092,95140.30308,95140.30308,1.21E-11,7029.892877,0.673010113,0.636293408,0,92108.48667,12945.2333,105053.72,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636293408,0.945444011,1,1,1.674699758,1,17.57381297,10.35,1,17.59594677,10.35,0.32074565,30.02123388,10.23419711,0.005019724,-999,19.28413766,8.5,4.110270147,20.8548216,10.23419711,0.005019724,20.8548216,8.5,4.110270147,21.42474252,10.23419711,0.005019724,21.42474252,8.5,21.42474252,10.23419711,0.005019724,-999,8.5,30.028174,10.23419711,0.005019724,29.3,8.5,30.02123388,10.23419711,0.005019724,-999,8.5,21.42474252,10.23419711,0.005019724,-999,8.5,30.02123388,10.23419711,0.005019724,-999,8.5,21.42474252,10.23419711,0.005019724,-999,8.5
 01/22  09:00:00,10.6,8.441666667,9.434588887,0.006789265,86.5,46725.53728,36723.20112,8344.87384,30001.5,20000,8344.87384,91793.61224,13.05312411,10.8412564,23.36160056,3.956756387,0.282331427,30.95137429,0.208555495,1,0,0,0,0,0,1,0,0,0,0,0,-19.71766857,29.95137429,13065.61178,89293.63904,6.834248543,1.142243855,29.97558366,91793.61224,-2272.47835,0,0,-89546.18976,0,-24.32334897,29.97558366,-89666.65058,0,5915.340422,0.56992092,95210.25549,95210.25549,1.21E-11,7150.357509,0.673454986,0.636761246,0,91793.61224,13065.69793,104859.3102,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636761246,0.945514187,1,1,1.668974768,1,17.53733271,10.6,1,17.55935247,10.6,0.326028417,29.95137429,10.23419711,0.005019724,-999,19.36164706,8.5,4.110270147,20.77822235,10.23419711,0.005019724,20.77822235,8.5,4.110270147,21.34814327,10.23419711,0.005019724,21.34814327,8.5,21.34814327,10.23419711,0.005019724,-999,8.5,29.97558366,10.23419711,0.005019724,29.3,8.5,29.95137429,10.23419711,0.005019724,-999,8.5,21.34814327,10.23419711,0.005019724,-999,8.5,29.95137429,10.23419711,0.005019724,-999,8.5,21.34814327,10.23419711,0.005019724,-999,8.5
 01/22  10:00:00,10.89166667,8.9,9.781051926,0.006984225,87.25,46576.48366,36574.15495,8315.063861,30001.5,20000,8315.063861,91465.70247,13.00341489,10.79997047,23.28707747,3.956756387,0.283604592,30.87864877,0.208516409,1,0,0,0,0,0,1,0,0,0,0,0,-19.71639541,29.87864877,13161.00237,89276.95735,6.783617483,1.143820406,29.90270566,91465.70247,-1975.342838,0,0,-89513.30765,0,-23.97116123,29.90270566,-89631.99721,0,5915.340422,0.56992092,95178.95605,95178.95605,0,7283.356277,0.673255948,0.636551917,0,91465.70247,13198.6967,104664.3992,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636551917,0.945482788,1,1,1.663012772,1,17.49931855,10.89166667,1,17.52121828,10.89166667,0.332191646,29.87864877,10.23419711,0.005019724,-999,19.44269111,8.5,4.110270147,20.70851241,10.23419711,0.005019724,20.70851241,8.5,4.110270147,21.27843333,10.23419711,0.005019724,21.27843333,8.5,21.27843333,10.23419711,0.005019724,-999,8.5,29.90270566,10.23419711,0.005019724,29.3,8.5,29.87864877,10.23419711,0.005019724,-999,8.5,21.27843333,10.23419711,0.005019724,-999,8.5,29.87864877,10.23419711,0.005019724,-999,8.5,21.27843333,10.23419711,0.005019724,-999,8.5
 01/22  11:00:00,11.74166667,8.55,9.996176196,0.006834195,80.75,46499.3685,36497.04365,8299.641214,30001.5,20000,8299.641214,91296.05336,12.97768745,10.77860258,23.24852182,3.956756387,0.284265773,30.84103403,0.208495956,1,0,0,0,0,0,1,0,0,0,0,0,-19.71573423,29.84103403,13505.54638,89235.22454,6.608064066,1.147895745,29.85393708,91296.05336,-1938.463731,0,0,-89370.02801,0,-12.84742793,29.85393708,-89433.6296,0,5915.340422,0.56992092,95151.44472,95151.44472,0,7675.180833,0.673080998,0.636367922,0,91296.05336,13590.52125,104886.5746,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636367922,0.945455188,1,1,1.659928243,1,17.47963886,11.74166667,1,17.501477,11.74166667,0.350153056,29.84103403,10.23419711,0.005019724,-999,19.48475588,8.5,4.110270147,20.67354829,10.23419711,0.005019724,20.67354829,8.5,4.110270147,21.24346921,10.23419711,0.005019724,21.24346921,8.5,21.24346921,10.23419711,0.005019724,-999,8.5,29.85393708,10.23419711,0.005019724,29.3,8.5,29.84103403,10.23419711,0.005019724,-999,8.5,21.24346921,10.23419711,0.005019724,-999,8.5,29.84103403,10.23419711,0.005019724,-999,8.5,21.24346921,10.23419711,0.005019724,-999,8.5
 01/22  12:00:00,13.19166667,6.725,9.798207284,0.006066983,65.33333333,46449.55548,36447.23312,8289.67886,30001.5,20000,8289.67886,91186.46747,12.96106489,10.76479672,23.22361656,3.956756387,0.284693847,30.81674087,0.208482652,1,0,0,0,0,0,1,0,0,0,0,0,-19.71530615,29.81674087,14177.34,89229.1016,6.296070512,1.155448239,29.82531914,91186.46747,-1874.188756,0,0,-89320.71793,0,-8.518791795,29.82531914,-89362.90978,0,5915.340422,0.56992092,95147.02248,95147.02248,0,8421.025702,0.673052874,0.636338347,0,91186.46747,14336.36612,105522.8336,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636338347,0.945450752,1,1,1.657935772,1,17.4745222,13.19166667,1,17.49646016,13.19166667,0.384193878,29.81674087,10.23419711,0.005019724,-999,19.50086377,8.5,4.102158349,20.6496812,10.23419711,0.005019724,20.6496812,8.5,4.102158349,21.21960212,10.23419711,0.005019724,21.21960212,8.5,21.21960212,10.23419711,0.005019724,-999,8.5,29.82531914,10.23419711,0.005019724,29.3,8.5,29.81674087,10.23419711,0.005019724,-999,8.5,21.21960212,10.23419711,0.005019724,-999,8.5,29.81674087,10.23419711,0.005019724,-999,8.5,21.21960212,10.23419711,0.005019724,-999,8.5
 01/22  13:00:00,13.9,5.25,9.418027487,0.005442056,55.83333333,46404.85,36402.52987,8280.737987,30001.5,20000,8280.737987,91088.11786,12.9461443,10.75240445,23.20126494,3.956756387,0.285078649,30.79494134,0.208470655,1,0,0,0,0,0,1,0,0,0,0,0,-19.71492135,29.79494134,14754.48139,89221.26821,6.047062239,1.161960589,29.80208414,91088.11786,-1808.587471,0,0,-89285.98804,0,-7.064124182,29.80208414,-89321.00463,0,5915.340422,0.56992092,95127.19166,95127.19166,0,8838.354356,0.672926753,0.636205719,0,91088.11786,14753.69478,105841.8126,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636205719,0.945430858,1,1,1.656147597,1,17.46555725,13.9,1,17.48758831,13.9,0.403310833,29.79494134,10.23419711,0.005019724,-999,19.5062393,8.5,4.088243578,20.62979229,10.23419711,0.005019724,20.62979229,8.5,4.088243578,21.19971321,10.23419711,0.005019724,21.19971321,8.5,21.19971321,10.23419711,0.005019724,-999,8.5,29.80208414,10.23419711,0.005019724,29.3,8.5,29.79494134,10.23419711,0.005019724,-999,8.5,21.19971321,10.23419711,0.005019724,-999,8.5,29.79494134,10.23419711,0.005019724,-999,8.5,21.19971321,10.23419711,0.005019724,-999,8.5
 01/22  14:00:00,13.25833333,6.283333333,9.637798296,0.005908667,63.16666667,46408.34649,36406.02619,8281.437268,30001.5,20000,8281.437268,91095.80994,12.94731137,10.75337375,23.20301309,3.956756387,0.285048526,30.7966462,0.208471595,1,0,0,0,0,0,1,0,0,0,0,0,-19.71495147,29.7966462,14474.6887,89172.77221,6.161645101,1.158905716,29.7970567,91095.80994,-1914.617831,0,0,-89179.59313,0,1.532996935,29.7970567,-89181.6082,0,5913.283723,0.569781829,95088.99213,95088.99213,0,8452.161383,0.672696747,0.635963861,0,91095.80994,14365.44511,105461.2551,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041115625,1.008223125,1.041115625,0.9946818,0.635963861,0.945394579,1,1,1.656287454,1,17.45598173,13.25833333,1,17.4780072,13.25833333,0.385823643,29.7966462,10.23311186,0.005019724,-999,19.48525266,8.499098644,4.074316749,20.63422752,10.23313589,0.005019724,20.63422752,8.499118604,4.074316749,21.20400935,10.23313589,0.005019724,21.20400935,8.499118604,21.2040254,10.23311186,0.005019724,-999,8.499098644,29.7970567,10.23311186,0.005019724,29.3,8.499098644,29.7966462,10.23311186,0.005019724,-999,8.499098644,21.20400935,10.23311186,0.005019724,-999,8.499098644,29.7966462,10.23311186,0.005019724,-999,8.499098644,21.2040254,10.23311186,0.005019724,-999,8.499098644
 01/22  15:00:00,11.80833333,8.191666667,9.877043847,0.006720041,78.91666667,46407.82274,36405.50246,8281.33252,30001.5,20000,8281.33252,91094.65772,12.94713656,10.75322856,23.20275123,3.956756387,0.285053042,30.79639081,0.208471455,1,0,0,0,0,0,1,0,0,0,0,0,-19.71494696,29.79639081,13752.65684,89195.52254,6.487481894,1.150970716,29.79774062,91094.65772,-1900.620135,0,0,-89192.93195,0,-0.075800314,29.79774062,-89199.55445,0,5913.734412,0.5698123,95092.80839,95092.80839,0,7701.943973,0.672718173,0.635986398,0,91094.65772,13615.67839,104710.3361,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041139252,1.00822785,1.041139252,0.994678769,0.635986398,0.94539796,1,1,1.656266504,1,17.45161928,11.80833333,1,17.47364249,11.80833333,0.351561794,29.79639081,10.23336812,0.005019724,-999,19.47758891,8.49931148,4.068510856,20.63381257,10.23336812,0.005019724,20.63381257,8.49931148,4.068510856,21.20362487,10.23336812,0.005019724,21.20373349,8.49931148,21.20363953,10.23336812,0.005019724,-999,8.49931148,29.79774062,10.23336812,0.005019724,29.3,8.49931148,29.79639081,10.23336812,0.005019724,-999,8.49931148,21.20362487,10.23336812,0.005019724,-999,8.49931148,29.79639081,10.23336812,0.005019724,-999,8.49931148,21.20363953,10.23336812,0.005019724,-999,8.49931148
 01/22  16:00:00,11.45,8.9,10.04345275,0.007023698,84.25,46460.20859,36457.8857,8291.809429,30001.5,20000,8291.809429,91209.90372,12.9646198,10.76774925,23.22894285,3.956756387,0.284602305,30.82193628,0.208485497,1,0,0,0,0,0,1,0,0,0,0,0,-19.7153977,29.82193628,13381.92261,89056.75301,6.655225181,1.146764137,29.82193628,91209.90372,-2149.854698,0,0,-89045.55823,0,14.07346389,29.82193628,-89045.55823,0,5899.909909,0.568877171,94946.92762,94946.92762,1.21E-11,7526.182015,0.671877238,0.635102267,0,91209.90372,13426.09192,104635.9956,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040412782,1.008082556,1.040412782,0.994771984,0.635102267,0.94526534,1,1,1.658361886,1,17.45756736,11.45,1,17.47961406,11.45,0.343989827,29.82193628,10.22622764,0.005019724,-999,19.43790374,8.493380964,4.060377909,20.66702583,10.22622764,0.005019724,20.66702583,8.493380964,4.060377909,21.235903,10.22622764,0.005019724,21.23599427,8.493380964,21.23604373,10.22622764,0.005019724,-999,8.493380964,29.82193628,10.22622764,0.005019724,29.3,8.493380964,29.82193628,10.22622764,0.005019724,-999,8.493380964,21.235903,10.22622764,0.005019724,-999,8.493380964,29.82193628,10.22622764,0.005019724,-999,8.493380964,21.23604373,10.22622764,0.005019724,-999,8.493380964
 01/22  17:00:00,11.7,8.9,10.16607299,0.007042417,83,46533.98657,36531.65998,8306.564655,30001.5,20000,8306.564655,91372.21121,12.9892379,10.78819578,23.26582999,3.956756387,0.283968691,30.85791862,0.208505163,1,0,0,0,0,0,1,0,0,0,0,0,-19.71603131,29.85791862,13546.99163,89074.09924,6.57519445,1.148298024,29.85791862,91372.21121,-2284.472384,0,0,-89077.92419,0,10.37743183,29.85791862,-89077.92419,0,5904.26696,0.569171955,94983.23937,94983.23937,0,7644.202923,0.672080812,0.635316271,0,91372.21121,13548.46988,104920.6811,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040641971,1.008128394,1.040641971,0.994742573,0.635316271,0.945297441,1,1,1.661312931,1,17.46653462,11.7,1,17.48864051,11.7,0.349272594,29.85791862,10.22848034,0.005019724,-999,19.37873306,8.49525194,4.046426872,20.70152409,10.22848034,0.005019724,20.70152409,8.49525194,4.046426872,21.27069604,10.22848034,0.005019724,21.27062201,8.49525194,21.2707971,10.22848034,0.005019724,-999,8.49525194,29.85791862,10.22848034,0.005019724,29.3,8.49525194,29.85791862,10.22848034,0.005019724,-999,8.49525194,21.27069604,10.22848034,0.005019724,-999,8.49525194,29.85791862,10.22848034,0.005019724,-999,8.49525194,21.2707971,10.22848034,0.005019724,-999,8.49525194
