Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/22  18:00:00,11.99166667,9.891666667,10.82236859,0.007543639,87.08333333,46596.8023,36594.47257,8319.127487,30001.5,20000,8319.127487,91510.40236,13.0101931,10.8056001,23.29723629,3.956756387,0.283430529,30.88856031,0.208521784,1,0,0,0,0,0,1,0,0,0,0,0,-19.71656947,29.88856031,13642.3523,89063.52099,6.528607337,1.149117268,29.88856031,91510.40236,-2434.332927,0,0,-89066.00045,0,10.72483349,29.88856031,-89066.00045,0,5903.851831,0.569143859,94970.93964,94970.93964,0,7778.214505,0.672005169,0.635236754,0,91510.40236,13682.06634,105192.4687,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040620097,1.008124019,1.040620097,0.99474538,0.635236754,0.945285513,1,1,1.663825497,1,17.47820566,11.99166667,1,17.50035862,11.99166667,0.355435823,29.88856031,10.22826534,0.005019724,-999,19.33673487,8.495073376,4.040610854,20.73315913,10.22826534,0.005019724,20.73315913,8.495073376,4.040610854,21.30230299,10.22826534,0.005019724,21.30224334,8.495073376,21.30240782,10.22826534,0.005019724,-999,8.495073376,29.88856031,10.22826534,0.005019724,29.3,8.495073376,29.88856031,10.22826534,0.005019724,-999,8.495073376,21.30230299,10.22826534,0.005019724,-999,8.495073376,29.88856031,10.22826534,0.005019724,-999,8.495073376,21.30240782,10.22826534,0.005019724,-999,8.495073376
 01/22  19:00:00,12.2,10.89166667,11.45301727,0.008066952,91.75,46639.89409,36637.56221,8327.74563,30001.5,20000,8327.74563,91605.20193,13.02456607,10.81753755,23.3187811,3.956756387,0.283061963,30.90958329,0.20853313,1,0,0,0,0,0,1,0,0,0,0,0,-19.71693804,29.90958329,13788.44854,89118.71673,6.463288339,1.150536842,29.90958329,91605.20193,-2476.970088,0,0,-89123.79577,0,4.635238701,29.90958329,-89123.79577,0,5910.586252,0.569599395,95035.59015,95035.59015,0,7879.058608,0.67237405,0.635624562,0,91605.20193,13789.64486,105394.8468,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040973992,1.008194798,1.040973992,0.994699971,0.635624562,0.945343684,1,1,1.665549126,1,17.48385444,12.2,1,17.50604532,12.2,0.35983813,29.90958329,10.23164319,0.005019724,-999,19.30233749,8.497878845,4.032463789,20.75106424,10.23174378,0.005019724,20.75106424,8.497962384,4.032463789,21.32066363,10.23174378,0.005019724,21.32061583,8.497962384,21.32069563,10.23164319,0.005019724,-999,8.497878845,29.90958329,10.23164319,0.005019724,29.3,8.497878845,29.90958329,10.23164319,0.005019724,-999,8.497878845,21.32066363,10.23164319,0.005019724,-999,8.497878845,29.90958329,10.23164319,0.005019724,-999,8.497878845,21.32069563,10.23164319,0.005019724,-999,8.497878845
 01/22  20:00:00,12.2,11.1,11.56739384,0.008181661,93,46656.98051,36654.64777,8331.162828,30001.5,20000,8331.162828,91642.79111,13.0302645,10.82227038,23.32732389,3.956756387,0.282915982,30.91791988,0.208537614,1,0,0,0,0,0,1,0,0,0,0,0,-19.71708402,29.91791988,13793.72248,89143.4891,6.462612943,1.150523815,29.91791988,91642.79111,-2497.069834,0,0,-89143.56935,0,2.149060192,29.91791988,-89143.56935,0,5913.291575,0.569782365,95058.29884,95058.29884,0,7880.6294,0.672501468,0.635758529,0,91642.79111,13793.92098,105436.7121,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041116057,1.008223211,1.041116057,0.994681744,0.635758529,0.945363779,1,1,1.666232566,1,17.48418525,12.2,1,17.5063904,12.2,0.35983813,29.91791988,10.23297508,0.005019724,-999,19.28520164,8.498985041,4.026642687,20.75846241,10.23314014,0.005019724,20.75846241,8.499122132,4.026642687,21.32824478,10.23314014,0.005019724,21.32823917,8.499122132,21.32824478,10.23297508,0.005019724,-999,8.498985041,29.91791988,10.23297508,0.005019724,29.3,8.498985041,29.91791988,10.23297508,0.005019724,-999,8.498985041,21.32824478,10.23297508,0.005019724,-999,8.498985041,29.91791988,10.23297508,0.005019724,-999,8.498985041,21.32824478,10.23297508,0.005019724,-999,8.498985041
 01/22  21:00:00,12.55,11.45,11.91011723,0.008380061,93,46659.88706,36657.55418,8331.744125,30001.5,20000,8331.744125,91649.18537,13.03123382,10.82307544,23.32877709,3.956756387,0.282891158,30.91933805,0.208538375,1,0,0,0,0,0,1,0,0,0,0,0,-19.71710884,29.91933805,13913.64628,89167.15161,6.408826814,1.151809932,29.92019029,91649.18537,-2468.795539,0,0,-89181.15126,0,-0.506193185,29.92019029,-89185.38413,0,5915.037159,0.569900412,95087.55563,95087.55563,0,8048.477656,0.672676571,0.635942643,0,91649.18537,13963.51481,105612.7002,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041207677,1.008241535,1.041207677,0.99466999,0.635942643,0.945391396,1,1,1.666348825,1,17.47908,12.55,1,17.50128623,12.55,0.367403983,29.91933805,10.23401624,0.005019724,-999,19.2725801,8.499849778,4.018488651,20.75786775,10.23404067,0.005019724,20.75786775,8.499870068,4.018488651,21.32776816,10.23404067,0.005019724,21.32775537,8.499870068,21.32776816,10.23401624,0.005019724,-999,8.499849778,29.92019029,10.23401624,0.005019724,29.3,8.499849778,29.91933805,10.23401624,0.005019724,-999,8.499849778,21.32776816,10.23401624,0.005019724,-999,8.499849778,29.91933805,10.23401624,0.005019724,-999,8.499849778,21.32776816,10.23401624,0.005019724,-999,8.499849778
 01/22  22:00:00,13.09166667,11.7,12.27510047,0.008523913,91.25,46644.3093,36641.97721,8328.628651,30001.5,20000,8328.628651,91614.91516,13.02603861,10.81876057,23.3209886,3.956756387,0.283024232,30.91173746,0.20853429,1,0,0,0,0,0,1,0,0,0,0,0,-19.71697577,29.91173746,14218.64873,89179.80439,6.27225492,1.155189631,29.91435607,91614.91516,-2410.459619,0,0,-89207.10877,0,-2.605636252,29.91435607,-89220.09937,0,5915.340422,0.56992092,95095.27011,95095.27011,0,8353.073118,0.672723729,0.635992229,0,91614.91516,14268.41354,105883.3287,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635992229,0.945398834,1,1,1.66572573,1,17.47084549,13.09166667,1,17.493037,13.09166667,0.381281516,29.91173746,10.23419711,0.005019724,-999,19.27310067,8.5,4.012662485,20.74966394,10.23419711,0.005019724,20.74966394,8.5,4.012662485,21.31958486,10.23419711,0.005019724,21.31958486,8.5,21.31958486,10.23419711,0.005019724,-999,8.5,29.91435607,10.23419711,0.005019724,29.3,8.5,29.91173746,10.23419711,0.005019724,-999,8.5,21.31958486,10.23419711,0.005019724,-999,8.5,29.91173746,10.23419711,0.005019724,-999,8.5,21.31958486,10.23419711,0.005019724,-999,8.5
 01/22  23:00:00,13.3,11.99166667,12.52585939,0.008695872,91.75,46629.3304,36626.99905,8325.632945,30001.5,20000,8325.632945,91581.96239,13.02104288,10.81461137,23.31349952,3.956756387,0.283152249,30.90442935,0.208530355,1,0,0,0,0,0,1,0,0,0,0,0,-19.71684775,29.90442935,14392.60962,89177.57978,6.196067436,1.157147797,29.90682938,91581.96239,-2382.901945,0,0,-89201.35627,0,-2.384270481,29.90682938,-89213.24931,0,5915.340422,0.56992092,95091.78616,95091.78616,1.46E-11,8477.178298,0.67270157,0.635968929,0,91581.96239,14392.51872,105974.4811,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635968929,0.945395339,1,1,1.665126589,1,17.46100523,13.3,1,17.4831809,13.3,0.386959175,29.90442935,10.23419711,0.005019724,-999,19.27013374,8.5,4.004501235,20.74269149,10.23419711,0.005019724,20.74269149,8.5,4.004501235,21.31261241,10.23419711,0.005019724,21.31261241,8.5,21.31261241,10.23419711,0.005019724,-999,8.5,29.90682938,10.23419711,0.005019724,29.3,8.5,29.90442935,10.23419711,0.005019724,-999,8.5,21.31261241,10.23419711,0.005019724,-999,8.5,29.90442935,10.23419711,0.005019724,-999,8.5,21.31261241,10.23419711,0.005019724,-999,8.5
 01/22  24:00:00,13.3,12.2,12.64446922,0.008819654,93,46620.77245,36618.44152,8323.921397,30001.5,20000,8323.921397,91563.13537,13.01818854,10.8122407,23.30922076,3.956756387,0.283225417,30.9002541,0.208528104,1,0,0,0,0,0,1,0,0,0,0,0,-19.71677458,29.9002541,14392.32052,89173.97299,6.195941289,1.157180441,29.90167918,91563.13537,-2376.109142,0,0,-89188.37735,0,-1.414365858,29.90167918,-89195.43543,0,5915.340422,0.56992092,95088.92654,95088.92654,0,8476.949094,0.672683382,0.635949804,0,91563.13537,14392.28952,105955.4249,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635949804,0.945392471,1,1,1.664784279,1,17.45452526,13.3,1,17.47669158,13.3,0.386959175,29.9002541,10.23419711,0.005019724,-999,19.26685509,8.5,3.998669944,20.73879176,10.23419711,0.005019724,20.73879176,8.5,3.998669944,21.30871268,10.23419711,0.005019724,21.30871268,8.5,21.30871268,10.23419711,0.005019724,-999,8.5,29.90167918,10.23419711,0.005019724,29.3,8.5,29.9002541,10.23419711,0.005019724,-999,8.5,21.30871268,10.23419711,0.005019724,-999,8.5,29.9002541,10.23419711,0.005019724,-999,8.5,21.30871268,10.23419711,0.005019724,-999,8.5
 01/23  01:00:00,12.01666667,11.26666667,11.59629495,0.008306421,95.33333333,46636.70658,36634.37486,8327.108143,30001.5,20000,8327.108143,91598.18958,13.02350288,10.81665452,23.31718743,3.956756387,0.283089228,30.90802824,0.20853229,1,0,0,0,0,0,1,0,0,0,0,0,-19.71691077,29.90802824,13891.834,89104.68068,6.41759822,1.151686701,29.90819824,91598.18958,-2505.118919,0,0,-89085.78616,0,6.618151652,29.90819824,-89086.62808,0,5907.782254,0.569409716,94992.75385,94992.75385,1.21E-11,7797.242502,0.672119193,0.635356628,0,91598.18958,13705.02476,105303.2143,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040826611,1.008165322,1.040826611,0.994718882,0.635356628,0.945303494,1,1,1.665421629,1,17.45780621,12.01666667,1,17.47997664,12.01666667,0.356236141,29.90802824,10.23026404,0.005019724,-999,19.25825452,8.496733394,3.998669944,20.7523412,10.23029516,0.005019724,20.7523412,8.496759239,3.998669944,21.32175091,10.23029516,0.005019724,21.32185281,8.496759239,21.32181637,10.23026404,0.005019724,-999,8.496733394,29.90819824,10.23026404,0.005019724,29.3,8.496733394,29.90802824,10.23026404,0.005019724,-999,8.496733394,21.32175091,10.23026404,0.005019724,-999,8.496733394,29.90802824,10.23026404,0.005019724,-999,8.496733394,21.32181637,10.23026404,0.005019724,-999,8.496733394
 01/23  02:00:00,11.1,10.25,10.63564035,0.007753992,94.66666667,46692.93892,36690.60439,8338.35433,30001.5,20000,8338.35433,91721.89763,13.04225565,10.83222961,23.34530219,3.956756387,0.282609081,30.9354656,0.20854702,1,0,0,0,0,0,1,0,0,0,0,0,-19.71739092,29.9354656,13271.71972,89072.5788,6.711457582,1.144724722,29.9354656,91721.89763,-2634.509315,0,0,-89079.06558,0,8.622456327,29.9354656,-89079.06558,0,5906.064579,0.569293546,94986.00837,94986.00837,0,7366.834572,0.672087103,0.635322886,0,91721.89763,13272.89915,104994.7968,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040736415,1.008147283,1.040736415,0.994730454,0.635322886,0.945298433,1,1,1.667670866,1,17.47193672,11.1,1,17.49415046,11.1,0.336593952,29.9354656,10.22940863,0.005019724,-999,19.22792763,8.496022935,3.998669944,20.77963508,10.22940863,0.005019724,20.77963508,8.496022935,3.998669944,21.34892863,10.22940863,0.005019724,21.3488848,8.496022935,21.34901328,10.22940863,0.005019724,-999,8.496022935,29.9354656,10.22940863,0.005019724,29.3,8.496022935,29.9354656,10.22940863,0.005019724,-999,8.496022935,21.34892863,10.22940863,0.005019724,-999,8.496022935,29.9354656,10.22940863,0.005019724,-999,8.496022935,21.34901328,10.22940863,0.005019724,-999,8.496022935
 01/23  03:00:00,10.80833333,9.65,10.15266304,0.007420892,92.41666667,46726.78057,36724.44435,8345.122492,30001.5,20000,8345.122492,91796.34741,13.05353976,10.84160161,23.36222217,3.956756387,0.282320541,30.95197977,0.208555845,1,0,0,0,0,0,1,0,0,0,0,0,-19.71767946,29.95197977,13183.79727,89114.05286,6.759523391,1.143634577,29.95197977,91796.34741,-2676.063918,0,0,-89115.82248,0,4.24422597,29.95197977,-89115.82248,0,5910.778539,0.569612402,95027.32586,95027.32586,1.21E-11,7234.574012,0.672320266,0.635568015,0,91796.34741,13145.35255,104941.7,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040984094,1.008196819,1.040984094,0.994698675,0.635568015,0.945335202,1,1,1.669024498,1,17.48102487,10.80833333,1,17.50327059,10.80833333,0.330430723,29.95197977,10.23180422,0.005019724,-999,19.20969926,8.498012584,3.998669944,20.794346,10.23184307,0.005019724,20.794346,8.498044848,3.998669944,21.3639584,10.23184307,0.005019724,21.36396272,8.498044848,21.36399565,10.23180422,0.005019724,-999,8.498012584,29.95197977,10.23180422,0.005019724,29.3,8.498012584,29.95197977,10.23180422,0.005019724,-999,8.498012584,21.3639584,10.23180422,0.005019724,-999,8.498012584,29.95197977,10.23180422,0.005019724,-999,8.498012584,21.36399565,10.23180422,0.005019724,-999,8.498012584
 01/23  04:00:00,10.25,9.108333333,9.620662312,0.00715912,92.58333333,46751.29937,36748.96192,8350.02613,30001.5,20000,8350.02613,91850.28743,13.06171438,10.84839103,23.37448096,3.956756387,0.282111726,30.96394555,0.208562218,1,0,0,0,0,0,1,0,0,0,0,0,-19.71788827,29.96394555,12932.53565,89104.67251,6.890217954,1.140818422,29.96394555,91850.28743,-2749.087609,0,0,-89094.9229,0,5.44601195,29.96394555,-89094.9229,0,5909.418008,0.569520373,95005.86622,95005.86622,1.21E-11,6974.914538,0.672192315,0.635433497,0,91850.28743,12884.33255,104734.62,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040912604,1.008182521,1.040912604,0.994707848,0.635433497,0.945315025,1,1,1.670005226,1,17.48712277,10.25,1,17.50938742,10.25,0.318632543,29.96394555,10.23101234,0.005019724,-999,19.19650525,8.49735489,3.998669944,20.80775099,10.23114039,0.005019724,20.80775099,8.497461242,3.998669944,21.37727137,10.23114039,0.005019724,21.37736406,8.497461242,21.37731092,10.23101234,0.005019724,-999,8.49735489,29.96394555,10.23101234,0.005019724,29.3,8.49735489,29.96394555,10.23101234,0.005019724,-999,8.49735489,21.37727137,10.23101234,0.005019724,-999,8.49735489,29.96394555,10.23101234,0.005019724,-999,8.49735489,21.37731092,10.23101234,0.005019724,-999,8.49735489
 01/23  05:00:00,10,8.55,9.212729754,0.006891493,90.66666667,46782.48382,36780.14481,8356.262863,30001.5,20000,8356.262863,91918.89149,13.07211043,10.85702546,23.3900724,3.956756387,0.281846367,30.97916533,0.208570301,1,0,0,0,0,0,1,0,0,0,0,0,-19.71815363,29.97916533,12769.83286,89106.74547,6.977911127,1.138936378,29.97937674,91918.89149,-2797.792501,0,0,-89118.75604,0,3.471124376,29.97937674,-89119.8125,0,5911.846047,0.569684591,95029.70985,95029.70985,1.21E-11,6860.71289,0.672328713,0.635576897,0,91918.89149,12772.55894,104691.4504,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041040114,1.008208023,1.041040114,0.994691488,0.635576897,0.945336535,1,1,1.671252573,1,17.4953007,10,1,17.51759286,10,0.313349775,29.97916533,10.23226478,0.005019724,-999,19.17973674,8.4983951,3.998669944,20.82179447,10.23239369,0.005019724,20.82179447,8.498502171,3.998669944,21.39147906,10.23239369,0.005019724,21.39134688,8.498502171,21.39149635,10.23226478,0.005019724,-999,8.4983951,29.97937674,10.23226478,0.005019724,29.3,8.4983951,29.97916533,10.23226478,0.005019724,-999,8.4983951,21.39147906,10.23226478,0.005019724,-999,8.4983951,29.97916533,10.23226478,0.005019724,-999,8.4983951,21.39149635,10.23226478,0.005019724,-999,8.4983951
 01/23  06:00:00,9.358333333,8.008333333,8.643085248,0.006646263,91.33333333,46802.3599,36800.0199,8360.237979,30001.5,20000,8360.237979,91962.61777,13.07873595,10.86252828,23.40000995,3.956756387,0.2816774,30.9888667,0.208575438,1,0,0,0,0,0,1,0,0,0,0,0,-19.7183226,29.9888667,12521.78609,89101.90745,7.117149855,1.136177925,29.9888667,91962.61777,-2866.81173,0,0,-89090.3259,0,4.945422631,29.9888667,-89090.3259,0,5909.902882,0.569553177,95001.26404,95001.26404,3.88E-11,6508.651735,0.67215998,0.635399502,0,91962.61777,12418.55462,104381.1724,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040938106,1.008187621,1.040938106,0.994704575,0.635399502,0.945309925,1,1,1.672047596,1,17.50015469,9.358333333,1,17.52246088,9.358333333,0.297345406,29.9888667,10.231322,0.005019724,-999,19.1690576,8.497612082,3.998669944,20.83334009,10.23139105,0.005019724,20.83334009,8.497669427,3.998669944,21.40289326,10.23139105,0.005019724,21.40296866,8.497669427,21.4029351,10.231322,0.005019724,-999,8.497612082,29.9888667,10.231322,0.005019724,29.3,8.497612082,29.9888667,10.231322,0.005019724,-999,8.497612082,21.40289326,10.231322,0.005019724,-999,8.497612082,29.9888667,10.231322,0.005019724,-999,8.497612082,21.4029351,10.231322,0.005019724,-999,8.497612082
 01/23  07:00:00,9.191666667,7.8,8.474680484,0.006561497,91.25,46834.38156,36832.03996,8366.642152,30001.5,20000,8366.642152,92033.06367,13.08940926,10.87139298,23.41601998,3.956756387,0.281405398,31.00449717,0.208583695,1,0,0,0,0,0,1,0,0,0,0,0,-19.7185946,30.00449717,12278.63482,89100.43748,7.256871089,1.133427309,30.00449717,92033.06367,-2919.779013,0,0,-89110.15612,0,3.816581766,30.00449717,-89110.15612,0,5911.591399,0.569667378,95023.03919,95023.03919,0,6415.988719,0.672287875,0.635533962,0,92033.06367,12327.58012,104360.6438,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041026779,1.008205356,1.041026779,0.994693198,0.635533962,0.945330094,1,1,1.67332843,1,17.51450046,9.191666667,1,17.53683773,9.191666667,0.293055286,30.00449717,10.23213831,0.005019724,-999,19.1628597,8.498290062,4.006833325,20.84765208,10.23226262,0.005019724,20.84765208,8.498393307,4.006833325,21.41731946,10.23226262,0.005019724,21.41723216,8.498393307,21.4173396,10.23213831,0.005019724,-999,8.498290062,30.00449717,10.23213831,0.005019724,29.3,8.498290062,30.00449717,10.23213831,0.005019724,-999,8.498290062,21.41731946,10.23213831,0.005019724,-999,8.498290062,30.00449717,10.23213831,0.005019724,-999,8.498290062,21.4173396,10.23213831,0.005019724,-999,8.498290062
 01/23  08:00:00,9.108333333,7.8,8.434863478,0.006557745,91.75,46835.13769,36832.79605,8366.793374,30001.5,20000,8366.793374,92034.72711,13.08966126,10.87160228,23.41639802,3.956756387,0.281398984,31.00486629,0.208583889,1,0,0,0,0,0,1,0,0,0,0,0,-19.71860102,30.00486629,12332.80963,89149.1832,7.228922993,1.133994423,30.00690457,92034.72711,-2865.650741,0,0,-89170.56239,0,-1.298502252,30.00690457,-89180.76467,0,5914.645213,0.569873907,95064.53983,95064.53983,1.21E-11,6371.399775,0.672532638,0.635791309,0,92034.72711,12286.04499,104320.7721,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041187107,1.008237421,1.041187107,0.994672629,0.635791309,0.945368696,1,1,1.673358675,1,17.51931769,9.108333333,1,17.54166041,9.108333333,0.290910225,30.00486629,10.23378248,0.005019724,-999,19.17030852,8.49965563,4.012662485,20.84543251,10.23383849,0.005019724,20.84543251,8.499702142,4.012662485,21.41530641,10.23383849,0.005019724,21.41529542,8.499702142,21.41530641,10.23378248,0.005019724,-999,8.49965563,30.00690457,10.23378248,0.005019724,29.3,8.49965563,30.00486629,10.23378248,0.005019724,-999,8.49965563,21.41530641,10.23378248,0.005019724,-999,8.49965563,30.00486629,10.23378248,0.005019724,-999,8.49965563,21.41530641,10.23378248,0.005019724,-999,8.49965563
 01/23  09:00:00,9.191666667,7.45,8.28032547,0.006384871,88.91666667,46822.86594,36820.52491,8364.339085,30001.5,20000,8364.339085,92007.72993,13.08557108,10.86820519,23.41026245,3.956756387,0.281503174,30.99887598,0.208580729,1,0,0,0,0,0,1,0,0,0,0,0,-19.71849683,29.99887598,12287.00308,89153.8195,7.256253803,1.133536512,30.00079866,92007.72993,-2829.629622,0,0,-89180.23629,0,-1.932237925,30.00079866,-89189.86614,0,5915.340422,0.56992092,95075.62078,95075.62078,0,6419.037166,0.672598749,0.635860816,0,92007.72993,12334.37759,104342.1075,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635860816,0.945379122,1,1,1.672867817,1,17.52229519,9.191666667,1,17.54463384,9.191666667,0.293055286,29.99887598,10.23419711,0.005019724,-999,19.1879016,8.5,4.020818685,20.83869559,10.23419711,0.005019724,20.83869559,8.5,4.020818685,21.40861651,10.23419711,0.005019724,21.40861651,8.5,21.40861651,10.23419711,0.005019724,-999,8.5,30.00079866,10.23419711,0.005019724,29.3,8.5,29.99887598,10.23419711,0.005019724,-999,8.5,21.40861651,10.23419711,0.005019724,-999,8.5,29.99887598,10.23419711,0.005019724,-999,8.5,21.40861651,10.23419711,0.005019724,-999,8.5
 01/23  10:00:00,9.4,6.558333333,7.93960042,0.006002777,82.5,46794.81773,36792.4781,8358.729583,30001.5,20000,8358.729583,91946.02542,13.07622187,10.86044022,23.39623905,3.956756387,0.281741506,30.98518538,0.20857349,1,0,0,0,0,0,1,0,0,0,0,0,-19.71825849,29.98518538,12452.77778,89175.58112,7.161099524,1.135417242,29.99012965,91946.02542,-2723.122099,0,0,-89228.03238,0,-4.961822581,29.99012965,-89252.75179,0,5915.340422,0.56992092,95092.0551,95092.0551,1.21E-11,6537.507429,0.67270328,0.635970728,0,91946.02542,12452.84785,104398.8733,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635970728,0.945395609,1,1,1.671745917,1,17.51946947,9.4,1,17.54178821,9.4,0.298417936,29.98518538,10.23419711,0.005019724,-999,19.21085153,8.5,4.026642687,20.82342161,10.23419711,0.005019724,20.82342161,8.5,4.026642687,21.39334253,10.23419711,0.005019724,21.39334253,8.5,21.39334253,10.23419711,0.005019724,-999,8.5,29.99012965,10.23419711,0.005019724,29.3,8.5,29.98518538,10.23419711,0.005019724,-999,8.5,21.39334253,10.23419711,0.005019724,-999,8.5,29.98518538,10.23419711,0.005019724,-999,8.5,21.39334253,10.23419711,0.005019724,-999,8.5
 01/23  11:00:00,9.4,6.741666667,8.025272416,0.006072699,83.5,46757.39197,36755.05422,8351.244619,30001.5,20000,8351.244619,91863.69081,13.06374555,10.85007803,23.37752711,3.956756387,0.282059864,30.96691901,0.208563799,1,0,0,0,0,0,1,0,0,0,0,0,-19.71794014,29.96691901,12453.19781,89182.37638,7.161403658,1.135541777,29.97316109,91863.69081,-2623.588974,0,0,-89246.31346,0,-6.257514948,29.97316109,-89277.46856,0,5915.340422,0.56992092,95096.86588,95096.86588,0,6537.804794,0.672733879,0.636002902,0,91863.69081,12453.14522,104316.836,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636002902,0.945400435,1,1,1.670248924,1,17.51596658,9.4,1,17.53825813,9.4,0.298417936,29.96691901,10.23419711,0.005019724,-999,19.24203127,8.5,4.034791817,20.80469173,10.23419711,0.005019724,20.80469173,8.5,4.034791817,21.37461265,10.23419711,0.005019724,21.37461265,8.5,21.37461265,10.23419711,0.005019724,-999,8.5,29.97316109,10.23419711,0.005019724,29.3,8.5,29.96691901,10.23419711,0.005019724,-999,8.5,21.37461265,10.23419711,0.005019724,-999,8.5,29.96691901,10.23419711,0.005019724,-999,8.5,21.37461265,10.23419711,0.005019724,-999,8.5
 01/23  12:00:00,9.75,6.266666667,7.964155352,0.005878801,79,46715.87423,36713.53855,8342.941278,30001.5,20000,8342.941278,91772.35406,13.04990323,10.8385813,23.35676928,3.956756387,0.282413513,30.94665758,0.208553003,1,0,0,0,0,0,1,0,0,0,0,0,-19.71758649,29.94665758,12594.81429,89195.36233,7.082323451,1.137214847,29.95399332,91772.35406,-2507.057654,0,0,-89272.71389,0,-7.333202051,29.95399332,-89309.22891,0,5915.340422,0.56992092,95111.91503,95111.91503,2.43E-11,6734.072671,0.672829594,0.63610355,0,91772.35406,12649.41309,104421.7672,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63610355,0.945415532,1,1,1.668588256,1,17.50368051,9.75,1,17.52593856,9.75,0.307333151,29.94665758,10.23419711,0.005019724,-999,19.26127695,8.5,4.032463789,20.78298038,10.23419711,0.005019724,20.78298038,8.5,4.032463789,21.3529013,10.23419711,0.005019724,21.3529013,8.5,21.3529013,10.23419711,0.005019724,-999,8.5,29.95399332,10.23419711,0.005019724,29.3,8.5,29.94665758,10.23419711,0.005019724,-999,8.5,21.3529013,10.23419711,0.005019724,-999,8.5,29.94665758,10.23419711,0.005019724,-999,8.5,21.3529013,10.23419711,0.005019724,-999,8.5
 01/23  13:00:00,10.35,6.241666667,8.236890687,0.005877562,75.75,46664.871,36662.53788,8332.740888,30001.5,20000,8332.740888,91660.14977,13.03289517,10.82445527,23.33126894,3.956756387,0.282848795,30.92177068,0.208539663,1,0,0,0,0,0,1,0,0,0,0,0,-19.71715121,29.92177068,12900.69106,89251.4318,6.918599048,1.140686059,29.93241417,91660.14977,-2268.142476,0,0,-89404.93402,0,-10.53587006,29.93241417,-89457.45109,0,5915.340422,0.56992092,95209.80326,95209.80326,1.21E-11,7034.551997,0.673452006,0.636758221,0,91660.14977,12949.89242,104610.0422,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636758221,0.945513733,1,1,1.666548178,1,17.48037943,10.35,1,17.50259033,10.35,0.32074565,29.92177068,10.23419711,0.005019724,-999,19.26989477,8.5,4.018488651,20.74866232,10.23419711,0.005019724,20.74866232,8.5,4.018488651,21.31858324,10.23419711,0.005019724,21.31858324,8.5,21.31858324,10.23419711,0.005019724,-999,8.5,29.93241417,10.23419711,0.005019724,29.3,8.5,29.92177068,10.23419711,0.005019724,-999,8.5,21.31858324,10.23419711,0.005019724,-999,8.5,29.92177068,10.23419711,0.005019724,-999,8.5,21.31858324,10.23419711,0.005019724,-999,8.5
 01/23  14:00:00,10.6,6.35,8.421704174,0.005938859,75.25,46411.56662,36409.24616,8282.081277,30001.5,20000,8282.081277,91102.89405,12.94838264,10.75426349,23.20462308,3.956756387,0.285021709,30.7982204,0.208472375,1,0,0,0,0,0,1,0,0,0,0,0,-19.71497829,29.7982204,13074.42409,89424.18901,6.839625929,1.143356521,29.84276609,91102.89405,-1283.696583,0,0,-89861.57776,0,-42.75363356,29.84276609,-90074.67867,0,5915.340422,0.56992092,95314.56823,95314.56823,0,7157.398696,0.674118159,0.637458884,0,91102.89405,13072.73912,104175.6332,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637458884,0.945618833,1,1,1.656416255,1,17.41157728,10.6,1,17.43358114,10.6,0.326028417,29.7982204,10.23419711,0.005019724,-999,19.39929416,8.5,4.012662485,20.61501832,10.23419711,0.005019724,20.61501832,8.5,4.012662485,21.18493924,10.23419711,0.005019724,21.18493924,8.5,21.18493924,10.23419711,0.005019724,-999,8.5,29.84276609,10.23419711,0.005019724,29.3,8.5,29.7982204,10.23419711,0.005019724,-999,8.5,21.18493924,10.23419711,0.005019724,-999,8.5,29.7982204,10.23419711,0.005019724,-999,8.5,21.18493924,10.23419711,0.005019724,-999,8.5
 01/23  15:00:00,10.89166667,6.1,8.412030894,0.005815709,72.25,46305.0236,36302.70846,8260.773206,30001.5,20000,8260.773206,90868.50527,12.91281872,10.72472592,23.15135423,3.956756387,0.285940054,30.74627296,0.208443662,1,0,0,0,0,0,1,0,0,0,0,0,-19.71405995,29.74627296,13157.71265,89228.67704,6.78164327,1.144785623,29.76092528,90868.50527,-1509.109843,0,0,-89371.70558,0,-14.14030931,29.76092528,-89442.19822,0,5915.340422,0.56992092,95134.9662,95134.9662,0,7280.361071,0.672976192,0.636257715,0,90868.50527,13195.70149,104064.2068,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636257715,0.945438657,1,1,1.652154641,1,17.37841265,10.89166667,1,17.40032887,10.89166667,0.332191646,29.74627296,10.23419711,0.005019724,-999,19.44611491,8.5,4.004501235,20.58037487,10.23419711,0.005019724,20.58037487,8.5,4.004501235,21.15029579,10.23419711,0.005019724,21.15029579,8.5,21.15029579,10.23419711,0.005019724,-999,8.5,29.76092528,10.23419711,0.005019724,29.3,8.5,29.74627296,10.23419711,0.005019724,-999,8.5,21.15029579,10.23419711,0.005019724,-999,8.5,29.74627296,10.23419711,0.005019724,-999,8.5,21.15029579,10.23419711,0.005019724,-999,8.5
 01/23  16:00:00,10.45833333,5.808333333,8.061750934,0.005687307,72.75,46283.73125,36281.41718,8256.514842,30001.5,20000,8256.514842,90821.66327,12.90570911,10.71882105,23.14070859,3.956756387,0.28612417,30.735894,0.208437869,1,0,0,0,0,0,1,0,0,0,0,0,-19.71387583,29.735894,13079.51066,89213.0191,6.821657954,1.144011754,29.74087821,90821.66327,-1583.551868,0,0,-89239.09915,0,-3.184391438,29.74087821,-89263.19279,0,5913.229016,0.56977811,95100.79572,95100.79572,0,7077.54411,0.672772144,0.636043163,0,90821.66327,12990.77313,103812.4364,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041112684,1.008222537,1.041112684,0.994682178,0.636043163,0.945406474,1,1,1.651302968,1,17.37448848,10.45833333,1,17.39638602,10.45833333,0.323034849,29.735894,10.23310698,0.005019724,-999,19.46091779,8.499094589,4.006833325,20.57231263,10.23310698,0.005019724,20.57231263,8.499094589,4.006833325,21.14209074,10.23310698,0.005019724,21.14223355,8.499094589,21.14211,10.23310698,0.005019724,-999,8.499094589,29.74087821,10.23310698,0.005019724,29.3,8.499094589,29.735894,10.23310698,0.005019724,-999,8.499094589,21.14209074,10.23310698,0.005019724,-999,8.499094589,29.735894,10.23310698,0.005019724,-999,8.499094589,21.14211,10.23310698,0.005019724,-999,8.499094589
 01/23  17:00:00,9.358333333,4.9,7.115082842,0.005327893,73.41666667,46370.65742,36368.339,8273.899643,30001.5,20000,8273.899643,91012.89607,12.9347297,10.74292406,23.1841695,3.956756387,0.285373674,30.77827132,0.208461411,1,0,0,0,0,0,1,0,0,0,0,0,-19.71462633,29.77827132,12493.53949,88970.23319,7.122787064,1.137356017,29.77827132,91012.89607,-2062.067776,0,0,-88924.49904,0,24.99194022,29.77827132,-88924.49904,0,5887.646414,0.568047254,94814.76103,94814.76103,0,6498.068897,0.671113409,0.634299454,0,91012.89607,12385.71531,103398.6114,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.03976691,1.007953382,1.03976691,0.994854882,0.634299454,0.945144918,1,1,1.654779929,1,17.39831535,9.358333333,1,17.42025634,9.358333333,0.297345406,29.77827132,10.21987936,0.005019724,-999,19.42152225,8.488108406,4.012662485,20.63042704,10.21987936,0.005019724,20.63042704,8.488108406,4.012662485,21.19847429,10.21987936,0.005019724,21.19872901,8.488108406,21.19872667,10.21987936,0.005019724,-999,8.488108406,29.77827132,10.21987936,0.005019724,29.3,8.488108406,29.77827132,10.21987936,0.005019724,-999,8.488108406,21.19847429,10.21987936,0.005019724,-999,8.488108406,29.77827132,10.21987936,0.005019724,-999,8.488108406,21.19872667,10.21987936,0.005019724,-999,8.488108406
 01/23  18:00:00,8.55,4.108333333,6.386608773,0.00505261,73.58333333,46591.55014,36589.22068,8318.077083,30001.5,20000,8318.077083,91498.84791,13.00843843,10.80414276,23.29461034,3.956756387,0.28347619,30.88600121,0.208520333,1,0,0,0,0,0,1,0,0,0,0,0,-19.71652381,29.88600121,11958.3778,88761.63643,7.423069939,1.13082443,29.88600121,91498.84791,-2692.879988,0,0,-88766.55867,0,41.22870331,29.88600121,-88766.55867,0,5870.944674,0.566916247,94641.68379,94641.68379,0,6033.867908,0.670116966,0.633252435,0,91498.84791,11904.81258,103403.6605,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038884498,1.0077769,1.038884498,0.994968187,0.633252435,0.944987865,1,1,1.663615417,1,17.45285322,8.55,1,17.47495381,8.55,0.276538323,29.88600121,10.21120612,0.005019724,-999,19.30166179,8.480904858,4.012662485,20.74709784,10.21120612,0.005019724,20.74709784,8.480904858,4.012662485,21.31401409,10.21120612,0.005019724,21.31387351,8.480904858,21.31441788,10.21120612,0.005019724,-999,8.480904858,29.88600121,10.21120612,0.005019724,29.3,8.480904858,29.88600121,10.21120612,0.005019724,-999,8.480904858,21.31401409,10.21120612,0.005019724,-999,8.480904858,29.88600121,10.21120612,0.005019724,-999,8.480904858,21.31441788,10.21120612,0.005019724,-999,8.480904858
 01/23  19:00:00,8.3,2.908333333,5.748115713,0.004638244,68.75,46764.30984,36761.97175,8352.628159,30001.5,20000,8352.628159,91878.90975,13.06605143,10.85199316,23.38098587,3.956756387,0.282001087,30.97029573,0.208565583,1,0,0,0,0,0,1,0,0,0,0,0,-19.71799891,29.97029573,11796.13131,88950.79393,7.540679332,1.128446856,29.97029573,91878.90975,-2884.951059,0,0,-88975.16611,0,19.49283941,29.97029573,-88975.16611,0,5894.557972,0.568514923,94871.6872,94871.6872,1.21E-11,5905.58045,0.671432181,0.634634471,0,91878.90975,11800.13842,103679.0482,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04013068,1.008026136,1.04013068,0.994808196,0.634634471,0.945195171,1,1,1.670525632,1,17.49924839,8.3,1,17.52151381,8.3,0.270103143,29.97029573,10.22345485,0.005019724,-999,19.20840038,8.491078028,4.012662485,20.82015925,10.22345485,0.005019724,20.82015925,8.491078028,4.012662485,21.38867418,10.22345485,0.005019724,21.38850651,8.491078028,21.38886357,10.22345485,0.005019724,-999,8.491078028,29.97029573,10.22345485,0.005019724,29.3,8.491078028,29.97029573,10.22345485,0.005019724,-999,8.491078028,21.38867418,10.22345485,0.005019724,-999,8.491078028,29.97029573,10.22345485,0.005019724,-999,8.491078028,21.38886357,10.22345485,0.005019724,-999,8.491078028
 01/23  20:00:00,7.658333333,1.908333333,5.002301924,0.004308173,66.75,46844.48609,36842.14398,8368.663007,30001.5,20000,8368.663007,92055.29307,13.09277676,10.87418986,23.42107199,3.956756387,0.281319691,31.00942996,0.208586288,1,0,0,0,0,0,1,0,0,0,0,0,-19.71868031,30.00942996,11552.28083,89019.23372,7.707601076,1.125531495,30.00942996,92055.29307,-3030.532987,0,0,-89011.35493,0,12.7443303,30.00942996,-89011.35493,0,5901.360258,0.568975311,94914.03855,94914.03855,0,5546.473968,0.671658806,0.634872658,0,92055.29307,11447.83423,103503.1273,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040489125,1.008097825,1.040489125,0.994762186,0.634872658,0.945230899,1,1,1.673732601,1,17.52033718,7.658333333,1,17.54267292,7.658333333,0.25358618,30.00942996,10.22697801,0.005019724,-999,19.16529068,8.494004184,4.012662485,20.85836228,10.22697801,0.005019724,20.85836228,8.494004184,4.012662485,21.42733759,10.22697801,0.005019724,21.42739535,8.494004184,21.42746518,10.22697801,0.005019724,-999,8.494004184,30.00942996,10.22697801,0.005019724,29.3,8.494004184,30.00942996,10.22697801,0.005019724,-999,8.494004184,21.42733759,10.22697801,0.005019724,-999,8.494004184,30.00942996,10.22697801,0.005019724,-999,8.494004184,21.42746518,10.22697801,0.005019724,-999,8.494004184
 01/23  21:00:00,7.2,1.35,4.551386794,0.004143158,66.25,46916.08714,36913.74145,8382.982859,30001.5,20000,8382.982859,92212.81145,13.11663753,10.89400739,23.45687073,3.956756387,0.280712761,31.04438552,0.208604633,1,0,0,0,0,0,1,0,0,0,0,0,-19.71928724,30.04438552,11192.1881,89025.55026,7.954258256,1.121403399,30.04438552,92212.81145,-3169.333088,0,0,-89033.46947,0,10.4973005,30.04438552,-89033.46947,0,5904.082175,0.569159448,94938.61768,94938.61768,2.43E-11,5289.5658,0.671798058,0.635019034,0,92212.81145,11193.64797,103406.4594,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04063223,1.008126446,1.04063223,0.994743823,0.635019034,0.945252855,1,1,1.676596572,1,17.53881659,7.2,1,17.56121265,7.2,0.24178835,30.04438552,10.22838459,0.005019724,-999,19.12687823,8.495172419,4.012662485,20.89220691,10.22838459,0.005019724,20.89220691,8.495172419,4.012662485,21.46136636,10.22838459,0.005019724,21.46129938,8.495172419,21.46146913,10.22838459,0.005019724,-999,8.495172419,30.04438552,10.22838459,0.005019724,29.3,8.495172419,30.04438552,10.22838459,0.005019724,-999,8.495172419,21.46136636,10.22838459,0.005019724,-999,8.495172419,30.04438552,10.22838459,0.005019724,-999,8.495172419,21.46146913,10.22838459,0.005019724,-999,8.495172419
 01/23  22:00:00,6.908333333,1.45,4.424411734,0.00416029,67.91666667,46969.55805,36967.20969,8393.676775,30001.5,20000,8393.676775,92330.44452,13.13445265,10.90880372,23.48360485,3.956756387,0.280260493,31.07049423,0.208618241,1,0,0,0,0,0,1,0,0,0,0,0,-19.71973951,30.07049423,11140.55909,89033.89282,7.99192056,1.120687333,30.07049423,92330.44452,-3296.898772,0,0,-89023.18771,0,9.744273293,30.07049423,-89023.18771,0,5904.598459,0.569194383,94928.80369,94928.80369,0,5219.314964,0.671732355,0.634949969,0,92330.44452,11123.91342,103454.3579,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040659407,1.008131881,1.040659407,0.994740335,0.634949969,0.945242495,1,1,1.678735355,1,17.55849201,6.908333333,1,17.58093513,6.908333333,0.238599931,30.07049423,10.22865172,0.005019724,-999,19.10919707,8.495394278,4.020818685,20.91950074,10.22865172,0.005019724,20.91950074,8.495394278,4.020818685,21.48869512,10.22865172,0.005019724,21.48876298,8.495394278,21.48879321,10.22865172,0.005019724,-999,8.495394278,30.07049423,10.22865172,0.005019724,29.3,8.495394278,30.07049423,10.22865172,0.005019724,-999,8.495394278,21.48869512,10.22865172,0.005019724,-999,8.495394278,30.07049423,10.22865172,0.005019724,-999,8.495394278,21.48879321,10.22865172,0.005019724,-999,8.495394278
 01/23  23:00:00,6.7,1.7,4.403626987,0.004226354,70,47032.4083,37030.0568,8406.246509,30001.5,20000,8406.246509,92468.7116,13.15538865,10.92619209,23.5150284,3.956756387,0.279729935,31.10118717,0.208634141,1,0,0,0,0,0,1,0,0,0,0,0,-19.72027007,30.10118717,11101.79156,89018.20238,8.018363848,1.120087694,30.10118717,92468.7116,-3435.055693,0,0,-89024.29254,0,9.862753328,30.10118717,-89024.29254,0,5904.759466,0.569205272,94930.05425,94930.05425,0,5198.267567,0.6717393,0.634957269,0,92468.7116,11103.02703,103571.7386,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040667861,1.008133572,1.040667861,0.99473925,0.634957269,0.94524359,1,1,1.681249302,1,17.57878887,6.7,1,17.60128537,6.7,0.237635265,30.10118717,10.22873481,0.005019724,-999,19.08339216,8.495463292,4.026642687,20.95014742,10.22873481,0.005019724,20.95014742,8.495463292,4.026642687,21.51935269,10.22873481,0.005019724,21.51929388,8.495463292,21.5194493,10.22873481,0.005019724,-999,8.495463292,30.10118717,10.22873481,0.005019724,29.3,8.495463292,30.10118717,10.22873481,0.005019724,-999,8.495463292,21.51935269,10.22873481,0.005019724,-999,8.495463292,30.10118717,10.22873481,0.005019724,-999,8.495463292,21.5194493,10.22873481,0.005019724,-999,8.495463292
 01/23  24:00:00,6.7,1.058333333,4.171389699,0.004049121,67.08333333,47072.00879,37069.65531,8414.166409,30001.5,20000,8414.166409,92555.8305,13.16857777,10.93714629,23.53482765,3.956756387,0.279396196,31.12052847,0.208644108,1,0,0,0,0,0,1,0,0,0,0,0,-19.7206038,30.12052847,11110.27786,89067.00923,8.016632223,1.120050902,30.12052847,92555.8305,-3477.045855,0,0,-89074.89934,0,4.364372863,30.12052847,-89074.89934,0,5910.922209,0.569622119,94986.97859,94986.97859,2.43E-11,5200.886884,0.672062679,0.63529721,0,92555.8305,11111.80909,103667.6396,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040991639,1.008198328,1.040991639,0.994697707,0.63529721,0.945294582,1,1,1.682833282,1,17.58948137,6.7,1,17.6120148,6.7,0.237635265,30.12052847,10.23181919,0.005019724,-999,19.0622319,8.498025015,4.026642687,20.96684932,10.23191723,0.005019724,20.96684932,8.498106445,4.026642687,21.53647144,10.23191723,0.005019724,21.5363994,8.498106445,21.53650068,10.23181919,0.005019724,-999,8.498025015,30.12052847,10.23181919,0.005019724,29.3,8.498025015,30.12052847,10.23181919,0.005019724,-999,8.498025015,21.53647144,10.23181919,0.005019724,-999,8.498025015,30.12052847,10.23181919,0.005019724,-999,8.498025015,21.53650068,10.23181919,0.005019724,-999,8.498025015
 01/24  01:00:00,6.058333333,0.6,3.658256902,0.003917907,67.91666667,47098.8897,37096.53487,8419.542457,30001.5,20000,8419.542457,92614.96703,13.17752941,10.94458107,23.54826744,3.956756387,0.279169949,31.13365867,0.208650847,1,0,0,0,0,0,1,0,0,0,0,0,-19.72083005,30.13365867,11063.36292,89048.70649,8.049047996,1.119474912,30.13365867,92614.96703,-3575.54425,0,0,-89031.55652,0,6.941593871,30.13365867,-89031.55652,0,5907.580545,0.569396094,94940.08683,94940.08683,0,5135.011681,0.671785366,0.635005696,0,92614.96703,11042.59223,103657.5593,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040816093,1.008163219,1.040816093,0.994720231,0.635005696,0.945250854,1,1,1.683908491,1,17.60199995,6.058333333,1,17.62455738,6.058333333,0.234724689,30.13365867,10.2301633,0.005019724,-999,19.05879704,8.496649719,4.034791817,20.9829554,10.23019178,0.005019724,20.9829554,8.496673376,4.034791817,21.55235149,10.23019178,0.005019724,21.55247004,8.496673376,21.55241914,10.2301633,0.005019724,-999,8.496649719,30.13365867,10.2301633,0.005019724,29.3,8.496649719,30.13365867,10.2301633,0.005019724,-999,8.496649719,21.55235149,10.2301633,0.005019724,-999,8.496649719,30.13365867,10.2301633,0.005019724,-999,8.496649719,21.55241914,10.2301633,0.005019724,-999,8.496649719
 01/24  02:00:00,4.608333333,0.25,2.751451703,0.003830997,73.5,47163.76406,37161.40599,8432.517005,30001.5,20000,8432.517005,92757.68706,13.19912996,10.96252138,23.580703,3.956756387,0.278624782,31.16535072,0.208667033,1,0,0,0,0,0,1,0,0,0,0,0,-19.72137522,30.16535072,10892.51718,88976.69575,8.169258414,1.117466166,30.16535072,92757.68706,-3776.512361,0,0,-88967.81996,0,13.09949543,30.16535072,-88967.81996,0,5901.018641,0.568952204,94870.19489,94870.19489,1.21E-11,4888.3273,0.671381941,0.63458165,0,92757.68706,10789.34594,103547.033,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040471179,1.008094236,1.040471179,0.994764489,0.63458165,0.945187247,1,1,1.686503401,1,17.62211901,4.608333333,1,17.64472324,4.608333333,0.223587599,30.16535072,10.22680162,0.005019724,-999,19.03198077,8.493857686,4.040610854,21.01835254,10.22680162,0.005019724,21.01835254,8.493857686,4.040610854,21.58730475,10.22680162,0.005019724,21.58734899,8.493857686,21.58743552,10.22680162,0.005019724,-999,8.493857686,30.16535072,10.22680162,0.005019724,29.3,8.493857686,30.16535072,10.22680162,0.005019724,-999,8.493857686,21.58730475,10.22680162,0.005019724,-999,8.493857686,30.16535072,10.22680162,0.005019724,-999,8.493857686,21.58743552,10.22680162,0.005019724,-999,8.493857686
 01/24  03:00:00,3.55,-0.35,1.909199801,0.003649551,75.41666667,47237.53355,37235.17179,8447.270533,30001.5,20000,8447.270533,92919.97587,13.22368685,10.98291708,23.61758589,3.956756387,0.278006222,31.20139402,0.208685313,1,0,0,0,0,0,1,0,0,0,0,0,-19.72199378,30.20139402,10095.72042,88986.51793,8.817401539,1.108676811,30.20139402,92919.97587,-3913.165342,0,0,-88997.16051,0,10.40234053,30.20139402,-88997.16051,0,5904.263981,0.56917175,94902.47379,94902.47379,0,4080.874761,0.671566916,0.634776072,0,92919.97587,9985.138742,102905.1146,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.0406418,1.00812836,1.0406418,0.994742595,0.634776072,0.945216411,1,1,1.689454107,1,17.64118502,3.55,1,17.66385106,3.55,0.186604237,30.20139402,10.22847866,0.005019724,-999,18.99269504,8.495250547,4.040610854,21.05278393,10.22847866,0.005019724,21.05278393,8.495250547,4.040610854,21.62195568,10.22847866,0.005019724,21.62185897,8.495250547,21.62205683,10.22847866,0.005019724,-999,8.495250547,30.20139402,10.22847866,0.005019724,29.3,8.495250547,30.20139402,10.22847866,0.005019724,-999,8.495250547,21.62195568,10.22847866,0.005019724,-999,8.495250547,30.20139402,10.22847866,0.005019724,-999,8.495250547,21.62205683,10.22847866,0.005019724,-999,8.495250547
 01/24  04:00:00,3.008333333,-0.6,1.493985597,0.003573411,76.75,47282.64091,37280.2769,8456.291781,30001.5,20000,8456.291781,93019.20959,13.23869948,10.99538579,23.64013845,3.956756387,0.277628768,31.22343646,0.208696421,1,0,0,0,0,0,1,0,0,0,0,0,-19.72237123,30.22343646,9474.018478,89021.49665,9.39906613,1.101866697,30.22343646,93019.20959,-3991.834291,0,0,-89020.53251,0,6.802947352,30.22343646,-89020.53251,0,5907.957753,0.56942162,94929.19012,94929.19012,0,3472.320668,0.671713662,0.634930318,0,93019.20959,9380.27842,102399.488,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040835953,1.008167191,1.040835953,0.994717682,0.634930318,0.945239548,1,1,1.691258356,1,17.65301195,3.008333333,1,17.67571692,3.008333333,0.15873896,30.22343646,10.23038699,0.005019724,-999,18.96871483,8.496835507,4.040610854,21.07395783,10.23038699,0.005019724,21.07395783,8.496835507,4.040610854,21.64337945,10.23038699,0.005019724,21.64337653,8.496835507,21.64344691,10.23038699,0.005019724,-999,8.496835507,30.22343646,10.23038699,0.005019724,29.3,8.496835507,30.22343646,10.23038699,0.005019724,-999,8.496835507,21.64337945,10.23038699,0.005019724,-999,8.496835507,30.22343646,10.23038699,0.005019724,-999,8.496835507,21.64344691,10.23038699,0.005019724,-999,8.496835507
 01/24  05:00:00,3.441666667,-0.891666667,1.623606014,0.003490446,72.75,47312.59914,37310.23363,8462.283276,30001.5,20000,8462.283276,93085.11604,13.24866892,11.0036659,23.65511681,3.956756387,0.277378392,31.23807738,0.20870377,1,0,0,0,0,0,1,0,0,0,0,0,-19.72262161,30.23807738,9666.178708,89052.07613,9.225153684,1.103848939,30.23808707,93085.11604,-4020.15344,0,0,-89062.61653,0,2.958933865,30.23808707,-89062.66616,0,5912.510514,0.569729538,94976.27338,94976.27338,0,3961.673855,0.671984573,0.635215102,0,93085.11604,9874.184369,102959.3004,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041075035,1.008215007,1.041075035,0.994687007,0.635215102,0.945282265,1,1,1.692456655,1,17.66108097,3.441666667,1,17.68381507,3.441666667,0.181031182,30.23807738,10.23260692,0.005019724,-999,18.95280557,8.498679267,4.040610854,21.08616307,10.23273693,0.005019724,21.08616307,8.498787247,4.040610854,21.65589261,10.23273693,0.005019724,21.65581235,8.498787247,21.65590373,10.23260692,0.005019724,-999,8.498679267,30.23808707,10.23260692,0.005019724,29.3,8.498679267,30.23807738,10.23260692,0.005019724,-999,8.498679267,21.65589261,10.23260692,0.005019724,-999,8.498679267,30.23807738,10.23260692,0.005019724,-999,8.498679267,21.65590373,10.23260692,0.005019724,-999,8.498679267
 01/24  06:00:00,2.908333333,-0.808333333,1.345495487,0.003509782,76,47324.12846,37321.76237,8464.589084,30001.5,20000,8464.589084,93110.47992,13.25250532,11.00685222,23.66088119,3.956756387,0.277282115,31.24371222,0.208706591,1,0,0,0,0,0,1,0,0,0,0,0,-19.72271788,30.24371222,9592.888923,89055.95022,9.313807678,1.10303545,30.24378918,93110.47992,-4063.412359,0,0,-89043.07148,0,3.260652709,30.24378918,-89043.46533,0,5911.628852,0.56966991,94954.75119,94954.75119,0,3360.631041,0.671853191,0.63507699,0,93110.47992,9272.259893,102382.7398,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041028744,1.008205749,1.041028744,0.994692946,0.63507699,0.945261548,1,1,1.692917817,1,17.66391657,2.908333333,1,17.68665888,2.908333333,0.153594601,30.24371222,10.23221582,0.005019724,-999,18.94668732,8.498354435,4.040610854,21.09346493,10.23228193,0.005019724,21.09346493,8.49840935,4.040610854,21.66313484,10.23228193,0.005019724,21.66321954,8.49840935,21.66316126,10.23221582,0.005019724,-999,8.498354435,30.24378918,10.23221582,0.005019724,29.3,8.498354435,30.24371222,10.23221582,0.005019724,-999,8.498354435,21.66313484,10.23221582,0.005019724,-999,8.498354435,30.24371222,10.23221582,0.005019724,-999,8.498354435,21.66316126,10.23221582,0.005019724,-999,8.498354435
 01/24  07:00:00,2.841666667,-0.6,1.38642142,0.003565152,77.5,47360.45795,37358.09004,8471.854799,30001.5,20000,8471.854799,93190.40279,13.26459301,11.01689164,23.67904502,3.956756387,0.276978991,31.26146896,0.208715458,1,0,0,0,0,0,1,0,0,0,0,0,-19.72302101,30.26146896,8985.362892,89004.68554,9.92073742,1.096436067,30.26146896,93190.40279,-4185.772316,0,0,-88996.31552,0,7.928630418,30.26146896,-88996.31552,0,5906.599487,0.56932974,94903.74352,94903.74352,0,3283.9399,0.671560288,0.634769106,0,93190.40279,9190.539387,102380.9422,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040764568,1.008152914,1.040764568,0.994726841,0.634769106,0.945215366,1,1,1.69437096,1,17.67262412,2.841666667,1,17.69538928,2.841666667,0.150165029,30.26146896,10.22968535,0.005019724,-999,18.92742191,8.496252758,4.040610854,21.11381565,10.22968535,0.005019724,21.11381565,8.496252758,4.040610854,21.68314539,10.22968535,0.005019724,21.68320155,8.496252758,21.68322525,10.22968535,0.005019724,-999,8.496252758,30.26146896,10.22968535,0.005019724,29.3,8.496252758,30.26146896,10.22968535,0.005019724,-999,8.496252758,21.68314539,10.22968535,0.005019724,-999,8.496252758,30.26146896,10.22968535,0.005019724,-999,8.496252758,21.68322525,10.22968535,0.005019724,-999,8.496252758
