Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/24  08:00:00,3.65,-0.25,2.014082343,0.003681572,75.58333333,47343.9098,37341.54272,8468.545253,30001.5,20000,8468.545253,93153.99778,13.25908507,11.01231703,23.67077136,3.956756387,0.277117562,31.25338286,0.208711374,1,0,0,0,0,0,1,0,0,0,0,0,-19.72288244,30.25338286,9997.992455,89181.92614,8.923342702,1.10726606,30.2683309,93153.99778,-3755.995299,0,0,-89414.52974,0,-11.57528434,30.2683309,-89490.44987,0,5911.667383,0.569672504,95171.39583,95171.39583,0,4204.211242,0.673230778,0.636525665,0,93153.99778,10115.87862,103269.8764,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04103072,1.008206144,1.04103072,0.994692693,0.636525665,0.94547885,1,1,1.693709051,1,17.67497186,3.65,1,17.69773392,3.65,0.191748596,30.25338286,10.23230136,0.005019724,-999,18.94707336,8.498425483,4.04875289,21.08227871,10.23230136,0.005019724,21.08227871,8.498425483,4.04875289,21.65195121,10.23230136,0.005019724,21.65181035,8.498425483,21.65198474,10.23230136,0.005019724,-999,8.498425483,30.2683309,10.23230136,0.005019724,29.3,8.498425483,30.25338286,10.23230136,0.005019724,-999,8.498425483,21.65195121,10.23230136,0.005019724,-999,8.498425483,30.25338286,10.23230136,0.005019724,-999,8.498425483,21.65198474,10.23230136,0.005019724,-999,8.498425483
 01/24  09:00:00,5.183333333,0,2.988341998,0.003768118,69.58333333,47017.20693,37014.85619,8403.206312,30001.5,20000,8403.206312,92435.26943,13.1503202,10.92198249,23.50742809,3.956756387,0.279859464,31.09376878,0.208630185,1,0,0,0,0,0,1,0,0,0,0,0,-19.72014054,30.09376878,10859.48241,89413.02923,8.236901956,1.117326052,30.14821444,92435.26943,-2524.29127,0,0,-89965.81079,0,-54.55913795,30.14821444,-90237.22817,0,5915.340422,0.56992092,95316.04711,95316.04711,1.21E-11,5054.45998,0.674127613,0.637468775,0,92435.26943,10969.8004,103405.0698,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637468775,0.945620316,1,1,1.680641262,1,17.59666779,5.183333333,1,17.619175,5.183333333,0.230234785,30.09376878,10.23419711,0.005019724,-999,19.12910024,8.5,4.054566964,20.91042422,10.23419711,0.005019724,20.91042422,8.5,4.054566964,21.48034514,10.23419711,0.005019724,21.48034514,8.5,21.48034514,10.23419711,0.005019724,-999,8.5,30.14821444,10.23419711,0.005019724,29.3,8.5,30.09376878,10.23419711,0.005019724,-999,8.5,21.48034514,10.23419711,0.005019724,-999,8.5,30.09376878,10.23419711,0.005019724,-999,8.5,21.48034514,10.23419711,0.005019724,-999,8.5
 01/24  10:00:00,6.741666667,0,3.808053125,0.00374781,62.08333333,46733.09763,36730.76109,8346.385872,30001.5,20000,8346.385872,91810.2446,13.05564305,10.8433485,23.36538055,3.956756387,0.28226747,30.95506582,0.20855742,1,0,0,0,0,0,1,0,0,0,0,0,-19.71773253,29.95506582,11116.60839,89368.62502,8.039262239,1.120960806,30.00203215,91810.2446,-2001.407044,0,0,-89854.49738,0,-46.45580782,30.00203215,-90085.49367,0,5915.340422,0.56992092,95282.36346,95282.36346,0,5226.332394,0.673913473,0.6372435,0,91810.2446,11141.67282,102951.9174,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.6372435,0.945586525,1,1,1.669277174,1,17.52438809,6.741666667,1,17.54666726,6.741666667,0.238138448,29.95506582,10.23419711,0.005019724,-999,19.28195485,8.5,4.054566964,20.77496656,10.23419711,0.005019724,20.77496656,8.5,4.054566964,21.34488748,10.23419711,0.005019724,21.34488748,8.5,21.34488748,10.23419711,0.005019724,-999,8.5,30.00203215,10.23419711,0.005019724,29.3,8.5,29.95506582,10.23419711,0.005019724,-999,8.5,21.34488748,10.23419711,0.005019724,-999,8.5,29.95506582,10.23419711,0.005019724,-999,8.5,21.34488748,10.23419711,0.005019724,-999,8.5
 01/24  11:00:00,7.55,0.641666667,4.494585093,0.003943322,61.75,46498.76333,36496.43851,8299.520184,30001.5,20000,8299.520184,91294.72202,12.97748334,10.77843305,23.24821925,3.956756387,0.284271541,30.84074138,0.208495741,1,0,0,0,0,0,1,0,0,0,0,0,-19.71572846,29.84074138,11363.32086,89373.03361,7.865612107,1.1243585,29.88136914,91294.72202,-1537.014751,0,0,-89796.89708,0,-39.56786229,29.88136914,-89993.5647,0,5915.340422,0.56992092,95290.55264,95290.55264,0,5504.580581,0.673965538,0.637298269,0,91294.72202,11419.921,102714.643,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637298269,0.94559474,1,1,1.659904037,1,17.46469324,7.55,1,17.48678486,7.55,0.250797602,29.84074138,10.23419711,0.005019724,-999,19.4090033,8.5,4.054566964,20.65985312,10.23419711,0.005019724,20.65985312,8.5,4.054566964,21.22977404,10.23419711,0.005019724,21.22977404,8.5,21.22977404,10.23419711,0.005019724,-999,8.5,29.88136914,10.23419711,0.005019724,29.3,8.5,29.84074138,10.23419711,0.005019724,-999,8.5,21.22977404,10.23419711,0.005019724,-999,8.5,29.84074138,10.23419711,0.005019724,-999,8.5,21.22977404,10.23419711,0.005019724,-999,8.5
 01/24  12:00:00,7.8,1.1,4.818678597,0.004094796,63,46314.5043,36312.1887,8262.6693,30001.5,20000,8262.6693,90889.3623,12.91598326,10.72735423,23.15609435,3.956756387,0.285858366,30.75089562,0.208446215,1,0,0,0,0,0,1,0,0,0,0,0,-19.71414163,29.75089562,11559.13042,89336.92566,7.728689091,1.127099431,29.7820381,90889.3623,-1264.941263,0,0,-89653.45044,0,-29.89277418,29.7820381,-89802.06175,0,5915.340422,0.56992092,95245.5559,95245.5559,0,5643.432597,0.673679448,0.636997333,0,90889.3623,11558.77302,102448.1353,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636997333,0.9455496,1,1,1.65253386,1,17.41171239,7.8,1,17.43365276,7.8,0.257232783,29.75089562,10.23419711,0.005019724,-999,19.49833463,8.5,4.046426872,20.57434262,10.23419711,0.005019724,20.57434262,8.5,4.046426872,21.14426354,10.23419711,0.005019724,21.14426354,8.5,21.14426354,10.23419711,0.005019724,-999,8.5,29.7820381,10.23419711,0.005019724,29.3,8.5,29.75089562,10.23419711,0.005019724,-999,8.5,21.14426354,10.23419711,0.005019724,-999,8.5,29.75089562,10.23419711,0.005019724,-999,8.5,21.14426354,10.23419711,0.005019724,-999,8.5
 01/24  13:00:00,8.441666667,1.1,5.126841419,0.004084456,60.08333333,46143.09122,36140.78418,8228.38754,30001.5,20000,8228.38754,90512.26294,12.85873367,10.67980566,23.07039209,3.956756387,0.287344248,30.66735668,0.208399228,1,0,0,0,0,0,1,0,0,0,0,0,-19.71265575,29.66735668,11821.9295,89406.5776,7.564459405,1.130503602,29.70030378,90512.26294,-777.7141081,0,0,-89766.75049,0,-31.16467727,29.70030378,-89921.89823,0,5915.340422,0.56992092,95340.12532,95340.12532,1.21E-11,6011.193147,0.674280687,0.637629808,0,90512.26294,11926.53357,102438.7965,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637629808,0.945644471,1,1,1.645677508,1,17.35170241,8.441666667,1,17.37349551,8.441666667,0.273749745,29.66735668,10.23419711,0.005019724,-999,19.5618482,8.5,4.024311598,20.48169227,10.23419711,0.005019724,20.48169227,8.5,4.024311598,21.05161319,10.23419711,0.005019724,21.05161319,8.5,21.05161319,10.23419711,0.005019724,-999,8.5,29.70030378,10.23419711,0.005019724,29.3,8.5,29.66735668,10.23419711,0.005019724,-999,8.5,21.05161319,10.23419711,0.005019724,-999,8.5,29.66735668,10.23419711,0.005019724,-999,8.5,21.05161319,10.23419711,0.005019724,-999,8.5
 01/24  14:00:00,9.191666667,1.1,5.485067146,0.004071154,56.83333333,45953.05743,35950.75989,8190.381733,30001.5,20000,8190.381733,90094.19906,12.79522967,10.62706248,22.97537995,3.956756387,0.289000829,30.5747845,0.208346257,1,0,0,0,0,0,1,0,0,0,0,0,-19.71099917,29.5747845,12299.76627,89366.285,7.266002366,1.13644897,29.60593435,90094.19906,-454.0853323,0,0,-89667.13126,0,-28.7976244,29.60593435,-89810.63415,0,5915.340422,0.56992092,95259.16023,95259.16023,1.21E-11,6430.144321,0.673765941,0.637088318,0,90094.19906,12345.48474,102439.6838,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637088318,0.945563248,1,1,1.638076347,1,17.28862995,9.191666667,1,17.31026242,9.191666667,0.293055286,29.5747845,10.23419711,0.005019724,-999,19.63899096,8.5,4.004501235,20.39692077,10.23419711,0.005019724,20.39692077,8.5,4.004501235,20.96684169,10.23419711,0.005019724,20.96684169,8.5,20.96684169,10.23419711,0.005019724,-999,8.5,29.60593435,10.23419711,0.005019724,29.3,8.5,29.5747845,10.23419711,0.005019724,-999,8.5,20.96684169,10.23419711,0.005019724,-999,8.5,29.5747845,10.23419711,0.005019724,-999,8.5,20.96684169,10.23419711,0.005019724,-999,8.5
 01/24  15:00:00,10.39166667,1.1,6.091970371,0.004078008,52.5,45880.27045,35877.97655,8175.824699,30001.5,20000,8175.824699,89934.07169,12.77089526,10.60685157,22.93898827,3.956756387,0.289638239,30.53934049,0.20832569,1,0,0,0,0,0,1,0,0,0,0,0,-19.71036176,29.53934049,12827.28235,89312.26479,6.965115849,1.14259834,29.55328993,89934.07169,-488.0884422,0,0,-89458.2392,0,-12.82485871,29.55328993,-89522.19984,0,5915.340422,0.56992092,95228.79512,95228.79512,0,7051.574524,0.673572876,0.636885238,0,89934.07169,12966.91495,102900.9866,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636885238,0.945532786,1,1,1.63516494,1,17.25975865,10.39166667,1,17.28132489,10.39166667,0.321468256,29.53934049,10.23419711,0.005019724,-999,19.65975781,8.5,3.990501635,20.36440233,10.23419711,0.005019724,20.36440233,8.5,3.990501635,20.93432325,10.23419711,0.005019724,20.93432325,8.5,20.93432325,10.23419711,0.005019724,-999,8.5,29.55328993,10.23419711,0.005019724,29.3,8.5,29.53934049,10.23419711,0.005019724,-999,8.5,20.93432325,10.23419711,0.005019724,-999,8.5,29.53934049,10.23419711,0.005019724,-999,8.5,20.93432325,10.23419711,0.005019724,-999,8.5
 01/24  16:00:00,10.45833333,1.45,6.245476785,0.004177089,53.5,45908.87777,35906.58244,8181.546021,30001.5,20000,8181.546021,89997.00623,12.78045907,10.61479478,22.95329122,3.956756387,0.289387796,30.55327134,0.208333766,1,0,0,0,0,0,1,0,0,0,0,0,-19.7106122,29.55327134,13054.15037,89076.31377,6.824640382,1.145133254,29.5551264,89997.00623,-976.1292397,0,0,-88997.29428,0,19.03687001,29.5551264,-89005.79777,0,5891.619398,0.568315737,94871.89573,94871.89573,0,7063.258898,0.671451822,0.634655306,0,89997.00623,12954.8783,102951.8845,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039974701,1.00799494,1.039974701,0.994828237,0.634655306,0.945198296,1,1,1.636309204,1,17.26033473,10.45833333,1,17.28189617,10.45833333,0.323034849,29.55327134,10.22192173,0.005019724,-999,19.63594864,8.489804696,3.984665361,20.40175097,10.22192173,0.005019724,20.40175097,8.489804696,3.984665361,20.97006671,10.22192173,0.005019724,20.97059874,8.489804696,20.9702826,10.22192173,0.005019724,-999,8.489804696,29.5551264,10.22192173,0.005019724,29.3,8.489804696,29.55327134,10.22192173,0.005019724,-999,8.489804696,20.97006671,10.22192173,0.005019724,-999,8.489804696,29.55327134,10.22192173,0.005019724,-999,8.489804696,20.9702826,10.22192173,0.005019724,-999,8.489804696
 01/24  17:00:00,9.65,1.35,5.798776744,0.004143871,56,46169.88276,36167.57438,8233.745715,30001.5,20000,8233.745715,90571.20286,12.86768259,10.68723817,23.08378719,3.956756387,0.287111768,30.68041259,0.208406595,1,0,0,0,0,0,1,0,0,0,0,0,-19.71288823,29.68041259,12565.78601,88749.06608,7.063135474,1.138902166,29.68041259,90571.20286,-1768.716505,0,0,-88755.76688,0,48.1173186,29.68041259,-88755.76688,0,5863.396215,0.566405112,94624.04944,94624.04944,1.21E-11,6650.682564,0.670052401,0.633184576,0,90571.20286,12514.07878,103085.2816,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038485804,1.007697161,1.038485804,0.995019379,0.633184576,0.944977686,1,1,1.646749143,1,17.32400765,9.65,1,17.3457489,9.65,0.304844511,29.68041259,10.20728735,0.005019724,-999,19.49277921,8.477650131,3.984665361,20.53970394,10.20728735,0.005019724,20.53970394,8.477650131,3.984665361,21.10610905,10.20728735,0.005019724,21.10598643,8.477650131,21.10658114,10.20728735,0.005019724,-999,8.477650131,29.68041259,10.20728735,0.005019724,29.3,8.477650131,29.68041259,10.20728735,0.005019724,-999,8.477650131,21.10610905,10.20728735,0.005019724,-999,8.477650131,29.68041259,10.20728735,0.005019724,-999,8.477650131,21.10658114,10.20728735,0.005019724,-999,8.477650131
 01/24  18:00:00,8.758333333,1.741666667,5.498712748,0.004268045,61.25,46445.71539,36443.39322,8288.910862,30001.5,20000,8288.910862,91178.01948,12.95977987,10.76372945,23.22169661,3.956756387,0.284727784,30.81487223,0.208481539,1,0,0,0,0,0,1,0,0,0,0,0,-19.71527222,29.81487223,12115.36424,88733.35787,7.325662746,1.133026443,29.81487223,91178.01948,-2395.426004,0,0,-88737.71626,0,46.05313766,29.81487223,-88737.71626,0,5865.567418,0.566551973,94607.96534,94607.96534,1.21E-11,6149.057267,0.66993625,0.633062579,0,91178.01948,12014.62469,103192.6442,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038599876,1.007719975,1.038599876,0.995004742,0.633062579,0.944959387,1,1,1.657782172,1,17.38847584,8.758333333,1,17.41043752,8.758333333,0.281900973,29.81487223,10.20840857,0.005019724,-999,19.33151498,8.478581354,3.976489874,20.67672009,10.20840857,0.005019724,20.67672009,8.478581354,3.976489874,21.24327207,10.20840857,0.005019724,21.24315587,8.478581354,21.24372442,10.20840857,0.005019724,-999,8.478581354,29.81487223,10.20840857,0.005019724,29.3,8.478581354,29.81487223,10.20840857,0.005019724,-999,8.478581354,21.24327207,10.20840857,0.005019724,-999,8.478581354,29.81487223,10.20840857,0.005019724,-999,8.478581354,21.24372442,10.20840857,0.005019724,-999,8.478581354
 01/24  19:00:00,8.3,1.266666667,5.069818081,0.00412084,60.91666667,46645.71895,36643.38678,8328.910574,30001.5,20000,8328.910574,91618.01631,13.02650804,10.81915045,23.32169339,3.956756387,0.283012367,30.91242604,0.208534643,1,0,0,0,0,0,1,0,0,0,0,0,-19.71698763,29.91242604,11789.47789,88921.53788,7.542455163,1.128753854,29.91242604,91618.01631,-2648.336473,0,0,-88946.4825,0,23.89984397,29.91242604,-88946.4825,0,5889.707309,0.568186606,94838.60895,94838.60895,1.21E-11,5903.893235,0.671252261,0.634445373,0,91618.01631,11793.60054,103411.6169,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039875007,1.007975001,1.039875007,0.994841015,0.634445373,0.945166806,1,1,1.665782115,1,17.43149794,8.3,1,17.45364184,8.3,0.270103143,29.91242604,10.22094185,0.005019724,-999,19.20444947,8.488990853,3.962465901,20.76323068,10.22094185,0.005019724,20.76323068,8.488990853,3.962465901,21.33141728,10.22094185,0.005019724,21.33124577,8.488990853,21.33165073,10.22094185,0.005019724,-999,8.488990853,29.91242604,10.22094185,0.005019724,29.3,8.488990853,29.91242604,10.22094185,0.005019724,-999,8.488990853,21.33141728,10.22094185,0.005019724,-999,8.488990853,29.91242604,10.22094185,0.005019724,-999,8.488990853,21.33165073,10.22094185,0.005019724,-999,8.488990853
 01/24  20:00:00,8.008333333,1.533333333,5.060712241,0.004236749,63.83333333,46744.11634,36741.77925,8348.58956,30001.5,20000,8348.58956,91834.48516,13.05931934,10.84640184,23.37088963,3.956756387,0.28217295,30.96044027,0.208560346,1,0,0,0,0,0,1,0,0,0,0,0,-19.71782705,29.96044027,11690.25213,89012.76448,7.614637926,1.127340894,29.96044027,91834.48516,-2808.527258,0,0,-89011.19892,0,14.37289456,29.96044027,-89011.19892,0,5899.622764,0.568857746,94912.30878,94912.30878,0,5743.471769,0.671658755,0.634872603,0,91834.48516,11643.09453,103477.5797,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040397686,1.008079537,1.040397686,0.994773922,0.634872603,0.94523089,1,1,1.669717912,1,17.44714894,8.008333333,1,17.46937655,8.008333333,0.262595433,29.96044027,10.22607926,0.005019724,-999,19.13265897,8.493257725,3.948429663,20.808735,10.22607926,0.005019724,20.808735,8.493257725,3.948429663,21.37759274,10.22607926,0.005019724,21.37760822,8.493257725,21.37773614,10.22607926,0.005019724,-999,8.493257725,29.96044027,10.22607926,0.005019724,29.3,8.493257725,29.96044027,10.22607926,0.005019724,-999,8.493257725,21.37759274,10.22607926,0.005019724,-999,8.493257725,29.96044027,10.22607926,0.005019724,-999,8.493257725,21.37773614,10.22607926,0.005019724,-999,8.493257725
 01/24  21:00:00,8.091666667,2.55,5.490896681,0.004544953,68,46815.49822,36813.15756,8362.865578,30001.5,20000,8362.865578,91991.52136,13.08311521,10.86616547,23.40657878,3.956756387,0.281565784,30.99527974,0.208578827,1,0,0,0,0,0,1,0,0,0,0,0,-19.71843422,29.99527974,11649.16041,89044.86612,7.644263741,1.126661682,29.99527974,91991.52136,-2928.011616,0,0,-89054.29634,0,9.69593018,29.99527974,-89054.29634,0,5904.91977,0.569216104,94960.20273,94960.20273,0,5792.856959,0.671930125,0.635157864,0,91991.52136,11697.77673,103689.2981,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040676241,1.008135248,1.040676241,0.994738176,0.635157864,0.94527368,1,1,1.672573116,1,17.46149569,8.091666667,1,17.48378283,8.091666667,0.264740493,29.99527974,10.22881718,0.005019724,-999,19.08656178,8.495531704,3.942578124,20.84140746,10.22881718,0.005019724,20.84140746,8.495531704,3.942578124,21.41062357,10.22881718,0.005019724,21.41054985,8.495531704,21.41071868,10.22881718,0.005019724,-999,8.495531704,29.99527974,10.22881718,0.005019724,29.3,8.495531704,29.99527974,10.22881718,0.005019724,-999,8.495531704,21.41062357,10.22881718,0.005019724,-999,8.495531704,29.99527974,10.22881718,0.005019724,-999,8.495531704,21.41071868,10.22881718,0.005019724,-999,8.495531704
 01/24  22:00:00,8.3,2.8,5.678456265,0.004610056,68,46865.10009,36862.75695,8372.785704,30001.5,20000,8372.785704,92100.64275,13.09964694,10.87989588,23.43137848,3.956756387,0.281144788,31.01949298,0.208591585,1,0,0,0,0,0,1,0,0,0,0,0,-19.71885521,30.01949298,11815.81062,89048.15686,7.536356283,1.128321922,30.01949298,92100.64275,-3056.119532,0,0,-89033.90628,0,9.733305556,30.01949298,-89033.90628,0,5904.47476,0.56918601,94939.41008,94939.41008,0,5909.035096,0.671800621,0.635021731,0,92100.64275,11813.50986,103914.1526,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040652886,1.008130577,1.040652886,0.994741172,0.635021731,0.94525326,1,1,1.674557141,1,17.47404601,8.3,1,17.49637136,8.3,0.270103143,30.01949298,10.22858763,0.005019724,-999,19.06005236,8.495341047,3.942578124,20.8674198,10.22858763,0.005019724,20.8674198,8.495341047,3.942578124,21.43660581,10.22858763,0.005019724,21.43670911,8.495341047,21.43670501,10.22858763,0.005019724,-999,8.495341047,30.01949298,10.22858763,0.005019724,29.3,8.495341047,30.01949298,10.22858763,0.005019724,-999,8.495341047,21.43660581,10.22858763,0.005019724,-999,8.495341047,30.01949298,10.22858763,0.005019724,-999,8.495341047,21.43670501,10.22858763,0.005019724,-999,8.495341047
 01/24  23:00:00,8.008333333,2.45,5.415094784,0.004521679,68,46928.21753,36925.87123,8385.408876,30001.5,20000,8385.408876,92239.49764,13.12067938,10.89736435,23.46293562,3.956756387,0.280610071,31.05030817,0.208607727,1,0,0,0,0,0,1,0,0,0,0,0,-19.71938993,30.05030817,11695.97739,89036.12691,7.612879005,1.126827453,30.05030817,92239.49764,-3184.006992,0,0,-89047.27798,0,9.025157171,30.05030817,-89047.27798,0,5905.703663,0.569269139,94953.89438,94953.89438,2.43E-11,5745.522114,0.671885045,0.635110475,0,92239.49764,11651.22578,103890.7234,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040717474,1.008143495,1.040717474,0.994732884,0.635110475,0.945266571,1,1,1.677081775,1,17.48411715,8.008333333,1,17.50649174,8.008333333,0.262595433,30.05030817,10.22922246,0.005019724,-999,19.01540906,8.495868309,3.934381169,20.89740672,10.22922246,0.005019724,20.89740672,8.495868309,3.934381169,21.46667586,10.22922246,0.005019724,21.46657536,8.495868309,21.46676384,10.22922246,0.005019724,-999,8.495868309,30.05030817,10.22922246,0.005019724,29.3,8.495868309,30.05030817,10.22922246,0.005019724,-999,8.495868309,21.46667586,10.22922246,0.005019724,-999,8.495868309,30.05030817,10.22922246,0.005019724,-999,8.495868309,21.46676384,10.22922246,0.005019724,-999,8.495868309
 01/24  24:00:00,7.8,2.841666667,5.469988492,0.004651876,70.91666667,46957.36629,36955.01854,8391.238483,30001.5,20000,8391.238483,92303.62331,13.1303911,10.90543041,23.47750927,3.956756387,0.280363499,31.06454077,0.208615148,1,0,0,0,0,0,1,0,0,0,0,0,-19.7196365,30.06454077,11543.45998,89102.2413,7.718850621,1.125066007,30.06455923,92303.62331,-3191.016858,0,0,-89110.82642,0,2.188895345,30.06455923,-89110.91901,0,5913.218416,0.569777413,95024.7075,95024.7075,0,5631.734923,0.672288245,0.635534351,0,92303.62331,11544.95334,103848.5766,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041112201,1.00822244,1.041112201,0.994682239,0.635534351,0.945330153,1,1,1.678247697,1,17.48794505,7.8,1,17.51034826,7.8,0.257232783,30.06454077,10.23301553,0.005019724,-999,18.99205497,8.499018633,3.928524469,20.90828622,10.23310224,0.005019724,20.90828622,8.499090652,3.928524469,21.47806363,10.23310224,0.005019724,21.47799736,8.499090652,21.47807319,10.23301553,0.005019724,-999,8.499018633,30.06455923,10.23301553,0.005019724,29.3,8.499018633,30.06454077,10.23301553,0.005019724,-999,8.499018633,21.47806363,10.23301553,0.005019724,-999,8.499018633,30.06454077,10.23301553,0.005019724,-999,8.499018633,21.47807319,10.23301553,0.005019724,-999,8.499018633
 01/25  01:00:00,8.441666667,2.366666667,5.626320543,0.004520047,66,46945.31982,36942.97267,8388.829249,30001.5,20000,8388.829249,92277.12174,13.12637759,10.90209699,23.47148634,3.956756387,0.280465374,31.05865867,0.208612084,1,0,0,0,0,0,1,0,0,0,0,0,-19.71953463,30.05865867,11807.76797,89153.3166,7.552081097,1.127945144,30.06179301,92277.12174,-3088.089503,0,0,-89192.62859,0,-3.124068833,30.06179301,-89208.31545,0,5915.340422,0.56992092,95075.43698,95075.43698,0,5996.164536,0.67259758,0.635859587,0,92277.12174,11911.50496,104188.6267,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635859587,0.945378938,1,1,1.67776585,1,17.47902353,8.441666667,1,17.50141751,8.441666667,0.273749745,30.05865867,10.23419711,0.005019724,-999,18.98750342,8.5,3.920320401,20.89849599,10.23419711,0.005019724,20.89849599,8.5,3.920320401,21.46841691,10.23419711,0.005019724,21.46841691,8.5,21.46841691,10.23419711,0.005019724,-999,8.5,30.06179301,10.23419711,0.005019724,29.3,8.5,30.05865867,10.23419711,0.005019724,-999,8.5,21.46841691,10.23419711,0.005019724,-999,8.5,30.05865867,10.23419711,0.005019724,-999,8.5,21.46841691,10.23419711,0.005019724,-999,8.5
 01/25  02:00:00,7.908333333,2.633333333,5.461665335,0.004603682,69.75,46930.73533,36928.38891,8385.912424,30001.5,20000,8385.912424,92245.03667,13.12151836,10.89806116,23.46419446,3.956756387,0.280588749,31.05153744,0.208608371,1,0,0,0,0,0,1,0,0,0,0,0,-19.71941125,30.05153744,11766.32946,89110.53101,7.577476093,1.127563054,30.05345903,92245.03667,-3136.610233,0,0,-89106.5334,0,0.637318465,30.05345903,-89116.14256,0,5912.35883,0.56971927,94999.38169,94999.38169,0,5691.538978,0.672132535,0.635370656,0,92245.03667,11603.89781,103848.9345,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041067036,1.008213407,1.041067036,0.994688034,0.635370656,0.945305598,1,1,1.677182485,1,17.47675736,7.908333333,1,17.49913618,7.908333333,0.260021361,30.05153744,10.23263819,0.005019724,-999,18.99839723,8.498705235,3.922664717,20.89732634,10.23265831,0.005019724,20.89732634,8.498721947,3.922664717,21.46704561,10.23265831,0.005019724,21.46714453,8.498721947,21.46707056,10.23263819,0.005019724,-999,8.498705235,30.05345903,10.23263819,0.005019724,29.3,8.498705235,30.05153744,10.23263819,0.005019724,-999,8.498705235,21.46704561,10.23263819,0.005019724,-999,8.498705235,30.05153744,10.23263819,0.005019724,-999,8.498705235,21.46707056,10.23263819,0.005019724,-999,8.498705235
 01/25  03:00:00,7.2,3.65,5.519499725,0.004934129,78.33333333,46970.12629,36967.7779,8393.790419,30001.5,20000,8393.790419,92331.69461,13.13464207,10.90896104,23.48388895,3.956756387,0.280255661,31.07077158,0.208618388,1,0,0,0,0,0,1,0,0,0,0,0,-19.71974434,30.07077158,11198.86668,89062.49705,7.952814039,1.121306422,30.07077158,92331.69461,-3252.215354,0,0,-89074.37925,0,5.907633122,30.07077158,-89074.37925,0,5909.152391,0.569502402,94984.43488,94984.43488,0,5291.707502,0.672057639,0.635291914,0,92331.69461,11200.85989,103532.5545,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040898632,1.008179726,1.040898632,0.994709641,0.635291914,0.945293787,1,1,1.678758084,1,17.49076658,7.2,1,17.51317622,7.2,0.24178835,30.07077158,10.23096095,0.005019724,-999,18.98526705,8.49731221,3.928524469,20.91651969,10.23100306,0.005019724,20.91651969,8.497347185,3.928524469,21.4860221,10.23100306,0.005019724,21.48593238,8.497347185,21.48607382,10.23096095,0.005019724,-999,8.49731221,30.07077158,10.23096095,0.005019724,29.3,8.49731221,30.07077158,10.23096095,0.005019724,-999,8.49731221,21.4860221,10.23096095,0.005019724,-999,8.49731221,30.07077158,10.23096095,0.005019724,-999,8.49731221,21.48607382,10.23096095,0.005019724,-999,8.49731221
 01/25  04:00:00,7.2,3.9,5.651590675,0.005042887,80,46983.99385,36981.64476,8396.563861,30001.5,20000,8396.563861,92362.20247,13.13926189,10.91279803,23.49082238,3.956756387,0.280138489,31.07754335,0.208621906,1,0,0,0,0,0,1,0,0,0,0,0,-19.71986151,30.07754335,11208.22062,89115.45096,7.950900933,1.121352933,30.07759325,92362.20247,-3242.42475,0,0,-89118.93342,0,0.804437217,30.07759325,-89119.1839,0,5914.533299,0.569866338,95033.51531,95033.51531,1.21E-11,5294.003078,0.672336,0.635584557,0,92362.20247,11208.53638,103570.7388,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04118123,1.008236246,1.04118123,0.994673383,0.635584557,0.945337684,1,1,1.679312772,1,17.48875008,7.2,1,17.51117337,7.2,0.24178835,30.07754335,10.23371568,0.005019724,-999,18.96694213,8.499600142,3.920320401,20.92104713,10.23378072,0.005019724,20.92104713,8.499654167,3.920320401,21.49091347,10.23378072,0.005019724,21.49090426,8.499654167,21.49091347,10.23371568,0.005019724,-999,8.499600142,30.07759325,10.23371568,0.005019724,29.3,8.499600142,30.07754335,10.23371568,0.005019724,-999,8.499600142,21.49091347,10.23371568,0.005019724,-999,8.499600142,30.07754335,10.23371568,0.005019724,-999,8.499600142,21.49091347,10.23371568,0.005019724,-999,8.499600142
 01/25  05:00:00,7.2,3.9,5.651267139,0.005044984,80,46986.11599,36983.7668,8396.988278,30001.5,20000,8396.988278,92366.87106,13.13996883,10.91338518,23.4918834,3.956756387,0.280120569,31.07857966,0.208622444,1,0,0,0,0,0,1,0,0,0,0,0,-19.71987943,30.07857966,11208.64896,89116.41525,7.950683052,1.121351696,30.07861834,92366.87106,-3253.663977,0,0,-89112.19513,0,0.825375142,30.07861834,-89112.38926,0,5914.463383,0.569861611,95026.87257,95026.87257,1.21E-11,5293.672464,0.672294183,0.635540593,0,92366.87106,11208.13585,103575.0069,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041177565,1.008235513,1.041177565,0.994673853,0.635540593,0.945331089,1,1,1.679397656,1,17.48494065,7.2,1,17.50736131,7.2,0.24178835,30.07857966,10.233674,0.005019724,-999,18.95799328,8.499565533,3.914458574,20.92269125,10.2337447,0.005019724,20.92269125,8.499624245,3.914458574,21.49255286,10.2337447,0.005019724,21.49257358,8.499624245,21.49255286,10.233674,0.005019724,-999,8.499565533,30.07861834,10.233674,0.005019724,29.3,8.499565533,30.07857966,10.233674,0.005019724,-999,8.499565533,21.49255286,10.233674,0.005019724,-999,8.499565533,30.07857966,10.233674,0.005019724,-999,8.499565533,21.49255286,10.233674,0.005019724,-999,8.499565533
 01/25  06:00:00,7.841666667,2.266666667,5.281474398,0.004491486,68.33333333,46992.86405,36990.51453,8398.337858,30001.5,20000,8398.337858,92381.71644,13.14221676,10.91525219,23.49525726,3.956756387,0.280063581,31.08187499,0.208624153,1,0,0,0,0,0,1,0,0,0,0,0,-19.71993642,30.08187499,11466.57323,89115.46549,7.773616895,1.124123325,30.0819223,92381.71644,-3261.61069,0,0,-89119.66871,0,0.621800007,30.0819223,-89119.90626,0,5914.734777,0.569879964,95034.33753,95034.33753,0,5655.692449,0.672339962,0.635588723,0,92381.71644,11570.42723,103952.1437,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041191807,1.008238361,1.041191807,0.994672026,0.635588723,0.945338308,1,1,1.679667572,1,17.48667973,7.841666667,1,17.5091067,7.841666667,0.258305313,30.08187499,10.23383587,0.005019724,-999,18.95440957,8.49969997,3.914458574,20.92539257,10.23388468,0.005019724,20.92539257,8.499740511,3.914458574,21.49527253,10.23388468,0.005019724,21.49525181,8.499740511,21.49527253,10.23383587,0.005019724,-999,8.49969997,30.0819223,10.23383587,0.005019724,29.3,8.49969997,30.08187499,10.23383587,0.005019724,-999,8.49969997,21.49527253,10.23383587,0.005019724,-999,8.49969997,30.08187499,10.23383587,0.005019724,-999,8.49969997,21.49527253,10.23383587,0.005019724,-999,8.49969997
 01/25  07:00:00,8.3,2.091666667,5.389865644,0.004388662,64.66666667,46987.08548,36984.73625,8397.182173,30001.5,20000,8397.182173,92369.0039,13.14029179,10.91365341,23.49236812,3.956756387,0.280112384,31.07905311,0.208622689,1,0,0,0,0,0,1,0,0,0,0,0,-19.71988762,30.07905311,11830.07054,89132.4087,7.534393676,1.128068477,30.08031831,92369.0039,-3223.886074,0,0,-89146.52081,0,-1.265506791,30.08031831,-89152.87291,0,5915.340422,0.56992092,95048.72936,95048.72936,0,5914.784966,0.672427699,0.635680967,0,92369.0039,11830.12539,104199.1293,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635680967,0.945352145,1,1,1.679436435,1,17.49135396,8.3,1,17.51378081,8.3,0.270103143,30.07905311,10.23419711,0.005019724,-999,18.96842811,8.5,3.922664717,20.92146361,10.23419711,0.005019724,20.92146361,8.5,3.922664717,21.49138453,10.23419711,0.005019724,21.49138453,8.5,21.49138453,10.23419711,0.005019724,-999,8.5,30.08031831,10.23419711,0.005019724,29.3,8.5,30.07905311,10.23419711,0.005019724,-999,8.5,21.49138453,10.23419711,0.005019724,-999,8.5,30.07905311,10.23419711,0.005019724,-999,8.5,21.49138453,10.23419711,0.005019724,-999,8.5
 01/25  08:00:00,8.008333333,2.8,5.562176954,0.004637595,69.75,46967.0232,36964.67497,8393.169817,30001.5,20000,8393.169817,92324.86799,13.1336082,10.90810236,23.48233748,3.956756387,0.280281907,31.06925641,0.208617598,1,0,0,0,0,0,1,0,0,0,0,0,-19.71971809,30.06925641,11714.16811,89160.69557,7.611714968,1.126858776,30.07359255,92324.86799,-3116.604024,0,0,-89213.3488,0,-4.333875805,30.07359255,-89235.0782,0,5915.340422,0.56992092,95083.68347,95083.68347,0,5752.262415,0.672650025,0.635914739,0,92324.86799,11667.60284,103992.4708,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635914739,0.945387211,1,1,1.678633963,1,17.49668116,8.008333333,1,17.51909752,8.008333333,0.262595433,30.06925641,10.23419711,0.005019724,-999,18.99787663,8.5,3.936723444,20.90829922,10.23419711,0.005019724,20.90829922,8.5,3.936723444,21.47822014,10.23419711,0.005019724,21.47822014,8.5,21.47822014,10.23419711,0.005019724,-999,8.5,30.07359255,10.23419711,0.005019724,29.3,8.5,30.06925641,10.23419711,0.005019724,-999,8.5,21.47822014,10.23419711,0.005019724,-999,8.5,30.06925641,10.23419711,0.005019724,-999,8.5,21.47822014,10.23419711,0.005019724,-999,8.5
 01/25  09:00:00,8.091666667,1.808333333,5.197665303,0.00431301,64.58333333,46898.92728,36896.58245,8379.550972,30001.5,20000,8379.550972,92175.0607,13.11091953,10.88925831,23.44829122,3.956756387,0.280858096,31.03600758,0.208600247,1,0,0,0,0,0,1,0,0,0,0,0,-19.7191419,30.03600758,11668.91427,89192.14043,7.643929813,1.126560885,30.04722895,92175.0607,-2875.494073,0,0,-89310.71473,0,-11.18009595,30.04722895,-89366.75387,0,5915.340422,0.56992092,95109.58596,95109.58596,0,5800.684767,0.672814781,0.636087973,0,92175.0607,11716.02519,103891.0859,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636087973,0.945413196,1,1,1.675910194,1,17.48373929,8.091666667,1,17.50610436,8.091666667,0.264740493,30.03600758,10.23419711,0.005019724,-999,19.04199657,8.5,3.942578124,20.87255478,10.23419711,0.005019724,20.87255478,8.5,3.942578124,21.4424757,10.23419711,0.005019724,21.4424757,8.5,21.4424757,10.23419711,0.005019724,-999,8.5,30.04722895,10.23419711,0.005019724,29.3,8.5,30.03600758,10.23419711,0.005019724,-999,8.5,21.4424757,10.23419711,0.005019724,-999,8.5,30.03600758,10.23419711,0.005019724,-999,8.5,21.4424757,10.23419711,0.005019724,-999,8.5
 01/25  10:00:00,8.941666667,1.1,5.337117032,0.004076463,57.66666667,46819.64996,36817.30909,8363.695905,30001.5,20000,8363.695905,92000.65495,13.08449846,10.86731433,23.40865455,3.956756387,0.281530669,30.99730695,0.208579884,1,0,0,0,0,0,1,0,0,0,0,0,-19.71846933,29.99730695,12094.81959,89240.61089,7.379982343,1.131405564,30.01212288,92000.65495,-2593.329957,0,0,-89423.45346,0,-14.69392003,30.01212288,-89497.04746,0,5915.340422,0.56992092,95185.01599,95185.01599,2.43E-11,6284.672585,0.673294459,0.636592445,0,92000.65495,12200.01301,104200.668,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636592445,0.945488867,1,1,1.672739181,1,17.4696726,8.941666667,1,17.49197779,8.941666667,0.286620105,29.99730695,10.23419711,0.005019724,-999,19.09535469,8.5,3.950769887,20.82658675,10.23419711,0.005019724,20.82658675,8.5,3.950769887,21.39650767,10.23419711,0.005019724,21.39650767,8.5,21.39650767,10.23419711,0.005019724,-999,8.5,30.01212288,10.23419711,0.005019724,29.3,8.5,29.99730695,10.23419711,0.005019724,-999,8.5,21.39650767,10.23419711,0.005019724,-999,8.5,29.99730695,10.23419711,0.005019724,-999,8.5,21.39650767,10.23419711,0.005019724,-999,8.5
 01/25  11:00:00,9.4,3.375,6.532070736,0.004853793,66.5,46625.44428,36623.11312,8324.85574,30001.5,20000,8324.85574,91573.41315,13.01974505,10.81353346,23.31155656,3.956756387,0.283185912,30.90253531,0.208529292,1,0,0,0,0,0,1,0,0,0,0,0,-19.71681409,29.90253531,12462.27769,89329.30093,7.167974433,1.135986632,29.93541913,91573.41315,-1959.388692,0,0,-89645.47209,0,-32.11950177,29.93541913,-89806.25047,0,5915.340422,0.56992092,95219.50375,95219.50375,0,6545.383834,0.673513755,0.636823098,0,91573.41315,12460.72426,104034.1374,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636823098,0.945523465,1,1,1.664971148,1,17.42464958,9.4,1,17.44680272,9.4,0.298417936,29.90253531,10.23419711,0.005019724,-999,19.2074735,8.5,3.95661947,20.72849234,10.23419711,0.005019724,20.72849234,8.5,3.95661947,21.29841326,10.23419711,0.005019724,21.29841326,8.5,21.29841326,10.23419711,0.005019724,-999,8.5,29.93541913,10.23419711,0.005019724,29.3,8.5,29.90253531,10.23419711,0.005019724,-999,8.5,21.29841326,10.23419711,0.005019724,-999,8.5,29.90253531,10.23419711,0.005019724,-999,8.5,21.29841326,10.23419711,0.005019724,-999,8.5
 01/25  12:00:00,10.74166667,3.716666667,7.319620457,0.004962398,62.33333333,46540.60251,36538.2756,8307.887811,30001.5,20000,8307.887811,91386.76592,12.99144521,10.79002906,23.2691378,3.956756387,0.283911945,30.86114562,0.208506919,1,0,0,0,0,0,1,0,0,0,0,0,-19.71608805,29.86114562,12939.05066,89224.0801,6.899871011,1.141555761,29.87435521,91386.76592,-2026.834983,0,0,-89372.49919,0,-12.92964178,29.87435521,-89437.20727,0,5915.340422,0.56992092,95150.73423,95150.73423,0,7210.276167,0.673076469,0.636363171,0,91386.76592,13125.61659,104512.3825,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636363171,0.945454476,1,1,1.661577562,1,17.4030778,10.74166667,1,17.42516225,10.74166667,0.328940958,29.86114562,10.23419711,0.005019724,-999,19.25318087,8.5,3.95661947,20.69372834,10.23419711,0.005019724,20.69372834,8.5,3.95661947,21.26364926,10.23419711,0.005019724,21.26364926,8.5,21.26364926,10.23419711,0.005019724,-999,8.5,29.87435521,10.23419711,0.005019724,29.3,8.5,29.86114562,10.23419711,0.005019724,-999,8.5,21.26364926,10.23419711,0.005019724,-999,8.5,29.86114562,10.23419711,0.005019724,-999,8.5,21.26364926,10.23419711,0.005019724,-999,8.5
 01/25  13:00:00,11.7,3.441666667,7.635974512,0.004845755,56.91666667,46456.46481,36454.14211,8291.060692,30001.5,20000,8291.060692,91201.66761,12.96337017,10.76671137,23.22707105,3.956756387,0.284634567,30.82011087,0.208484489,1,0,0,0,0,0,1,0,0,0,0,0,-19.71536543,29.82011087,13574.93687,89287.37847,6.577368889,1.148775688,29.83628978,91201.66761,-1744.883036,0,0,-89473.56185,0,-15.69890624,29.83628978,-89552.16728,0,5915.340422,0.56992092,95220.97773,95220.97773,0,7660.916946,0.673523132,0.636832956,0,91201.66761,13576.25737,104777.925,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636832956,0.945524943,1,1,1.658212138,1,17.37562659,11.7,1,17.39764036,11.7,0.349272594,29.82011087,10.23419711,0.005019724,-999,19.28753086,8.5,3.948429663,20.64592589,10.23419711,0.005019724,20.64592589,8.5,3.948429663,21.21584681,10.23419711,0.005019724,21.21584681,8.5,21.21584681,10.23419711,0.005019724,-999,8.5,29.83628978,10.23419711,0.005019724,29.3,8.5,29.82011087,10.23419711,0.005019724,-999,8.5,21.21584681,10.23419711,0.005019724,-999,8.5,29.82011087,10.23419711,0.005019724,-999,8.5,21.21584681,10.23419711,0.005019724,-999,8.5
 01/25  14:00:00,11.7,4.891666667,8.251013943,0.005377522,63.08333333,46285.67612,36283.36195,8256.903806,30001.5,20000,8256.903806,90825.94187,12.90635761,10.71935966,23.14168097,3.956756387,0.286107589,30.73684307,0.208438376,1,0,0,0,0,0,1,0,0,0,0,0,-19.71389241,29.73684307,13577.5602,89323.65772,6.578768462,1.149409617,29.7652497,90825.94187,-1277.362339,0,0,-89573.52076,0,-26.97180663,29.7652497,-89708.59039,0,5915.340422,0.56992092,95194.02228,95194.02228,0,7658.966524,0.673351657,0.636652679,0,90825.94187,13574.30695,104400.2488,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636652679,0.945497902,1,1,1.651380761,1,17.32784838,11.7,1,17.34972208,11.7,0.349272594,29.73684307,10.23419711,0.005019724,-999,19.37213364,8.5,3.942578124,20.56525514,10.23419711,0.005019724,20.56525514,8.5,3.942578124,21.13517606,10.23419711,0.005019724,21.13517606,8.5,21.13517606,10.23419711,0.005019724,-999,8.5,29.7652497,10.23419711,0.005019724,29.3,8.5,29.73684307,10.23419711,0.005019724,-999,8.5,21.13517606,10.23419711,0.005019724,-999,8.5,29.73684307,10.23419711,0.005019724,-999,8.5,21.13517606,10.23419711,0.005019724,-999,8.5
 01/25  15:00:00,11.7,5.6,8.538849051,0.005628354,66,46348.39066,36346.07335,8269.446401,30001.5,20000,8269.446401,90963.91041,12.92729645,10.73675039,23.17303668,3.956756387,0.285565767,30.76741539,0.208455395,1,0,0,0,0,0,1,0,0,0,0,0,-19.71443423,29.76741539,13532.28243,88997.77964,6.576718931,1.148845581,29.76855708,90963.91041,-1902.011319,0,0,-89043.5794,0,18.27961457,29.76855708,-89049.13937,0,5894.242456,0.56849307,94927.9568,94927.9568,0,7640.639405,0.671792133,0.635013036,0,90963.91041,13534.88186,104498.7923,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040112167,1.008022433,1.040112167,0.994810604,0.635013036,0.945251955,1,1,1.65388928,1,17.34164373,11.7,1,17.36354543,11.7,0.349272594,29.76741539,10.22327289,0.005019724,-999,19.33810461,8.490926901,3.942578124,20.61169282,10.22327289,0.005019724,20.61169282,8.490926901,3.942578124,21.18018589,10.22327289,0.005019724,21.18018589,8.490926901,21.18037759,10.22327289,0.005019724,-999,8.490926901,29.76855708,10.22327289,0.005019724,29.3,8.490926901,29.76741539,10.22327289,0.005019724,-999,8.490926901,21.18018589,10.22327289,0.005019724,-999,8.490926901,29.76741539,10.22327289,0.005019724,-999,8.490926901,21.18037759,10.22327289,0.005019724,-999,8.490926901
 01/25  16:00:00,11.35,5.6,8.39536879,0.005644941,67.75,46331.38218,36329.06572,8266.04479,30001.5,20000,8266.04479,90926.49269,12.92161902,10.732035,23.16453286,3.956756387,0.285712378,30.75912255,0.208450811,1,0,0,0,0,0,1,0,0,0,0,0,-19.71428762,29.75912255,13456.98784,89257.12318,6.632997021,1.147961244,29.76998131,90926.49269,-1605.188298,0,0,-89330.95022,0,-10.41620315,29.76998131,-89383.28424,0,5915.302294,0.569918342,95133.57368,95133.57368,0,7492.575015,0.672967522,0.636248654,0,90926.49269,13407.87731,104334.37,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041221593,1.008244319,1.041221593,0.994668204,0.636248654,0.945437298,1,1,1.653208958,1,17.33947819,11.35,1,17.36138835,11.35,0.34187672,29.75912255,10.23417437,0.005019724,-999,19.34731566,8.499981114,3.942578124,20.59334102,10.23417745,0.005019724,20.59334102,8.499983666,3.942578124,21.16325937,10.23417745,0.005019724,21.16326194,8.499983666,21.16325937,10.23417437,0.005019724,-999,8.499981114,29.76998131,10.23417437,0.005019724,29.3,8.499981114,29.75912255,10.23417437,0.005019724,-999,8.499981114,21.16325937,10.23417437,0.005019724,-999,8.499981114,29.75912255,10.23417437,0.005019724,-999,8.499981114,21.16325937,10.23417437,0.005019724,-999,8.499981114
 01/25  17:00:00,10.80833333,5.25,7.972997436,0.00549866,68.41666667,46412.50316,36410.18265,8282.268581,30001.5,20000,8282.268581,91104.95439,12.94869761,10.75452509,23.20509132,3.956756387,0.285013026,30.79867432,0.208472685,1,0,0,0,0,0,1,0,0,0,0,0,-19.71498697,29.79867432,13154.71681,88969.35868,6.763527111,1.144476895,29.79867432,91104.95439,-2143.144103,0,0,-88935.78138,0,24.63759172,29.79867432,-88935.78138,0,5887.810091,0.568058327,94826.19112,94826.19112,0,7221.776306,0.671185163,0.634374849,0,91104.95439,13109.5864,104214.5408,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039775518,1.007955104,1.039775518,0.994853778,0.634374849,0.945156227,1,1,1.656453716,1,17.35730528,10.80833333,1,17.37925108,10.80833333,0.330430723,29.79867432,10.21996396,0.005019724,-999,19.3033794,8.488178675,3.942578124,20.64980198,10.21996396,0.005019724,20.64980198,8.488178675,3.942578124,21.21786031,10.21996396,0.005019724,21.21815597,8.488178675,21.21811115,10.21996396,0.005019724,-999,8.488178675,29.79867432,10.21996396,0.005019724,29.3,8.488178675,29.79867432,10.21996396,0.005019724,-999,8.488178675,21.21786031,10.21996396,0.005019724,-999,8.488178675,29.79867432,10.21996396,0.005019724,-999,8.488178675,21.21811115,10.21996396,0.005019724,-999,8.488178675
 01/25  18:00:00,10.25,5.35,7.752414167,0.0055318,71.5,46581.76227,36579.4333,8316.119557,30001.5,20000,8316.119557,91477.31513,13.00517506,10.80143238,23.28971665,3.956756387,0.283559569,30.88122455,0.208517788,1,0,0,0,0,0,1,0,0,0,0,0,-19.71644043,29.88122455,12890.251,88892.52302,6.896373247,1.141006891,29.88122455,91477.31513,-2550.31498,0,0,-88900.31068,0,27.90853995,29.88122455,-88900.31068,0,5885.210305,0.567882288,94788.3645,94788.3645,1.21E-11,6961.476327,0.670960797,0.634139061,0,91477.31513,12846.68663,104324.0018,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039638213,1.007927643,1.039638213,0.994871407,0.634139061,0.945120859,1,1,1.663223911,1,17.40613659,10.25,1,17.42821825,10.25,0.318632543,29.88122455,10.21861439,0.005019724,-999,19.22308086,8.48705779,3.950769887,20.73479357,10.21861439,0.005019724,20.73479357,8.48705779,3.950769887,21.30267586,10.21861439,0.005019724,21.30254917,8.48705779,21.30295029,10.21861439,0.005019724,-999,8.48705779,29.88122455,10.21861439,0.005019724,29.3,8.48705779,29.88122455,10.21861439,0.005019724,-999,8.48705779,21.30267586,10.21861439,0.005019724,-999,8.48705779,29.88122455,10.21861439,0.005019724,-999,8.48705779,21.30295029,10.21861439,0.005019724,-999,8.48705779
 01/25  19:00:00,10,5.6,7.751704221,0.005630006,74,46696.92857,36694.59384,8339.152241,30001.5,20000,8339.152241,91730.67465,13.0435859,10.83333445,23.34729692,3.956756387,0.282575079,30.93741255,0.208548059,1,0,0,0,0,0,1,0,0,0,0,0,-19.71742492,29.93741255,12754.11722,89024.8249,6.980086563,1.1390818,29.93741255,91730.67465,-2678.018939,0,0,-89040.04931,0,13.05590305,29.93741255,-89040.04931,0,5901.351944,0.568974699,94942.72431,94942.72431,0,6855.477798,0.6718414,0.6350646,0,91730.67465,12756.82974,104487.5044,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040488503,1.008097701,1.040488503,0.994762269,0.6350646,0.94525969,1,1,1.667830448,1,17.44139358,10,1,17.46358884,10,0.313349775,29.93741255,10.2269719,0.005019724,-999,19.16901028,8.493999111,3.95661947,20.78357376,10.2269719,0.005019724,20.78357376,8.493999111,3.95661947,21.35254846,10.2269719,0.005019724,21.35244041,8.493999111,21.35267604,10.2269719,0.005019724,-999,8.493999111,29.93741255,10.2269719,0.005019724,29.3,8.493999111,29.93741255,10.2269719,0.005019724,-999,8.493999111,21.35254846,10.2269719,0.005019724,-999,8.493999111,29.93741255,10.2269719,0.005019724,-999,8.493999111,21.35267604,10.2269719,0.005019724,-999,8.493999111
 01/25  20:00:00,10,5.891666667,7.908203949,0.005764388,75.75,46744.78747,36742.45035,8348.723783,30001.5,20000,8348.723783,91835.96161,13.05954336,10.8465879,23.37122518,3.956756387,0.282167168,30.96076751,0.208560527,1,0,0,0,0,0,1,0,0,0,0,0,-19.71783283,29.96076751,12767.8736,89094.57183,6.978027723,1.139048316,29.96076751,91835.96161,-2731.700271,0,0,-89098.51338,0,5.827028239,29.96076751,-89098.51338,0,5909.269341,0.569510322,95009.30174,95009.30174,0,6859.489229,0.672215108,0.635457459,0,91835.96161,12768.75857,104604.7202,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040904811,1.008180962,1.040904811,0.994708847,0.635457459,0.945318619,1,1,1.669744757,1,17.4543657,10,1,17.47660801,10,0.313349775,29.96076751,10.23093846,0.005019724,-999,19.14331521,8.497293532,3.95661947,20.80417328,10.23106379,0.005019724,20.80417328,8.497397624,3.95661947,21.3736836,10.23106379,0.005019724,21.37364862,8.497397624,21.37372482,10.23093846,0.005019724,-999,8.497293532,29.96076751,10.23093846,0.005019724,29.3,8.497293532,29.96076751,10.23093846,0.005019724,-999,8.497293532,21.3736836,10.23093846,0.005019724,-999,8.497293532,29.96076751,10.23093846,0.005019724,-999,8.497293532,21.37372482,10.23093846,0.005019724,-999,8.497293532
 01/25  21:00:00,10,5.458333333,7.705781798,0.005594864,73.5,46768.13975,36765.80146,8353.394121,30001.5,20000,8353.394121,91887.33533,13.06732866,10.85305397,23.38290073,3.956756387,0.281968386,30.97216444,0.208566587,1,0,0,0,0,0,1,0,0,0,0,0,-19.71803161,29.97216444,12773.1557,89121.2928,6.977233819,1.139018529,29.97216444,91887.33533,-2761.798625,0,0,-89122.68369,0,2.931226807,29.97216444,-89122.68369,0,5912.430155,0.569724106,95036.56338,95036.56338,2.67E-11,6861.134837,0.672368629,0.635618863,0,91887.33533,12773.56499,104660.9003,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041070828,1.008214166,1.041070828,0.994687547,0.635618863,0.945342829,1,1,1.670678824,1,17.45456044,10,1,17.47682022,10,0.313349775,29.97216444,10.23253978,0.005019724,-999,19.11977562,8.498623502,3.948429663,20.81440347,10.23269558,0.005019724,20.81440347,8.498752902,3.948429663,21.38412758,10.23269558,0.005019724,21.38411275,8.498752902,21.3841365,10.23253978,0.005019724,-999,8.498623502,29.97216444,10.23253978,0.005019724,29.3,8.498623502,29.97216444,10.23253978,0.005019724,-999,8.498623502,21.38412758,10.23253978,0.005019724,-999,8.498623502,29.97216444,10.23253978,0.005019724,-999,8.498623502,21.3841365,10.23253978,0.005019724,-999,8.498623502
