Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/25  22:00:00,9.65,5,7.317289119,0.005409472,72.75,46787.03401,36784.69477,8357.172878,30001.5,20000,8357.172878,91928.90166,13.07362722,10.85828523,23.39234739,3.956756387,0.281807679,30.98138622,0.208571478,1,0,0,0,0,0,1,0,0,0,0,0,-19.71819232,29.98138622,12639.80833,89108.33035,7.050215472,1.137509932,29.98138622,91928.90166,-2824.730762,0,0,-89099.31405,0,4.385576995,29.98138622,-89099.31405,0,5910.541218,0.569596355,95010.89327,95010.89327,0,6673.365877,0.67221722,0.635459679,0,91928.90166,12583.9071,104512.8088,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040971645,1.008194329,1.040971645,0.994700272,0.635459679,0.945318952,1,1,1.671434576,1,17.45484232,9.65,1,17.47711229,9.65,0.304844511,29.98138622,10.23164329,0.005019724,-999,19.10179027,8.497878927,3.942578124,20.8252266,10.23172071,0.005019724,20.8252266,8.497943228,3.942578124,21.39482295,10.23172071,0.005019724,21.39488317,8.497943228,21.39485801,10.23164329,0.005019724,-999,8.497878927,29.98138622,10.23164329,0.005019724,29.3,8.497878927,29.98138622,10.23164329,0.005019724,-999,8.497878927,21.39482295,10.23164329,0.005019724,-999,8.497878927,29.98138622,10.23164329,0.005019724,-999,8.497878927,21.39485801,10.23164329,0.005019724,-999,8.497878927
 01/25  23:00:00,9.108333333,5.35,7.231597788,0.005557073,77.5,46822.76299,36820.42197,8364.318496,30001.5,20000,8364.318496,92007.50345,13.0855367,10.86817664,23.41021098,3.956756387,0.281504067,30.9988258,0.208580701,1,0,0,0,0,0,1,0,0,0,0,0,-19.71849593,29.9988258,12322.08326,89078.36566,7.229472555,1.133946133,29.9988258,92007.50345,-2925.227504,0,0,-89075.54888,0,6.667903675,29.9988258,-89075.54888,0,5908.032349,0.569426665,94984.27365,94984.27365,0,6366.807951,0.672063667,0.635298248,0,92007.50345,12274.8403,104282.3438,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040839872,1.008167974,1.040839872,0.994717179,0.635298248,0.945294737,1,1,1.672863699,1,17.46365796,9.108333333,1,17.48595334,9.108333333,0.290910225,29.9988258,10.23042551,0.005019724,-999,19.08267584,8.496867501,3.942578124,20.84407257,10.23042551,0.005019724,20.84407257,8.496867501,3.942578124,21.41349924,10.23042551,0.005019724,21.41351029,8.496867501,21.41356597,10.23042551,0.005019724,-999,8.496867501,29.9988258,10.23042551,0.005019724,29.3,8.496867501,29.9988258,10.23042551,0.005019724,-999,8.496867501,21.41349924,10.23042551,0.005019724,-999,8.496867501,29.9988258,10.23042551,0.005019724,-999,8.496867501,21.41356597,10.23042551,0.005019724,-999,8.496867501
 01/25  24:00:00,9.191666667,5.25,7.222901643,0.005515914,76.5,46853.45185,36851.10929,8370.456114,30001.5,20000,8370.456114,92075.01725,13.09576511,10.87667183,23.42555465,3.956756387,0.281243552,31.01380642,0.208588598,1,0,0,0,0,0,1,0,0,0,0,0,-19.71875645,30.01380642,12280.00543,89106.93573,7.256590121,1.133378501,30.01383148,92075.01725,-2955.109171,0,0,-89117.6271,0,2.924061478,30.01383148,-89117.75236,0,5912.51229,0.569729657,95031.06886,95031.06886,0,6416.44297,0.672333157,0.63558157,0,92075.01725,12328.95526,104403.9725,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041075124,1.008215025,1.041075124,0.994686996,0.63558157,0.945337236,1,1,1.674091223,1,17.47190689,9.191666667,1,17.49423215,9.191666667,0.293055286,30.01380642,10.23261545,0.005019724,-999,19.06627212,8.498686355,3.942578124,20.85661281,10.2327378,0.005019724,20.85661281,8.498787969,3.942578124,21.42634247,10.2327378,0.005019724,21.42625749,8.498787969,21.42635443,10.23261545,0.005019724,-999,8.498686355,30.01383148,10.23261545,0.005019724,29.3,8.498686355,30.01380642,10.23261545,0.005019724,-999,8.498686355,21.42634247,10.23261545,0.005019724,-999,8.498686355,30.01380642,10.23261545,0.005019724,-999,8.498686355,21.42635443,10.23261545,0.005019724,-999,8.498686355
 01/26  01:00:00,8.466666667,5.35,6.920684751,0.005557356,81,46869.00028,36866.65694,8373.565722,30001.5,20000,8373.565722,92109.22294,13.1009468,10.88097547,23.43332847,3.956756387,0.281111691,31.02139689,0.208592587,1,0,0,0,0,0,1,0,0,0,0,0,-19.71888831,30.02139689,12068.75106,89091.92193,7.385432333,1.131046248,30.02143436,92109.22294,-3035.155729,0,0,-89065.42472,0,6.183912475,30.02143436,-89065.61195,0,5908.074343,0.569429436,94974.45012,94974.45012,0,6004.883285,0.672000893,0.635232275,0,92109.22294,11912.95763,104022.1806,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040841818,1.008168364,1.040841818,0.994716934,0.635232275,0.945284841,1,1,1.674713144,1,17.47540254,8.466666667,1,17.49773613,8.466666667,0.274393263,30.02139689,10.23035802,0.005019724,-999,19.05796847,8.496811443,3.942578124,20.86760809,10.23044464,0.005019724,20.86760809,8.496883385,3.942578124,21.43703752,10.23044464,0.005019724,21.43730966,8.496883385,21.437094,10.23035802,0.005019724,-999,8.496811443,30.02143436,10.23035802,0.005019724,29.3,8.496811443,30.02139689,10.23035802,0.005019724,-999,8.496811443,21.43703752,10.23035802,0.005019724,-999,8.496811443,30.02139689,10.23035802,0.005019724,-999,8.496811443,21.437094,10.23035802,0.005019724,-999,8.496811443
 01/26  02:00:00,8.091666667,5.6,6.837388057,0.005643633,84.25,46914.02627,36911.68068,8382.570695,30001.5,20000,8382.570695,92208.27765,13.11595096,10.89343716,23.45584034,3.956756387,0.280730175,31.04337918,0.208604109,1,0,0,0,0,0,1,0,0,0,0,0,-19.71926982,30.04337918,11653.55201,89070.57931,7.643636179,1.126396745,30.04383187,92208.27765,-3112.494436,0,0,-89093.31889,0,4.692344937,30.04383187,-89095.58697,0,5910.430977,0.569588865,95000.18324,95000.18324,1.21E-11,5794.869105,0.672149789,0.635388792,0,92208.27765,11705.30008,103913.5777,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040965729,1.008193146,1.040965729,0.994701033,0.635388792,0.945308319,1,1,1.676514139,1,17.48099781,8.091666667,1,17.50336706,8.091666667,0.264740493,30.04337918,10.23157396,0.005019724,-999,19.02296877,8.497821345,3.934381169,20.88819918,10.23166256,0.005019724,20.88819918,8.497894933,3.934381169,21.45778805,10.23166256,0.005019724,21.45753845,8.497894933,21.4578228,10.23157396,0.005019724,-999,8.497821345,30.04383187,10.23157396,0.005019724,29.3,8.497821345,30.04337918,10.23157396,0.005019724,-999,8.497821345,21.45778805,10.23157396,0.005019724,-999,8.497821345,30.04337918,10.23157396,0.005019724,-999,8.497821345,21.4578228,10.23157396,0.005019724,-999,8.497821345
 01/26  03:00:00,8.3,4.9,6.596595272,0.005358819,78.91666667,46925.42392,36923.07776,8384.850168,30001.5,20000,8384.850168,92233.35184,13.11974868,10.89659135,23.46153888,3.956756387,0.280633687,31.04894405,0.208607018,1,0,0,0,0,0,1,0,0,0,0,0,-19.71936631,30.04894405,11828.43777,89122.66581,7.534610104,1.128246628,30.049056,92233.35184,-3104.855364,0,0,-89127.97966,0,0.691604353,30.049056,-89128.54086,0,5914.609579,0.569871496,95041.94017,95041.94017,0,5914.429812,0.672389112,0.635640398,0,92233.35184,11829.03939,104062.3912,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041185231,1.008237046,1.041185231,0.994672869,0.635640398,0.94534606,1,1,1.676970034,1,17.48605308,8.3,1,17.50843723,8.3,0.270103143,30.04894405,10.23376116,0.005019724,-999,19.02002721,8.499637917,3.936723444,20.89167128,10.23382005,0.005019724,20.89167128,8.49968683,3.936723444,21.46154277,10.23382005,0.005019724,21.46152024,8.49968683,21.46154277,10.23376116,0.005019724,-999,8.499637917,30.049056,10.23376116,0.005019724,29.3,8.499637917,30.04894405,10.23376116,0.005019724,-999,8.499637917,21.46154277,10.23376116,0.005019724,-999,8.499637917,30.04894405,10.23376116,0.005019724,-999,8.499637917,21.46154277,10.23376116,0.005019724,-999,8.499637917
 01/26  04:00:00,8.3,4.4,6.353845261,0.005159912,76,46930.39641,36928.05001,8385.844641,30001.5,20000,8385.844641,92244.29106,13.12140546,10.89796739,23.464025,3.956756387,0.280591611,31.05137193,0.208608285,1,0,0,0,0,0,1,0,0,0,0,0,-19.71940839,30.05137193,11827.50631,89112.64473,7.534356163,1.128226023,30.05138967,92244.29106,-3139.137928,0,0,-89102.55338,0,2.140076574,30.05138967,-89102.64232,0,5913.034928,0.569765006,95016.4888,95016.4888,0,5913.058926,0.672237116,0.635480597,0,92244.29106,11826.09385,104070.3849,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041102577,1.008220515,1.041102577,0.994683473,0.635480597,0.94532209,1,1,1.677168928,1,17.48541736,8.3,1,17.50780125,8.3,0.270103143,30.05137193,10.23289264,0.005019724,-999,19.01424559,8.498916568,3.934381169,20.89582466,10.23300764,0.005019724,20.89582466,8.499012081,3.934381169,21.46558966,10.23300764,0.005019724,21.46564909,8.499012081,21.46559769,10.23289264,0.005019724,-999,8.498916568,30.05138967,10.23289264,0.005019724,29.3,8.498916568,30.05137193,10.23289264,0.005019724,-999,8.498916568,21.46558966,10.23289264,0.005019724,-999,8.498916568,30.05137193,10.23289264,0.005019724,-999,8.498916568,21.46559769,10.23289264,0.005019724,-999,8.498916568
 01/26  05:00:00,8.3,4.4,6.353445535,0.005162055,76,46949.91845,36947.57107,8389.748952,30001.5,20000,8389.748952,92287.23847,13.12790976,10.90336953,23.47378553,3.956756387,0.280426475,31.06090405,0.208613255,1,0,0,0,0,0,1,0,0,0,0,0,-19.71957352,30.06090405,11824.8652,89100.1885,7.534985699,1.128138766,30.06090405,92287.23847,-3178.059992,0,0,-89107.1369,0,2.535977468,30.06090405,-89107.1369,0,5912.878236,0.569754408,95021.06901,95021.06901,1.21E-11,5913.32053,0.672267241,0.635512268,0,92287.23847,11826.19877,104113.4372,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041094344,1.008218869,1.041094344,0.99468453,0.635512268,0.94532684,1,1,1.67794979,1,17.48602095,8.3,1,17.50841791,8.3,0.270103143,30.06090405,10.23281778,0.005019724,-999,18.99601874,8.498854393,3.928524469,20.90484301,10.23292672,0.005019724,20.90484301,8.498944873,3.928524469,21.47459741,10.23292672,0.005019724,21.47453881,8.498944873,21.47460755,10.23281778,0.005019724,-999,8.498854393,30.06090405,10.23281778,0.005019724,29.3,8.498854393,30.06090405,10.23281778,0.005019724,-999,8.498854393,21.47459741,10.23281778,0.005019724,-999,8.498854393,30.06090405,10.23281778,0.005019724,-999,8.498854393,21.47460755,10.23281778,0.005019724,-999,8.498854393
 01/26  06:00:00,8.008333333,4.4,6.226959214,0.005177008,77.75,46955.3545,36953.00685,8390.836135,30001.5,20000,8390.836135,92299.19748,13.12972086,10.90487374,23.47650342,3.956756387,0.280380508,31.06355842,0.208614637,1,0,0,0,0,0,1,0,0,0,0,0,-19.71961949,30.06355842,11711.52353,89121.64452,7.610098178,1.126888363,30.06355842,92299.19748,-3177.89014,0,0,-89120.60619,0,0.610322317,30.06355842,-89120.60619,0,5914.739146,0.56988026,95035.76735,95035.76735,1.21E-11,5749.694787,0.67234903,0.635598256,0,92299.19748,11664.43393,103963.6314,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041192039,1.008238408,1.041192039,0.994671996,0.635598256,0.945339738,1,1,1.678167227,1,17.48758958,8.008333333,1,17.50999367,8.008333333,0.262595433,30.06355842,10.23383851,0.005019724,-999,18.9931257,8.49970216,3.928524469,20.90694027,10.23388697,0.005019724,20.90694027,8.499742408,3.928524469,21.47682053,10.23388697,0.005019724,21.47682636,8.499742408,21.47682053,10.23383851,0.005019724,-999,8.49970216,30.06355842,10.23383851,0.005019724,29.3,8.49970216,30.06355842,10.23383851,0.005019724,-999,8.49970216,21.47682053,10.23383851,0.005019724,-999,8.49970216,30.06355842,10.23383851,0.005019724,-999,8.49970216,21.47682053,10.23383851,0.005019724,-999,8.49970216
 01/26  07:00:00,7.45,5.1,6.315452115,0.005475896,85.41666667,46967.93193,36965.58365,8393.351558,30001.5,20000,8393.351558,92326.86713,13.13391104,10.90835388,23.48279182,3.956756387,0.2802742,31.06970004,0.208617831,1,0,0,0,0,0,1,0,0,0,0,0,-19.7197258,30.06970004,11401.82914,89090.86807,7.814312239,1.12350598,30.06970004,92326.86713,-3242.671235,0,0,-89079.64465,0,4.001608807,30.06970004,-89079.64465,0,5910.961332,0.569624766,94991.78484,94991.78484,2.67E-11,5432.88295,0.672093009,0.635329096,0,92326.86713,11343.84428,103670.7114,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040993698,1.00819874,1.040993698,0.994697442,0.635329096,0.945299364,1,1,1.678670312,1,17.49039349,7.45,1,17.51280382,7.45,0.24822353,30.06970004,10.23183604,0.005019724,-999,18.98643431,8.498039017,3.928524469,20.91557584,10.23193747,0.005019724,20.91557584,8.498123256,3.928524469,21.48520061,10.23193747,0.005019724,21.48527497,8.498123256,21.48522912,10.23183604,0.005019724,-999,8.498039017,30.06970004,10.23183604,0.005019724,29.3,8.498039017,30.06970004,10.23183604,0.005019724,-999,8.498039017,21.48520061,10.23183604,0.005019724,-999,8.498039017,30.06970004,10.23183604,0.005019724,-999,8.498039017,21.48522912,10.23183604,0.005019724,-999,8.498039017
 01/26  08:00:00,7.2,5.25,6.254186747,0.005527249,87.66666667,46985.85719,36983.50802,8396.936521,30001.5,20000,8396.936521,92366.30173,13.13988261,10.91331356,23.49175401,3.956756387,0.280122755,31.0784533,0.208622378,1,0,0,0,0,0,1,0,0,0,0,0,-19.71987724,30.0784533,11205.49676,89109.80351,7.952329694,1.121315145,30.08001039,92366.30173,-3228.637404,0,0,-89137.77224,0,0.685156347,30.08001039,-89145.58731,0,5913.201528,0.569776269,95035.61369,95035.61369,2.43E-11,5294.148465,0.672357725,0.635607404,0,92366.30173,11207.34999,103573.6517,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041111308,1.008222262,1.041111308,0.994682354,0.635607404,0.945341111,1,1,1.679387304,1,17.49516899,7.2,1,17.51759548,7.2,0.24178835,30.0784533,10.233014,0.005019724,-999,18.97690151,8.499017368,3.928524469,20.92114004,10.23309345,0.005019724,20.92114004,8.499083357,3.928524469,21.49091631,10.23309345,0.005019724,21.49083529,8.499083357,21.49092684,10.233014,0.005019724,-999,8.499017368,30.08001039,10.233014,0.005019724,29.3,8.499017368,30.0784533,10.233014,0.005019724,-999,8.499017368,21.49091631,10.233014,0.005019724,-999,8.499017368,30.0784533,10.233014,0.005019724,-999,8.499017368,21.49092684,10.233014,0.005019724,-999,8.499017368
 01/26  09:00:00,7.55,5,6.27391979,0.005401277,83.66666667,46967.75691,36965.40864,8393.316555,30001.5,20000,8393.316555,92326.4821,13.13385274,10.90830546,23.48270432,3.956756387,0.280275678,31.06961457,0.208617787,1,0,0,0,0,0,1,0,0,0,0,0,-19.71972432,30.06961457,11351.5531,89144.0592,7.853591835,1.122939566,30.07286206,92326.4821,-3149.814099,0,0,-89180.06606,0,-3.245856682,30.07286206,-89196.35306,0,5915.340422,0.56992092,95061.69999,95061.69999,0,5492.703933,0.672510203,0.635767714,0,92326.4821,11408.04435,103734.5265,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635767714,0.945365157,1,1,1.678663311,1,17.49079514,7.55,1,17.51320985,7.55,0.250797602,30.06961457,10.23419711,0.005019724,-999,18.98652749,8.5,3.928524469,20.9107754,10.23419711,0.005019724,20.9107754,8.5,3.928524469,21.48069632,10.23419711,0.005019724,21.48069632,8.5,21.48069632,10.23419711,0.005019724,-999,8.5,30.07286206,10.23419711,0.005019724,29.3,8.5,30.06961457,10.23419711,0.005019724,-999,8.5,21.48069632,10.23419711,0.005019724,-999,8.5,30.06961457,10.23419711,0.005019724,-999,8.5,21.48069632,10.23419711,0.005019724,-999,8.5
 01/26  10:00:00,8.091666667,5.641666667,6.845415001,0.0056463,84.33333333,46937.81436,36935.46759,8387.328195,30001.5,20000,8387.328195,92260.61014,13.12387693,10.90002007,23.46773379,3.956756387,0.280528864,31.05499395,0.208610173,1,0,0,0,0,0,1,0,0,0,0,0,-19.71947114,30.05499395,11667.34079,89163.01095,7.642462431,1.126440759,30.06040735,92260.61014,-3040.24425,0,0,-89226.16458,0,-5.412321001,30.06040735,-89253.28648,0,5915.340422,0.56992092,95085.31815,95085.31815,0,5799.370182,0.672660429,0.635925671,0,92260.61014,11714.7106,103975.3207,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635925671,0.945388851,1,1,1.677465639,1,17.49533792,8.091666667,1,17.51773481,8.091666667,0.264740493,30.05499395,10.23419711,0.005019724,-999,19.02439466,8.5,3.944917203,20.89387926,10.23419711,0.005019724,20.89387926,8.5,3.944917203,21.46380018,10.23419711,0.005019724,21.46380018,8.5,21.46380018,10.23419711,0.005019724,-999,8.5,30.06040735,10.23419711,0.005019724,29.3,8.5,30.05499395,10.23419711,0.005019724,-999,8.5,21.46380018,10.23419711,0.005019724,-999,8.5,30.05499395,10.23419711,0.005019724,-999,8.5,21.46380018,10.23419711,0.005019724,-999,8.5
 01/26  11:00:00,8.008333333,5.808333333,6.900916848,0.005717292,86,46875.67175,36873.32808,8374.899983,30001.5,20000,8374.899983,92123.89981,13.10316995,10.88282191,23.43666404,3.956756387,0.281055164,31.024654,0.208594295,1,0,0,0,0,0,1,0,0,0,0,0,-19.71894484,30.024654,11716.03888,89194.36906,7.613371126,1.127142029,30.03533275,92123.89981,-2830.519501,0,0,-89304.11528,0,-10.65853541,30.03533275,-89357.45379,0,5915.340422,0.56992092,95108.61853,95108.61853,0,5753.641727,0.672808628,0.636081503,0,92123.89981,11668.98215,103792.882,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636081503,0.945412225,1,1,1.674979997,1,17.49428422,8.008333333,1,17.51663991,8.008333333,0.262595433,30.024654,10.23419711,0.005019724,-999,19.08422307,8.5,3.964804087,20.8612944,10.23419711,0.005019724,20.8612944,8.5,3.964804087,21.43121532,10.23419711,0.005019724,21.43121532,8.5,21.43121532,10.23419711,0.005019724,-999,8.5,30.03533275,10.23419711,0.005019724,29.3,8.5,30.024654,10.23419711,0.005019724,-999,8.5,21.43121532,10.23419711,0.005019724,-999,8.5,30.024654,10.23419711,0.005019724,-999,8.5,21.43121532,10.23419711,0.005019724,-999,8.5
 01/26  12:00:00,7.8,5.6,6.701680724,0.005630123,86,46822.55838,36820.21737,8364.277576,30001.5,20000,8364.277576,92007.05333,13.08546849,10.86811998,23.41010869,3.956756387,0.281505807,30.99872594,0.208580648,1,0,0,0,0,0,1,0,0,0,0,0,-19.71849419,29.99872594,11550.87719,89181.99907,7.720798821,1.125520436,30.00723505,92007.05333,-2744.077643,0,0,-89271.35283,0,-8.492305605,30.00723505,-89313.80661,0,5915.340422,0.56992092,95098.3752,95098.3752,0,5635.591949,0.672743478,0.636012996,0,92007.05333,11550.93237,103557.9857,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636012996,0.945401949,1,1,1.672855515,1,17.4911654,7.8,1,17.51348569,7.8,0.257232783,29.99872594,10.23419711,0.005019724,-999,19.13149978,8.5,3.978826004,20.83635325,10.23419711,0.005019724,20.83635325,8.5,3.978826004,21.40627417,10.23419711,0.005019724,21.40627417,8.5,21.40627417,10.23419711,0.005019724,-999,8.5,30.00723505,10.23419711,0.005019724,29.3,8.5,29.99872594,10.23419711,0.005019724,-999,8.5,21.40627417,10.23419711,0.005019724,-999,8.5,29.99872594,10.23419711,0.005019724,-999,8.5,21.40627417,10.23419711,0.005019724,-999,8.5
 01/26  13:00:00,8.441666667,5.6,7.028043808,0.005635047,82.5,46752.93795,36750.60042,8350.353838,30001.5,20000,8350.353838,91853.89222,13.06226002,10.84884422,23.37530021,3.956756387,0.282097938,30.96474595,0.208562628,1,0,0,0,0,0,1,0,0,0,0,0,-19.71790206,29.96474595,11812.93679,89245.02128,7.556535619,1.128550343,29.97845756,91853.89222,-2458.306871,0,0,-89410.62228,0,-13.62549701,29.97845756,-89478.65477,0,5915.340422,0.56992092,95183.64682,95183.64682,1.46E-11,6002.369964,0.673285766,0.636583288,0,91853.89222,11917.71039,103771.6026,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636583288,0.945487493,1,1,1.670070768,1,17.48382816,8.441666667,1,17.50609758,8.441666667,0.273749745,29.96474595,10.23419711,0.005019724,-999,19.18776533,8.5,3.992835733,20.79415766,10.23419711,0.005019724,20.79415766,8.5,3.992835733,21.36407858,10.23419711,0.005019724,21.36407858,8.5,21.36407858,10.23419711,0.005019724,-999,8.5,29.97845756,10.23419711,0.005019724,29.3,8.5,29.96474595,10.23419711,0.005019724,-999,8.5,21.36407858,10.23419711,0.005019724,-999,8.5,29.96474595,10.23419711,0.005019724,-999,8.5,21.36407858,10.23419711,0.005019724,-999,8.5
 01/26  14:00:00,8.9,5.25,7.106415296,0.005508046,78.25,46578.26615,36575.93736,8315.420351,30001.5,20000,8315.420351,91469.62386,13.0040086,10.80046357,23.28796868,3.956756387,0.283589562,30.87951933,0.208516858,1,0,0,0,0,0,1,0,0,0,0,0,-19.71641044,29.87951933,12179.79674,89327.26008,7.334051584,1.133059907,29.90932222,91469.62386,-1870.175204,0,0,-89628.6049,0,-29.22167422,29.90932222,-89774.34845,0,5915.340422,0.56992092,95234.61425,95234.61425,1.21E-11,6263.984096,0.673609869,0.636924156,0,91469.62386,12179.32452,103648.9484,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636924156,0.945538623,1,1,1.66308407,1,17.44972792,8.9,1,17.4718633,8.9,0.285547575,29.87951933,10.23419711,0.005019724,-999,19.30092713,8.5,4.006833325,20.70402052,10.23419711,0.005019724,20.70402052,8.5,4.006833325,21.27394144,10.23419711,0.005019724,21.27394144,8.5,21.27394144,10.23419711,0.005019724,-999,8.5,29.90932222,10.23419711,0.005019724,29.3,8.5,29.87951933,10.23419711,0.005019724,-999,8.5,21.27394144,10.23419711,0.005019724,-999,8.5,29.87951933,10.23419711,0.005019724,-999,8.5,21.27394144,10.23419711,0.005019724,-999,8.5
 01/26  15:00:00,9.191666667,4.65,6.96855196,0.005268422,73.5,46456.7496,36454.42688,8291.117649,30001.5,20000,8291.117649,91202.29413,12.96346559,10.76679063,23.22721344,3.956756387,0.284632014,30.82024931,0.208484575,1,0,0,0,0,0,1,0,0,0,0,0,-19.71536799,29.82024931,12293.21714,89257.30517,7.261006429,1.134747415,29.83924847,91202.29413,-1774.020193,0,0,-89445.79978,0,-18.58700646,29.83924847,-89538.39751,0,5915.340422,0.56992092,95163.94353,95163.94353,0,6424.37816,0.673160482,0.636451514,0,91202.29413,12339.71858,103542.0127,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636451514,0.945467727,1,1,1.65822353,1,17.42910389,9.191666667,1,17.45114829,9.191666667,0.293055286,29.82024931,10.23419711,0.005019724,-999,19.38580897,8.5,4.020818685,20.65155936,10.23419711,0.005019724,20.65155936,8.5,4.020818685,21.22148028,10.23419711,0.005019724,21.22148028,8.5,21.22148028,10.23419711,0.005019724,-999,8.5,29.83924847,10.23419711,0.005019724,29.3,8.5,29.82024931,10.23419711,0.005019724,-999,8.5,21.22148028,10.23419711,0.005019724,-999,8.5,29.82024931,10.23419711,0.005019724,-999,8.5,21.22148028,10.23419711,0.005019724,-999,8.5
 01/26  16:00:00,9.4,4.4,6.942426053,0.005156086,71,46409.47888,36407.15852,8281.663741,30001.5,20000,8281.663741,91098.30115,12.94768931,10.75368765,23.20357926,3.956756387,0.28503878,30.79719838,0.2084719,1,0,0,0,0,0,1,0,0,0,0,0,-19.71496122,29.79719838,12454.83302,89208.83355,7.162587349,1.136709689,29.80484189,91098.30115,-1832.996074,0,0,-89271.30194,0,-7.348838623,29.80484189,-89308.6051,0,5915.178072,0.569909942,95107.26017,95107.26017,0,6538.453196,0.672800996,0.636073493,0,91098.30115,12453.63127,103551.9324,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041215074,1.008243015,1.041215074,0.994669041,0.636073493,0.945411024,1,1,1.656332748,1,17.42734223,9.4,1,17.44935436,9.4,0.298417936,29.79719838,10.23410029,0.005019724,-999,19.43058503,8.49991958,4.034791817,20.63389472,10.23411337,0.005019724,20.63389472,8.499930446,4.034791817,21.20380466,10.23411337,0.005019724,21.20381564,8.499930446,21.20380466,10.23410029,0.005019724,-999,8.49991958,29.80484189,10.23410029,0.005019724,29.3,8.49991958,29.79719838,10.23410029,0.005019724,-999,8.49991958,21.20380466,10.23410029,0.005019724,-999,8.49991958,29.79719838,10.23410029,0.005019724,-999,8.49991958,21.20380466,10.23410029,0.005019724,-999,8.49991958
 01/26  17:00:00,9.4,4.75,7.096711024,0.005282079,72.75,46485.3583,36483.03415,8296.839245,30001.5,20000,8296.839245,91265.23169,12.97301164,10.77471908,23.24151707,3.956756387,0.284386335,30.83420215,0.208492199,1,0,0,0,0,0,1,0,0,0,0,0,-19.71561366,29.83420215,12418.85148,88977.7298,7.164734354,1.136148759,29.83420215,91265.23169,-2302.117186,0,0,-88938.38509,0,23.010938,29.83420215,-88938.38509,0,5889.736447,0.568188731,94830.54062,94830.54062,0,6522.295413,0.671200682,0.634391158,0,91265.23169,12412.03186,103677.2635,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039877124,1.007975425,1.039877124,0.994840734,0.634391158,0.945158674,1,1,1.659367849,1,17.44836405,9.4,1,17.47041135,9.4,0.298417936,29.83420215,10.22096265,0.005019724,-999,19.39724379,8.489008133,4.040610854,20.6858045,10.22096265,0.005019724,20.6858045,8.489008133,4.040610854,21.25399323,10.22096265,0.005019724,21.25429281,8.489008133,21.25422662,10.22096265,0.005019724,-999,8.489008133,29.83420215,10.22096265,0.005019724,29.3,8.489008133,29.83420215,10.22096265,0.005019724,-999,8.489008133,21.25399323,10.22096265,0.005019724,-999,8.489008133,29.83420215,10.22096265,0.005019724,-999,8.489008133,21.25422662,10.22096265,0.005019724,-999,8.489008133
 01/26  18:00:00,9.4,4.65,7.053491387,0.005242461,72.25,46654.6043,36652.27169,8330.687599,30001.5,20000,8330.687599,91637.56359,13.02947053,10.82161094,23.32613584,3.956756387,0.282936667,30.9167622,0.208536954,1,0,0,0,0,0,1,0,0,0,0,0,-19.71706333,29.9167622,12400.63879,88870.82255,7.166633187,1.135419296,29.9167622,91637.56359,-2738.468802,0,0,-88868.79395,0,30.19299101,29.9167622,-88868.79395,0,5882.6122,0.567706518,94754.49591,94754.49591,1.21E-11,6517.858438,0.670761562,0.633929683,0,91637.56359,12400.47064,104038.0342,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039501584,1.007900317,1.039501584,0.99488894,0.633929683,0.945089452,1,1,1.66613752,1,17.49675184,9.4,1,17.51893198,9.4,0.298417936,29.9167622,10.21727147,0.005019724,-999,19.31649627,8.485942424,4.04875289,20.77239798,10.21727147,0.005019724,20.77239798,8.485942424,4.04875289,21.34010449,10.21727147,0.005019724,21.34011994,8.485942424,21.34040268,10.21727147,0.005019724,-999,8.485942424,29.9167622,10.21727147,0.005019724,29.3,8.485942424,29.9167622,10.21727147,0.005019724,-999,8.485942424,21.34010449,10.21727147,0.005019724,-999,8.485942424,29.9167622,10.21727147,0.005019724,-999,8.485942424,21.34040268,10.21727147,0.005019724,-999,8.485942424
 01/26  19:00:00,9.108333333,4.4,6.780545377,0.005128318,72.16666667,46793.61135,36791.27179,8358.488314,30001.5,20000,8358.488314,91943.37146,13.07581933,10.86010589,23.3956359,3.956756387,0.281751869,30.98459701,0.208573168,1,0,0,0,0,0,1,0,0,0,0,0,-19.71824813,29.98459701,12300.59413,88963.64073,7.23274408,1.133841651,29.98459701,91943.37146,-2949.577392,0,0,-88976.77066,0,17.99013076,29.98459701,-88976.77066,0,5896.19425,0.568625775,94874.77592,94874.77592,0,6360.619533,0.671441503,0.634644254,0,91943.37146,12256.81378,104200.1852,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040217308,1.008043462,1.040217308,0.99479707,0.634644254,0.945196638,1,1,1.671697663,1,17.54384281,9.108333333,1,17.56615455,9.108333333,0.290910225,29.98459701,10.22430632,0.005019724,-999,19.26025444,8.491785212,4.062701891,20.83492476,10.22430632,0.005019724,20.83492476,8.491785212,4.062701891,21.40355053,10.22430632,0.005019724,21.40340465,8.491785212,21.40372519,10.22430632,0.005019724,-999,8.491785212,29.98459701,10.22430632,0.005019724,29.3,8.491785212,29.98459701,10.22430632,0.005019724,-999,8.491785212,21.40355053,10.22430632,0.005019724,-999,8.491785212,29.98459701,10.22430632,0.005019724,-999,8.491785212,21.40372519,10.22430632,0.005019724,-999,8.491785212
 01/26  20:00:00,8.55,4.4,6.489563053,0.005109707,74.75,46870.54772,36868.20431,8373.875203,30001.5,20000,8373.875203,92112.62723,13.10146244,10.88140374,23.43410215,3.956756387,0.281098584,31.02215239,0.208592983,1,0,0,0,0,0,1,0,0,0,0,0,-19.71890142,30.02215239,12009.54545,89035.41143,7.414172963,1.130409816,30.02215239,92112.62723,-3059.01883,0,0,-89044.25556,0,9.976426199,30.02215239,-89044.25556,0,5904.747075,0.569204434,94950.00587,94950.00587,1.21E-11,6050.401065,0.67186633,0.635090801,0,92112.62723,11955.14814,104067.7754,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040667211,1.008133442,1.040667211,0.994739334,0.635090801,0.94526362,1,1,1.674775041,1,17.5746005,8.55,1,17.5969893,8.55,0.276538323,30.02215239,10.22872842,0.005019724,-999,19.23760608,8.495457984,4.076638731,20.86918367,10.22872842,0.005019724,20.86918367,8.495457984,4.076638731,21.4383881,10.22872842,0.005019724,21.43829896,8.495457984,21.43848481,10.22872842,0.005019724,-999,8.495457984,30.02215239,10.22872842,0.005019724,29.3,8.495457984,30.02215239,10.22872842,0.005019724,-999,8.495457984,21.4383881,10.22872842,0.005019724,-999,8.495457984,30.02215239,10.22872842,0.005019724,-999,8.495457984,21.43848481,10.22872842,0.005019724,-999,8.495457984
 01/26  21:00:00,7.658333333,4.4,6.049469503,0.005111577,79.5,46924.29266,36921.94656,8384.623922,30001.5,20000,8384.623922,92230.86315,13.11937156,10.89627814,23.46097328,3.956756387,0.280643312,31.04839192,0.208606725,1,0,0,0,0,0,1,0,0,0,0,0,-19.71935669,30.04839192,11555.91104,89033.59434,7.706421121,1.125324624,30.04839192,92230.86315,-3198.965283,0,0,-89020.86679,0,10.42245989,30.04839192,-89020.86679,0,5903.8958,0.569146846,94925.84648,94925.84648,3.64E-11,5547.033981,0.671717964,0.634934842,0,92230.86315,11450.92978,103681.7929,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040622457,1.008124491,1.040622457,0.994745077,0.634934842,0.945240226,1,1,1.676924784,1,17.59248319,7.658333333,1,17.61491621,7.658333333,0.25358618,30.04839192,10.22828854,0.005019724,-999,19.21649616,8.495092637,4.082442751,20.89735861,10.22828854,0.005019724,20.89735861,8.495092637,4.082442751,21.46650546,10.22828854,0.005019724,21.46658035,8.495092637,21.46660995,10.22828854,0.005019724,-999,8.495092637,30.04839192,10.22828854,0.005019724,29.3,8.495092637,30.04839192,10.22828854,0.005019724,-999,8.495092637,21.46650546,10.22828854,0.005019724,-999,8.495092637,30.04839192,10.22828854,0.005019724,-999,8.495092637,21.46660995,10.22828854,0.005019724,-999,8.495092637
 01/26  22:00:00,7.2,4.108333333,5.726623886,0.005034738,80.83333333,47006.56488,37004.21466,8401.077954,30001.5,20000,8401.077954,92411.85749,13.14678018,10.91904233,23.50210733,3.956756387,0.27994804,31.08856629,0.208627608,1,0,0,0,0,0,1,0,0,0,0,0,-19.72005196,30.08856629,11184.15626,88963.10715,7.954387076,1.121072219,30.08856629,92411.85749,-3445.120444,0,0,-88949.5556,0,16.66966956,30.08856629,-88949.5556,0,5897.141627,0.568689883,94848.41948,94848.41948,3.64E-11,5285.256664,0.671267783,0.63446167,0,92411.85749,11182.39829,103594.2558,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040267183,1.008053437,1.040267183,0.994790669,0.63446167,0.945169251,1,1,1.680215591,1,17.61872901,7.2,1,17.6412233,7.2,0.24178835,30.08856629,10.22479654,0.005019724,-999,19.1831953,8.492192367,4.090563522,20.94187441,10.22479654,0.005019724,20.94187441,8.492192367,4.090563522,21.51056429,10.22479654,0.005019724,21.5106416,8.492192367,21.51073038,10.22479654,0.005019724,-999,8.492192367,30.08856629,10.22479654,0.005019724,29.3,8.492192367,30.08856629,10.22479654,0.005019724,-999,8.492192367,21.51056429,10.22479654,0.005019724,-999,8.492192367,30.08856629,10.22479654,0.005019724,-999,8.492192367,21.51073038,10.22479654,0.005019724,-999,8.492192367
 01/26  23:00:00,6.908333333,3.55,5.341643719,0.004845448,79.41666667,47105.2789,37102.92375,8420.820265,30001.5,20000,8420.820265,92629.02291,13.17965679,10.94634796,23.55146187,3.956756387,0.279116251,31.13677985,0.208652442,1,0,0,0,0,0,1,0,0,0,0,0,-19.72088375,30.13677985,11129.31855,88960.80296,7.99341224,1.120190387,30.13677985,92629.02291,-3643.380565,0,0,-88971.89546,0,14.62318502,30.13677985,-88971.89546,0,5899.783148,0.568868607,94873.15135,94873.15135,1.21E-11,5216.702128,0.671408541,0.634609609,0,92629.02291,11116.48528,103745.5082,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040406161,1.008081232,1.040406161,0.994772833,0.634609609,0.945191441,1,1,1.684164053,1,17.64840327,6.908333333,1,17.67098243,6.908333333,0.238599931,30.13677985,10.22616256,0.005019724,-999,19.13801656,8.493326914,4.096362415,20.98892504,10.22616256,0.005019724,20.98892504,8.493326914,4.096362415,21.55779365,10.22616256,0.005019724,21.55768255,8.493326914,21.55793566,10.22616256,0.005019724,-999,8.493326914,30.13677985,10.22616256,0.005019724,29.3,8.493326914,30.13677985,10.22616256,0.005019724,-999,8.493326914,21.55779365,10.22616256,0.005019724,-999,8.493326914,30.13677985,10.22616256,0.005019724,-999,8.493326914,21.55793566,10.22616256,0.005019724,-999,8.493326914
 01/26  24:00:00,6.35,2.658333333,4.651990639,0.004533828,77.25,47154.16518,37151.80759,8430.597278,30001.5,20000,8430.597278,92736.57005,13.19593447,10.95986737,23.5759038,3.956756387,0.278705301,31.16066093,0.208664651,1,0,0,0,0,0,1,0,0,0,0,0,-19.7212947,30.16066093,11085.51125,89064.61607,8.03433662,1.119546135,30.16081959,92736.57005,-3649.745793,0,0,-89084.45985,0,3.279282581,30.16081959,-89085.26935,0,5911.980544,0.569693681,94995.40344,94995.40344,1.46E-11,5166.516631,0.672109609,0.635346553,0,92736.57005,11078.49718,103815.0672,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041047156,1.008209431,1.041047156,0.994690585,0.635346553,0.945301983,1,1,1.686119456,1,17.66208362,6.35,1,17.68471503,6.35,0.236047678,30.16066093,10.2324242,0.005019724,-999,19.11182348,8.498527506,4.096362415,21.00665835,10.2324629,0.005019724,21.00665835,8.498559653,4.096362415,21.57635203,10.2324629,0.005019724,21.57621995,8.498559653,21.57637832,10.2324242,0.005019724,-999,8.498527506,30.16081959,10.2324242,0.005019724,29.3,8.498527506,30.16066093,10.2324242,0.005019724,-999,8.498527506,21.57635203,10.2324242,0.005019724,-999,8.498527506,30.16066093,10.2324242,0.005019724,-999,8.498527506,21.57637832,10.2324242,0.005019724,-999,8.498527506
 01/27  01:00:00,5.808333333,2.2,4.183386963,0.004393313,77.75,47161.9582,37159.60022,8432.155842,30001.5,20000,8432.155842,92753.71426,13.198529,10.96202225,23.57980011,3.956756387,0.278639874,31.16446819,0.20866659,1,0,0,0,0,0,1,0,0,0,0,0,-19.72136013,30.16446819,11033.5567,89074.9414,8.073111537,1.11896467,30.16461923,92753.71426,-3688.341546,0,0,-89061.62716,0,3.117760965,30.16461923,-89062.39768,0,5911.785811,0.569680523,94972.91987,94972.91987,0,5111.665012,0.671967797,0.635197467,0,92753.71426,11023.45082,103777.1651,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041036977,1.008207395,1.041036977,0.99469189,0.635197467,0.94527962,1,1,1.686431168,1,17.66404403,5.808333333,1,17.68668189,5.808333333,0.233590698,30.16446819,10.23226487,0.005019724,-999,19.10765208,8.498395178,4.096362415,21.01254253,10.23236285,0.005019724,21.01254253,8.498476557,4.096362415,21.58222305,10.23236285,0.005019724,21.58230034,8.498476557,21.58224442,10.23226487,0.005019724,-999,8.498395178,30.16461923,10.23226487,0.005019724,29.3,8.498395178,30.16446819,10.23226487,0.005019724,-999,8.498395178,21.58222305,10.23226487,0.005019724,-999,8.498395178,30.16446819,10.23226487,0.005019724,-999,8.498395178,21.58224442,10.23226487,0.005019724,-999,8.498395178
 01/27  02:00:00,5.6,2.55,4.211279202,0.00449584,80.75,47192.06135,37189.70187,8438.176322,30001.5,20000,8438.176322,92819.93954,13.20855069,10.97034576,23.59485093,3.956756387,0.278387268,31.17917558,0.208674067,1,0,0,0,0,0,1,0,0,0,0,0,-19.72161273,30.17917558,11000.82376,89055.16952,8.095318586,1.118529304,30.17917558,92819.93954,-3752.829003,0,0,-89063.55577,0,4.154099248,30.17917558,-89063.55577,0,5911.21113,0.569641655,94976.07895,94976.07895,1.21E-11,5091.151552,0.671991516,0.6352224,0,92819.93954,11002.36268,103822.3022,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041006797,1.008201359,1.041006797,0.994695762,0.6352224,0.94528336,1,1,1.687635264,1,17.66060876,5.6,1,17.68309281,5.6,0.232645705,30.17917558,10.23194392,0.005019724,-999,19.10243279,8.498128615,4.104476305,21.02668006,10.23206622,0.005019724,21.02668006,8.498230185,4.104476305,21.59632171,10.23206622,0.005019724,21.59625061,8.498230185,21.59634557,10.23194392,0.005019724,-999,8.498128615,30.17917558,10.23194392,0.005019724,29.3,8.498128615,30.17917558,10.23194392,0.005019724,-999,8.498128615,21.59632171,10.23194392,0.005019724,-999,8.498128615,30.17917558,10.23194392,0.005019724,-999,8.498128615,21.59634557,10.23194392,0.005019724,-999,8.498128615
 01/27  03:00:00,6.533333333,3.733333333,5.187832417,0.004872894,82,47203.82499,37201.46492,8440.528991,30001.5,20000,8440.528991,92845.8189,13.21246668,10.97359818,23.60073246,3.956756387,0.278288624,31.18492319,0.208676982,1,0,0,0,0,0,1,0,0,0,0,0,-19.72171138,30.18492319,11072.15178,89082.06944,8.045728178,1.119258038,30.18492319,92845.8189,-3764.773235,0,0,-89078.95775,0,1.797568968,30.18492319,-89078.95775,0,5913.576338,0.569801623,94993.77216,94993.77216,0,5191.469267,0.672089195,0.635325085,0,92845.8189,11105.04561,103950.8645,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041131005,1.008226201,1.041131005,0.994679826,0.635325085,0.945298763,1,1,1.688105798,1,17.65895058,6.533333333,1,17.68135153,6.533333333,0.237193455,30.18492319,10.23314483,0.005019724,-999,19.10391392,8.499126027,4.110270147,21.0318147,10.23328706,0.005019724,21.0318147,8.499244154,4.110270147,21.60161632,10.23328706,0.005019724,21.60164054,8.499244154,21.60161632,10.23314483,0.005019724,-999,8.499126027,30.18492319,10.23314483,0.005019724,29.3,8.499126027,30.18492319,10.23314483,0.005019724,-999,8.499126027,21.60161632,10.23314483,0.005019724,-999,8.499126027,30.18492319,10.23314483,0.005019724,-999,8.499126027,21.60161632,10.23314483,0.005019724,-999,8.499126027
 01/27  04:00:00,5.275,3.758333333,4.569909843,0.004904315,90.16666667,47243.05886,37240.69682,8448.375568,30001.5,20000,8448.375568,92932.13125,13.2255257,10.98444433,23.62034841,3.956756387,0.277960005,31.20409414,0.208686672,1,0,0,0,0,0,1,0,0,0,0,0,-19.72203999,30.20409414,11020.91079,88982.7794,8.074783658,1.118626174,30.20409414,92932.13125,-3968.16727,0,0,-88949.62625,0,12.62866523,30.20409414,-88949.62625,0,5901.214006,0.568965372,94852.35206,94852.35206,0,4979.299088,0.67126714,0.634461009,0,92932.13125,10880.51309,103812.6443,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040481266,1.008096253,1.040481266,0.994763198,0.634461009,0.945169151,1,1,1.689675114,1,17.66766722,5.275,1,17.69008617,5.275,0.227784005,30.20409414,10.2268776,0.005019724,-999,19.08293718,8.493920785,4.110270147,21.05890563,10.22690077,0.005019724,21.05890563,8.493940032,4.110270147,21.627871,10.22690077,0.005019724,21.62809994,8.493940032,21.62799734,10.2268776,0.005019724,-999,8.493920785,30.20409414,10.2268776,0.005019724,29.3,8.493920785,30.20409414,10.2268776,0.005019724,-999,8.493920785,21.627871,10.2268776,0.005019724,-999,8.493920785,30.20409414,10.2268776,0.005019724,-999,8.493920785,21.62799734,10.2268776,0.005019724,-999,8.493920785
 01/27  05:00:00,3.9,3.008333333,3.518650596,0.004656323,94.25,47335.2757,37332.90905,8466.818475,30001.5,20000,8466.818475,93135.00323,13.25621425,11.00993267,23.66645453,3.956756387,0.277189113,31.24916068,0.208709311,1,0,0,0,0,0,1,0,0,0,0,0,-19.72281089,30.24916068,10371.04907,88942.63817,8.576051168,1.111389558,30.24916068,93135.00323,-4162.77253,0,0,-88960.13794,0,13.44455152,30.24916068,-88960.13794,0,5901.178531,0.568963005,94862.65755,94862.65755,1.21E-11,4473.063437,0.671332961,0.634530175,0,93135.00323,10374.24197,103509.2452,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040479526,1.008095905,1.040479526,0.994763419,0.634530175,0.945179526,1,1,1.693363695,1,17.69557004,3.9,1,17.7180497,3.9,0.204609493,30.24916068,10.22688366,0.005019724,-999,19.04455428,8.493925823,4.118377006,21.10296279,10.22688366,0.005019724,21.10296279,8.493925823,4.118377006,21.6719258,10.22688366,0.005019724,21.6717665,8.493925823,21.6720551,10.22688366,0.005019724,-999,8.493925823,30.24916068,10.22688366,0.005019724,29.3,8.493925823,30.24916068,10.22688366,0.005019724,-999,8.493925823,21.6719258,10.22688366,0.005019724,-999,8.493925823,30.24916068,10.22688366,0.005019724,-999,8.493925823,21.6720551,10.22688366,0.005019724,-999,8.493925823
 01/27  06:00:00,4.541666667,3.441666667,4.064519,0.004806435,93,47374.95463,37372.586,8474.754063,30001.5,20000,8474.754063,93222.29469,13.26941612,11.02089746,23.686293,3.956756387,0.276858102,31.2685548,0.208718989,1,0,0,0,0,0,1,0,0,0,0,0,-19.7231419,30.2685548,10750.28962,89048.93537,8.286290749,1.115324349,30.26875033,93222.29469,-4154.561737,0,0,-89065.98489,0,2.451150275,30.26875033,-89066.9921,0,5912.834681,0.569751456,94977.64475,94977.64475,0,4931.987831,0.671991256,0.635222129,0,93222.29469,10844.82251,104067.1172,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041092034,1.008218407,1.041092034,0.994684827,0.635222129,0.945283319,1,1,1.694950813,1,17.71003591,4.541666667,1,17.73255164,4.541666667,0.225369985,30.2685548,10.23282202,0.005019724,-999,19.03114012,8.49885792,4.124165876,21.11665787,10.23290401,0.005019724,21.11665787,8.498926015,4.124165876,21.68640933,10.23290401,0.005019724,21.68630928,8.498926015,21.68642293,10.23282202,0.005019724,-999,8.49885792,30.26875033,10.23282202,0.005019724,29.3,8.49885792,30.2685548,10.23282202,0.005019724,-999,8.49885792,21.68640933,10.23282202,0.005019724,-999,8.49885792,30.2685548,10.23282202,0.005019724,-999,8.49885792,21.68642293,10.23282202,0.005019724,-999,8.49885792
 01/27  07:00:00,4.65,3.9,4.330703455,0.004961453,95.33333333,47357.06792,37354.70019,8471.176811,30001.5,20000,8471.176811,93182.94492,13.26346516,11.0159549,23.67735009,3.956756387,0.277007249,31.25981192,0.208714633,1,0,0,0,0,0,1,0,0,0,0,0,-19.72299275,30.25981192,10924.23922,89108.01547,8.156927996,1.117218648,30.26373069,93182.94492,-4035.318068,0,0,-89152.11655,0,-4.074489284,30.26373069,-89172.28122,0,5915.340422,0.56992092,95026.78315,95026.78315,0,4999.130927,0.672288096,0.635534192,0,93182.94492,10914.47135,104097.4163,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635534192,0.945330129,1,1,1.694235362,1,17.71020102,4.65,1,17.7326923,4.65,0.22833654,30.25981192,10.23419711,0.005019724,-999,19.05151367,8.5,4.132265834,21.10433686,10.23419711,0.005019724,21.10433686,8.5,4.132265834,21.67425778,10.23419711,0.005019724,21.67425778,8.5,21.67425778,10.23419711,0.005019724,-999,8.5,30.26373069,10.23419711,0.005019724,29.3,8.5,30.25981192,10.23419711,0.005019724,-999,8.5,21.67425778,10.23419711,0.005019724,-999,8.5,30.25981192,10.23419711,0.005019724,-999,8.5,21.67425778,10.23419711,0.005019724,-999,8.5
 01/27  08:00:00,4.4,3.258333333,3.880012676,0.004718599,92.33333333,47283.5427,37281.17864,8456.472134,30001.5,20000,8456.472134,93021.19347,13.23899804,10.99563376,23.64058932,3.956756387,0.277621615,31.22387883,0.208696607,1,0,0,0,0,0,1,0,0,0,0,0,-19.72237838,30.22387883,10894.46584,89213.89615,8.188915954,1.117049487,30.23944075,93021.19347,-3626.42829,0,0,-89413.43083,0,-16.06077184,30.23944075,-89492.88306,0,5915.340422,0.56992092,95167.25051,95167.25051,1.46E-11,4980.914195,0.673181439,0.636473631,0,93021.19347,10896.25462,103917.4481,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636473631,0.945471045,1,1,1.691294427,1,17.6946839,4.4,1,17.71710681,4.4,0.227202549,30.22387883,10.23419711,0.005019724,-999,19.09855957,8.5,4.138049685,21.05487026,10.23419711,0.005019724,21.05487026,8.5,4.138049685,21.62479118,10.23419711,0.005019724,21.62479118,8.5,21.62479118,10.23419711,0.005019724,-999,8.5,30.23944075,10.23419711,0.005019724,29.3,8.5,30.22387883,10.23419711,0.005019724,-999,8.5,21.62479118,10.23419711,0.005019724,-999,8.5,30.22387883,10.23419711,0.005019724,-999,8.5,21.62479118,10.23419711,0.005019724,-999,8.5
 01/27  09:00:00,6.383333333,4.083333333,5.261380987,0.004982423,84.91666667,46985.63904,36983.28988,8396.892892,30001.5,20000,8396.892892,92365.82182,13.13980296,10.91324741,23.49164494,3.956756387,0.280126385,31.07835447,0.208622159,1,0,0,0,0,0,1,0,0,0,0,0,-19.71987362,30.07835447,11055.59808,89436.67989,8.090529493,1.119521507,30.13059281,92365.82182,-2415.908193,0,0,-90004.93091,0,-52.81207066,30.13059281,-90265.93988,0,5915.340422,0.56992092,95378.07752,95378.07752,0,5251.462884,0.674521941,0.637883631,0,92365.82182,11166.80331,103532.6251,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637883631,0.945682545,1,1,1.679378578,1,17.62326717,6.383333333,1,17.64543782,6.383333333,0.239065524,30.07835447,10.23419711,0.005019724,-999,19.26963938,8.5,4.146142561,20.88903351,10.23419711,0.005019724,20.88903351,8.5,4.146142561,21.45895443,10.23419711,0.005019724,21.45895443,8.5,21.45895443,10.23419711,0.005019724,-999,8.5,30.13059281,10.23419711,0.005019724,29.3,8.5,30.07835447,10.23419711,0.005019724,-999,8.5,21.45895443,10.23419711,0.005019724,-999,8.5,30.07835447,10.23419711,0.005019724,-999,8.5,21.45895443,10.23419711,0.005019724,-999,8.5
 01/27  10:00:00,8.733333333,3.366666667,6.225983558,0.004786707,69.75,46621.81984,36619.48887,8324.130871,30001.5,20000,8324.130871,91565.43958,13.01853372,10.81252739,23.30974443,3.956756387,0.283217534,30.90076982,0.20852828,1,0,0,0,0,0,1,0,0,0,0,0,-19.71678247,29.90076982,11941.26815,89437.25106,7.49325344,1.130253097,29.9598871,91565.43958,-1588.982852,0,0,-90033.49689,0,-58.34278324,29.9598871,-90321.42686,0,5915.340422,0.56992092,95335.24546,95335.24546,1.46E-11,6175.688332,0.674249667,0.637597172,0,91565.43958,12091.02875,103656.4683,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637597172,0.945639576,1,1,1.664826174,1,17.53804998,8.733333333,1,17.55990614,8.733333333,0.281257455,29.90076982,10.23419711,0.005019724,-999,19.48601462,8.5,4.160007491,20.71557557,10.23419711,0.005019724,20.71557557,8.5,4.160007491,21.28549649,10.23419711,0.005019724,21.28549649,8.5,21.28549649,10.23419711,0.005019724,-999,8.5,29.9598871,10.23419711,0.005019724,29.3,8.5,29.90076982,10.23419711,0.005019724,-999,8.5,21.28549649,10.23419711,0.005019724,-999,8.5,29.90076982,10.23419711,0.005019724,-999,8.5,21.28549649,10.23419711,0.005019724,-999,8.5
 01/27  11:00:00,10.39166667,2.55,6.708319342,0.004506227,58.66666667,46352.06707,36349.74958,8270.181665,30001.5,20000,8270.181665,90971.99831,12.92852193,10.7377682,23.17487479,3.956756387,0.285534522,30.76920988,0.208456344,1,0,0,0,0,0,1,0,0,0,0,0,-19.71446548,29.76920988,12834.10023,89416.77257,6.969563701,1.140938387,29.81659987,90971.99831,-1105.204451,0,0,-89912.21684,0,-45.96021154,29.81659987,-90138.8311,0,5915.340422,0.56992092,95335.68564,95335.68564,0,7058.683527,0.674252468,0.637600116,0,90971.99831,12974.02395,103946.0223,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637600116,0.945640017,1,1,1.654036333,1,17.47227008,10.39166667,1,17.49390003,10.39166667,0.321468256,29.76920988,10.23419711,0.005019724,-999,19.64184743,8.5,4.165781489,20.58397322,10.23419711,0.005019724,20.58397322,8.5,4.165781489,21.15389414,10.23419711,0.005019724,21.15389414,8.5,21.15389414,10.23419711,0.005019724,-999,8.5,29.81659987,10.23419711,0.005019724,29.3,8.5,29.76920988,10.23419711,0.005019724,-999,8.5,21.15389414,10.23419711,0.005019724,-999,8.5,29.76920988,10.23419711,0.005019724,-999,8.5,21.15389414,10.23419711,0.005019724,-999,8.5
