Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/27  12:00:00,11.1,3.091666667,7.27407054,0.004685775,58.16666667,46151.28272,36148.97527,8230.0258,30001.5,20000,8230.0258,90530.2838,12.86147184,10.68207983,23.07448764,3.956756387,0.287272627,30.67134612,0.208401531,1,0,0,0,0,0,1,0,0,0,0,0,-19.71272737,29.67134612,13301.3323,89351.07578,6.717452852,1.146840737,29.7046772,90530.2838,-883.0840158,0,0,-89677.55453,0,-32.1620619,29.7046772,-89836.07808,0,5915.340422,0.56992092,95246.94406,95246.94406,0,7384.634811,0.673688271,0.637006617,0,90530.2838,13299.97523,103830.259,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637006617,0.945550993,1,1,1.64600516,1,17.42090172,11.1,1,17.44236839,11.1,0.336593952,29.67134612,10.23419711,0.005019724,-999,19.75270172,8.5,4.165781489,20.49465938,10.23419711,0.005019724,20.49465938,8.5,4.165781489,21.0645803,10.23419711,0.005019724,21.0645803,8.5,21.0645803,10.23419711,0.005019724,-999,8.5,29.7046772,10.23419711,0.005019724,29.3,8.5,29.67134612,10.23419711,0.005019724,-999,8.5,21.0645803,10.23419711,0.005019724,-999,8.5,29.67134612,10.23419711,0.005019724,-999,8.5,21.0645803,10.23419711,0.005019724,-999,8.5
 01/27  13:00:00,12.09166667,3.008333333,7.729928632,0.004674786,54.33333333,46032.06112,36029.75963,8206.182075,30001.5,20000,8206.182075,90268.00282,12.82163579,10.64899405,23.01487982,3.956756387,0.288310739,30.61326372,0.208368411,1,0,0,0,0,0,1,0,0,0,0,0,-19.71168926,29.61326372,13630.39947,89358.7921,6.557620906,1.150918604,29.63643098,90268.00282,-675.250999,0,0,-89615.36695,0,-22.18034755,29.63643098,-89724.79428,0,5915.340422,0.56992092,95290.24906,95290.24906,1.21E-11,7850.600494,0.673963606,0.637296239,0,90268.00282,13765.94092,104033.9437,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637296239,0.945594436,1,1,1.641236415,1,17.38159598,12.09166667,1,17.40299192,12.09166667,0.357684934,29.61326372,10.23419711,0.005019724,-999,19.79634759,8.5,4.149608464,20.4324047,10.23419711,0.005019724,20.4324047,8.5,4.149608464,21.00232562,10.23419711,0.005019724,21.00232562,8.5,21.00232562,10.23419711,0.005019724,-999,8.5,29.63643098,10.23419711,0.005019724,29.3,8.5,29.61326372,10.23419711,0.005019724,-999,8.5,21.00232562,10.23419711,0.005019724,-999,8.5,29.61326372,10.23419711,0.005019724,-999,8.5,21.00232562,10.23419711,0.005019724,-999,8.5
 01/27  14:00:00,13.09166667,2.158333333,7.839822147,0.004368135,47.5,45913.97871,35911.68313,8182.566184,30001.5,20000,8182.566184,90008.22803,12.78216569,10.61621221,22.95584156,3.956756387,0.289342796,30.55575375,0.208335239,1,0,0,0,0,0,1,0,0,0,0,0,-19.7106572,29.55575375,14229.96765,89324.27998,6.277419312,1.15804807,29.57474014,90008.22803,-520.8769222,0,0,-89503.9428,0,-17.88637423,29.57474014,-89592.23651,0,5915.340422,0.56992092,95222.21916,95222.21916,0,8363.088492,0.673531061,0.636841258,0,90008.22803,14278.42891,104286.6569,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636841258,0.945526189,1,1,1.636513237,1,17.34508707,13.09166667,1,17.36640559,13.09166667,0.381281516,29.55575375,10.23419711,0.005019724,-999,19.8458955,8.5,4.138049685,20.38144916,10.23419711,0.005019724,20.38144916,8.5,4.138049685,20.95137008,10.23419711,0.005019724,20.95137008,8.5,20.95137008,10.23419711,0.005019724,-999,8.5,29.57474014,10.23419711,0.005019724,29.3,8.5,29.55575375,10.23419711,0.005019724,-999,8.5,20.95137008,10.23419711,0.005019724,-999,8.5,29.55575375,10.23419711,0.005019724,-999,8.5,20.95137008,10.23419711,0.005019724,-999,8.5
 01/27  15:00:00,13.00833333,2.633333333,7.943309101,0.004489894,49.08333333,45893.94727,35891.65269,8178.559996,30001.5,20000,8178.559996,89964.15995,12.77546842,10.6106498,22.94582634,3.956756387,0.289518291,30.54599968,0.208329572,1,0,0,0,0,0,1,0,0,0,0,0,-19.71048171,29.54599968,14273.52002,89249.78624,6.253047444,1.158666775,29.54970262,89964.15995,-698.9504073,0,0,-89265.54839,0,-1.996627696,29.54970262,-89282.75887,0,5913.58907,0.569802475,95141.12064,95141.12064,1.21E-11,8307.025011,0.673026363,0.636310475,0,89964.15995,14220.61408,104184.774,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041131641,1.008226328,1.041131641,0.994679745,0.636310475,0.945446571,1,1,1.635711999,1,17.33977789,13.00833333,1,17.3610788,13.00833333,0.379010452,29.54599968,10.23326002,0.005019724,-999,19.85704663,8.499221701,4.138049685,20.37869935,10.23329331,0.005019724,20.37869935,8.499249344,4.138049685,20.94850183,10.23329331,0.005019724,20.94859231,8.499249344,20.94851404,10.23326002,0.005019724,-999,8.499221701,29.54970262,10.23326002,0.005019724,29.3,8.499221701,29.54599968,10.23326002,0.005019724,-999,8.499221701,20.94850183,10.23326002,0.005019724,-999,8.499221701,29.54599968,10.23326002,0.005019724,-999,8.499221701,20.94851404,10.23326002,0.005019724,-999,8.499221701
 01/27  16:00:00,12.45,2.366666667,7.609472172,0.004433583,50.25,45964.27504,35961.97694,8192.625198,30001.5,20000,8192.625198,90118.87717,12.7989794,10.63017681,22.98098847,3.956756387,0.288902749,30.58024766,0.208349412,1,0,0,0,0,0,1,0,0,0,0,0,-19.71109725,29.58024766,13937.52757,89073.26412,6.391165431,1.154732745,29.58024766,90118.87717,-1065.503151,0,0,-89031.23772,0,20.2664743,29.58024766,-89031.23772,0,5892.931171,0.568404907,94926.28534,94926.28534,1.21E-11,7988.072209,0.671789855,0.635010452,0,90118.87717,13881.00338,103999.8806,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040045289,1.008009058,1.040045289,0.994819151,0.635010452,0.945251568,1,1,1.63852504,1,17.35566389,12.45,1,17.37699871,12.45,0.365154872,29.58024766,10.22261554,0.005019724,-999,19.81792906,8.490380942,4.138049685,20.42409526,10.22261554,0.005019724,20.42409526,8.490380942,4.138049685,20.99250017,10.22261554,0.005019724,20.99278198,8.490380942,20.99270434,10.22261554,0.005019724,-999,8.490380942,29.58024766,10.22261554,0.005019724,29.3,8.490380942,29.58024766,10.22261554,0.005019724,-999,8.490380942,20.99250017,10.22261554,0.005019724,-999,8.490380942,29.58024766,10.22261554,0.005019724,-999,8.490380942,20.99270434,10.22261554,0.005019724,-999,8.490380942
 01/27  17:00:00,11.55833333,1.991666667,7.036781439,0.004315532,51.91666667,46148.50931,36146.202,8229.471132,30001.5,20000,8229.471132,90524.18245,12.86054394,10.68130917,23.073101,3.956756387,0.287297098,30.66999639,0.208400731,1,0,0,0,0,0,1,0,0,0,0,0,-19.7127029,29.66999639,13524.97917,88878.0701,6.572175531,1.14954047,29.66999639,90524.18245,-1627.749712,0,0,-88859.31687,0,36.73411271,29.66999639,-88859.31687,0,5875.700803,0.567238602,94738.7548,94738.7548,0,7562.410822,0.67070501,0.633870255,0,90524.18245,13438.11163,103962.2941,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039136846,1.007827369,1.039136846,0.994935767,0.633870255,0.945080538,1,1,1.645894226,1,17.40103994,11.55833333,1,17.42250477,11.55833333,0.346279026,29.66999639,10.21368645,0.005019724,-999,19.71582516,8.482964893,4.138049685,20.52394193,10.21368645,0.005019724,20.52394193,8.482964893,4.138049685,21.09118053,10.21368645,0.005019724,21.09125754,8.482964893,21.09154131,10.21368645,0.005019724,-999,8.482964893,29.66999639,10.21368645,0.005019724,29.3,8.482964893,29.66999639,10.21368645,0.005019724,-999,8.482964893,21.09118053,10.21368645,0.005019724,-999,8.482964893,29.66999639,10.21368645,0.005019724,-999,8.482964893,21.09154131,10.21368645,0.005019724,-999,8.482964893
 01/27  18:00:00,10.80833333,3.191666667,7.120936137,0.00468882,59.25,46388.19317,36385.87388,8277.406705,30001.5,20000,8277.406705,91051.47375,12.94058158,10.74778433,23.19293694,3.956756387,0.285222928,30.78682304,0.2084661,1,0,0,0,0,0,1,0,0,0,0,0,-19.71477707,29.78682304,13119.06706,88787.76662,6.768014583,1.144229735,29.78682304,91051.47375,-2218.933728,0,0,-88790.39212,0,42.30074686,29.78682304,-88790.39212,0,5869.911003,0.566846496,94664.58318,94664.58318,0,7211.407701,0.670269287,0.633412444,0,91051.47375,13081.3187,104132.7925,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038830829,1.007766166,1.038830829,0.994975063,0.633412444,0.945011867,1,1,1.655481341,1,17.46172603,10.80833333,1,17.48337835,10.80833333,0.330430723,29.78682304,10.2106786,0.005019724,-999,19.58378833,8.48046673,4.138049685,20.64523753,10.2106786,0.005019724,20.64523753,8.48046673,4.138049685,21.21208402,10.2106786,0.005019724,21.21206894,8.48046673,21.21249736,10.2106786,0.005019724,-999,8.48046673,29.78682304,10.2106786,0.005019724,29.3,8.48046673,29.78682304,10.2106786,0.005019724,-999,8.48046673,21.21208402,10.2106786,0.005019724,-999,8.48046673,29.78682304,10.2106786,0.005019724,-999,8.48046673,21.21249736,10.2106786,0.005019724,-999,8.48046673
 01/27  19:00:00,9.9,4.891666667,7.414172816,0.00530182,71.16666667,46575.63185,36573.30318,8314.893503,30001.5,20000,8314.893503,91463.82853,13.00313053,10.79973429,23.28665159,3.956756387,0.283611944,30.87823348,0.208516179,1,0,0,0,0,0,1,0,0,0,0,0,-19.71638806,29.87823348,12774.54023,88929.06534,6.96254121,1.139749133,29.87823348,91463.82853,-2496.103575,0,0,-88944.64102,0,24.2580163,29.87823348,-88944.64102,0,5889.655259,0.568183256,94836.72306,94836.72306,0,6788.274767,0.671240555,0.634433056,0,91463.82853,12677.93003,104141.7586,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039872919,1.007974584,1.039872919,0.994841272,0.634433056,0.945164958,1,1,1.662978701,1,17.51163992,9.9,1,17.53346633,9.9,0.310571034,29.87823348,10.22092132,0.005019724,-999,19.48113327,8.488973804,4.138049685,20.72920206,10.22092132,0.005019724,20.72920206,8.488973804,4.138049685,21.29738531,10.22092132,0.005019724,21.2972016,8.488973804,21.29761943,10.22092132,0.005019724,-999,8.488973804,29.87823348,10.22092132,0.005019724,29.3,8.488973804,29.87823348,10.22092132,0.005019724,-999,8.488973804,21.29738531,10.22092132,0.005019724,-999,8.488973804,29.87823348,10.22092132,0.005019724,-999,8.488973804,21.29761943,10.22092132,0.005019724,-999,8.488973804
 01/27  20:00:00,9.108333333,5.891666667,7.499499716,0.005691432,80.5,46685.44926,36683.11511,8336.856437,30001.5,20000,8336.856437,91705.42081,13.0397579,10.83015511,23.34155755,3.956756387,0.282673044,30.93181123,0.208545057,1,0,0,0,0,0,1,0,0,0,0,0,-19.71732696,29.93181123,12306.63502,89004.73558,7.232545037,1.134246967,29.93181123,91705.42081,-2678.737216,0,0,-89011.7232,0,15.5724926,29.93181123,-89011.7232,0,5898.781505,0.568800843,94912.0714,94912.0714,1.21E-11,6362.780583,0.67166254,0.634876583,0,91705.42081,12261.56209,103966.9829,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040353486,1.008070697,1.040353486,0.994779593,0.634876583,0.945231487,1,1,1.667371287,1,17.54502989,9.108333333,1,17.56694173,9.108333333,0.290910225,29.93181123,10.22564482,0.005019724,-999,19.43229652,8.492896903,4.146142561,20.77974026,10.22564482,0.005019724,20.77974026,8.492896903,4.146142561,21.3485411,10.22564482,0.005019724,21.34845378,8.492896903,21.34869217,10.22564482,0.005019724,-999,8.492896903,29.93181123,10.22564482,0.005019724,29.3,8.492896903,29.93181123,10.22564482,0.005019724,-999,8.492896903,21.3485411,10.22564482,0.005019724,-999,8.492896903,29.93181123,10.22564482,0.005019724,-999,8.492896903,21.34869217,10.22564482,0.005019724,-999,8.492896903
 01/27  21:00:00,8.9,5.808333333,7.367622126,0.005662584,81.25,46770.67725,36768.33884,8353.901609,30001.5,20000,8353.901609,91892.9177,13.06817415,10.85375619,23.38416942,3.956756387,0.281946909,30.97340339,0.208567234,1,0,0,0,0,0,1,0,0,0,0,0,-19.71805309,29.97340339,12144.05506,88998.41415,7.328558158,1.132205212,29.97340339,91892.9177,-2901.598119,0,0,-88973.65191,0,16.44007415,29.97340339,-88973.65191,0,5897.331679,0.568702725,94872.68736,94872.68736,0,6243.219734,0.671421022,0.634622741,0,91892.9177,12140.55141,104033.4691,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04027712,1.008055424,1.04027712,0.994789395,0.634622741,0.945193411,1,1,1.670780322,1,17.56978921,8.9,1,17.59175928,8.9,0.285547575,29.97340339,10.22489421,0.005019724,-999,19.39381236,8.492273486,4.151921566,20.82445914,10.22489421,0.005019724,20.82445914,8.492273486,4.151921566,21.39316186,10.22489421,0.005019724,21.3933033,8.492273486,21.39332617,10.22489421,0.005019724,-999,8.492273486,29.97340339,10.22489421,0.005019724,29.3,8.492273486,29.97340339,10.22489421,0.005019724,-999,8.492273486,21.39316186,10.22489421,0.005019724,-999,8.492273486,29.97340339,10.22489421,0.005019724,-999,8.492273486,21.39332617,10.22489421,0.005019724,-999,8.492273486
 01/27  22:00:00,7.908333333,4.258333333,6.142939793,0.005060691,77.66666667,46898.82016,36896.47533,8379.529549,30001.5,20000,8379.529549,92174.82504,13.11088326,10.88922819,23.44823767,3.956756387,0.280859152,31.03595592,0.208600206,1,0,0,0,0,0,1,0,0,0,0,0,-19.71914085,30.03595592,11730.02147,88904.90262,7.583311885,1.127330525,30.03595592,92174.82504,-3245.226497,0,0,-88906.88355,0,23.37749751,30.03595592,-88906.88355,0,5890.302631,0.568227078,94799.55308,94799.55308,1.21E-11,5681.386859,0.670999872,0.634180107,0,92174.82504,11571.68949,103746.5145,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039907059,1.007981412,1.039907059,0.99483689,0.634180107,0.945127016,1,1,1.67590591,1,17.6017508,7.908333333,1,17.623816,7.908333333,0.260021361,30.03595592,10.22125688,0.005019724,-999,19.32430561,8.489252506,4.151921566,20.89081037,10.22125688,0.005019724,20.89081037,8.489252506,4.151921566,21.45903744,10.22125688,0.005019724,21.45898601,8.489252506,21.45926578,10.22125688,0.005019724,-999,8.489252506,30.03595592,10.22125688,0.005019724,29.3,8.489252506,30.03595592,10.22125688,0.005019724,-999,8.489252506,21.45903744,10.22125688,0.005019724,-999,8.489252506,30.03595592,10.22125688,0.005019724,-999,8.489252506,21.45926578,10.22125688,0.005019724,-999,8.489252506
 01/27  23:00:00,7.55,2.366666667,5.150285998,0.004411088,69.58333333,47007.77756,37005.42729,8401.320485,30001.5,20000,8401.320485,92414.52534,13.14718436,10.91937803,23.50271365,3.956756387,0.279937747,31.08915826,0.20862792,1,0,0,0,0,0,1,0,0,0,0,0,-19.72006225,30.08915826,11325.72943,88977.8316,7.856869507,1.122592239,30.08915826,92414.52534,-3404.373122,0,0,-88997.55169,0,13.8176944,30.08915826,-88997.55169,0,5900.852178,0.568940913,94899.77507,94899.77507,1.21E-11,5484.774303,0.671571234,0.634780616,0,92414.52534,11385.62648,103800.1518,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040462313,1.008092463,1.040462313,0.994765629,0.634780616,0.945217092,1,1,1.680264097,1,17.6350383,7.55,1,17.65718964,7.55,0.250797602,30.08915826,10.22671448,0.005019724,-999,19.27633618,8.493785309,4.160007491,20.93923037,10.22671448,0.005019724,20.93923037,8.493785309,4.160007491,21.50817129,10.22671448,0.005019724,21.50800394,8.493785309,21.50830351,10.22671448,0.005019724,-999,8.493785309,30.08915826,10.22671448,0.005019724,29.3,8.493785309,30.08915826,10.22671448,0.005019724,-999,8.493785309,21.50817129,10.22671448,0.005019724,-999,8.493785309,30.08915826,10.22671448,0.005019724,-999,8.493785309,21.50830351,10.22671448,0.005019724,-999,8.493785309
 01/27  24:00:00,7.45,1.7,4.830027081,0.004203447,66.75,47052.86971,37050.51719,8410.33869,30001.5,20000,8410.33869,92513.72559,13.16220369,10.93185231,23.52525859,3.956756387,0.279557421,31.11118044,0.208639298,1,0,0,0,0,0,1,0,0,0,0,0,-19.72044258,30.11118044,11398.45813,89069.57524,7.814710128,1.123220969,30.11118044,92513.72559,-3431.218169,0,0,-89078.51004,0,4.372149054,30.11118044,-89078.51004,0,5910.928797,0.569622562,94990.47001,94990.47001,1.21E-11,5432.782432,0.672084848,0.635320517,0,92513.72559,11343.71123,103857.4368,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040991979,1.008198396,1.040991979,0.994697663,0.635320517,0.945298078,1,1,1.682067738,1,17.64629332,7.45,1,17.66849588,7.45,0.24822353,30.11118044,10.23183916,0.005019724,-999,19.2488789,8.498041603,4.157697504,20.95716787,10.23192057,0.005019724,20.95716787,8.498109217,4.157697504,21.52679043,10.23192057,0.005019724,21.52671936,8.498109217,21.5268215,10.23183916,0.005019724,-999,8.498041603,30.11118044,10.23183916,0.005019724,29.3,8.498041603,30.11118044,10.23183916,0.005019724,-999,8.498041603,21.52679043,10.23183916,0.005019724,-999,8.498041603,30.11118044,10.23183916,0.005019724,-999,8.498041603,21.5268215,10.23183916,0.005019724,-999,8.498041603
 01/28  01:00:00,6.558333333,1.991666667,4.491230112,0.004305228,72.66666667,47068.65098,37066.29767,8413.494865,30001.5,20000,8413.494865,92548.44351,13.16745951,10.93621753,23.53314883,3.956756387,0.279424476,31.1188884,0.208643265,1,0,0,0,0,0,1,0,0,0,0,0,-19.72057552,30.1188884,11125.26509,89086.42688,8.007700338,1.120219019,30.1188884,92548.44351,-3466.686885,0,0,-89078.24409,0,3.155088826,30.1188884,-89078.24409,0,5912.145162,0.569704833,94992.09382,94992.09382,1.21E-11,5187.041195,0.672087524,0.635323328,0,92548.44351,11099.18636,103647.6299,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04105587,1.008211174,1.04105587,0.994689466,0.635323328,0.945298499,1,1,1.682698973,1,17.64727241,6.558333333,1,17.66949772,6.558333333,0.23699267,30.1188884,10.2323624,0.005019724,-999,19.2325674,8.49847618,4.151921566,20.96528106,10.23254855,0.005019724,20.96528106,8.49863079,4.151921566,21.53498589,10.23254855,0.005019724,21.53503103,8.49863079,21.53499399,10.2323624,0.005019724,-999,8.49847618,30.1188884,10.2323624,0.005019724,29.3,8.49847618,30.1188884,10.2323624,0.005019724,-999,8.49847618,21.53498589,10.2323624,0.005019724,-999,8.49847618,30.1188884,10.2323624,0.005019724,-999,8.49847618,21.53499399,10.2323624,0.005019724,-999,8.49847618
 01/28  02:00:00,5.808333333,1.908333333,4.056312876,0.004277377,76,47102.75803,37100.40301,8420.316105,30001.5,20000,8420.316105,92623.47715,13.17881754,10.94565092,23.55020151,3.956756387,0.279137413,31.13554827,0.208651815,1,0,0,0,0,0,1,0,0,0,0,0,-19.72086259,30.13554827,11026.19594,89035.37854,8.074911618,1.11906549,30.13554827,92623.47715,-3590.675973,0,0,-89024.18351,0,8.06135153,30.13554827,-89024.18351,0,5906.488615,0.56932224,94931.51089,94931.51089,1.21E-11,5109.81492,0.671737677,0.634955563,0,92623.47715,11016.30353,103639.7807,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040758741,1.008151748,1.040758741,0.994727589,0.634955563,0.945243335,1,1,1.684063221,1,17.65538311,5.808333333,1,17.67763007,5.808333333,0.233590698,30.13554827,10.22962807,0.005019724,-999,19.21420207,8.496205186,4.151921566,20.98516724,10.22962807,0.005019724,20.98516724,8.496205186,4.151921566,21.55448948,10.22962807,0.005019724,21.55456391,8.496205186,21.55457033,10.22962807,0.005019724,-999,8.496205186,30.13554827,10.22962807,0.005019724,29.3,8.496205186,30.13554827,10.22962807,0.005019724,-999,8.496205186,21.55448948,10.22962807,0.005019724,-999,8.496205186,30.13554827,10.22962807,0.005019724,-999,8.496205186,21.55457033,10.22962807,0.005019724,-999,8.496205186
 01/28  03:00:00,4.9,1.7,3.502871901,0.004229328,80.08333333,47155.3558,37152.99815,8430.835394,30001.5,20000,8430.835394,92739.18934,13.19633078,10.96019653,23.57649907,3.956756387,0.278695324,31.16124269,0.208664945,1,0,0,0,0,0,1,0,0,0,0,0,-19.72130468,30.16124269,10945.04714,89019.82285,8.133415351,1.118042526,30.16124269,92739.18934,-3707.841896,0,0,-89023.40986,0,8.334529387,30.16124269,-89023.40986,0,5906.466545,0.569320751,94930.71731,94930.71731,0,5019.644851,0.671732768,0.634950402,0,92739.18934,10926.1114,103665.3007,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040757594,1.008151519,1.040757594,0.994727736,0.634950402,0.94524256,1,1,1.686167079,1,17.66877729,4.9,1,17.69106597,4.9,0.229470531,30.16124269,10.2296168,0.005019724,-999,19.18591311,8.496195827,4.151921566,21.010928,10.2296168,0.005019724,21.010928,8.496195827,4.151921566,21.58024875,10.2296168,0.005019724,21.58020252,8.496195827,21.58032981,10.2296168,0.005019724,-999,8.496195827,30.16124269,10.2296168,0.005019724,29.3,8.496195827,30.16124269,10.2296168,0.005019724,-999,8.496195827,21.58024875,10.2296168,0.005019724,-999,8.496195827,30.16124269,10.2296168,0.005019724,-999,8.496195827,21.58032981,10.2296168,0.005019724,-999,8.496195827
 01/28  04:00:00,4.108333333,1.7,3.079536109,0.004235669,84.75,47202.40655,37200.04655,8440.245311,30001.5,20000,8440.245311,92842.69842,13.21199439,10.97320592,23.60002328,3.956756387,0.278300549,31.18423027,0.208676628,1,0,0,0,0,0,1,0,0,0,0,0,-19.72169945,30.18423027,10698.63931,89015.47357,8.321802197,1.115257562,30.18423027,92842.69842,-3824.121782,0,0,-89009.70865,0,8.637813722,30.18423027,-89009.70865,0,5905.96719,0.569286973,94916.5641,94916.5641,1.21E-11,4709.65067,0.671645853,0.634859042,0,92842.69842,10615.61786,103458.3163,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040731355,1.008146271,1.040731355,0.994731103,0.634859042,0.945228856,1,1,1.688049062,1,17.68070414,4.108333333,1,17.70302975,4.108333333,0.215326907,30.18423027,10.22935889,0.005019724,-999,19.16064519,8.495981621,4.151921566,21.03504914,10.22935889,0.005019724,21.03504914,8.495981621,4.151921566,21.60433611,10.22935889,0.005019724,21.60436545,8.495981621,21.60442173,10.22935889,0.005019724,-999,8.495981621,30.18423027,10.22935889,0.005019724,29.3,8.495981621,30.18423027,10.22935889,0.005019724,-999,8.495981621,21.60433611,10.22935889,0.005019724,-999,8.495981621,30.18423027,10.22935889,0.005019724,-999,8.495981621,21.60442173,10.22935889,0.005019724,-999,8.495981621
 01/28  05:00:00,3.9,1.7,2.965296582,0.004235885,86,47259.97826,37257.61538,8451.759364,30001.5,20000,8451.759364,92969.35301,13.23115711,10.98912149,23.62880769,3.956756387,0.277818356,31.21236177,0.208690845,1,0,0,0,0,0,1,0,0,0,0,0,-19.72218164,30.21236177,10378.3153,88988.11889,8.57442817,1.111659224,30.21236177,92969.35301,-3974.857411,0,0,-88983.62207,0,10.73048814,30.21236177,-88983.62207,0,5903.724244,0.569135245,94888.44687,94888.44687,0,4474.091734,0.671481054,0.634685822,0,92969.35301,10377.81598,103347.169,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040613456,1.008122691,1.040613456,0.994746231,0.634685822,0.945202873,1,1,1.690351873,1,17.69513048,3.9,1,17.7174998,3.9,0.204609493,30.21236177,10.22820006,0.005019724,-999,19.1297747,8.495019158,4.151921566,21.06485464,10.22820006,0.005019724,21.06485464,8.495019158,4.151921566,21.63398988,10.22820006,0.005019724,21.63401352,8.495019158,21.63409598,10.22820006,0.005019724,-999,8.495019158,30.21236177,10.22820006,0.005019724,29.3,8.495019158,30.21236177,10.22820006,0.005019724,-999,8.495019158,21.63398988,10.22820006,0.005019724,-999,8.495019158,30.21236177,10.22820006,0.005019724,-999,8.495019158,21.63409598,10.22820006,0.005019724,-999,8.495019158
 01/28  06:00:00,3.55,1.35,2.590273086,0.004104231,85.41666667,47310.57132,37308.20591,8461.877723,30001.5,20000,8461.877723,93080.65495,13.24799413,11.00310545,23.65410296,3.956756387,0.277395331,31.23708634,0.208703273,1,0,0,0,0,0,1,0,0,0,0,0,-19.72260467,30.23708634,10102.81918,89027.42244,8.815213777,1.108551989,30.23708634,93080.65495,-4034.489324,0,0,-89041.75169,0,5.272363521,30.23708634,-89041.75169,0,5910.084343,0.569565442,94952.9954,94952.9954,1.21E-11,4082.676944,0.671851737,0.635075465,0,93080.65495,9992.761287,103073.4162,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040947608,1.008189522,1.040947608,0.994703357,0.635075465,0.94526132,1,1,1.692375545,1,17.70865373,3.55,1,17.73107024,3.55,0.186604237,30.23708634,10.23139661,0.005019724,-999,19.10268616,8.497674047,4.151921566,21.08629519,10.23148445,0.005019724,21.08629519,8.497746997,4.151921566,21.65586063,10.23148445,0.005019724,21.65573614,8.497746997,21.65589869,10.23139661,0.005019724,-999,8.497674047,30.23708634,10.23139661,0.005019724,29.3,8.497674047,30.23708634,10.23139661,0.005019724,-999,8.497674047,21.65586063,10.23139661,0.005019724,-999,8.497674047,30.23708634,10.23139661,0.005019724,-999,8.497674047,21.65589869,10.23139661,0.005019724,-999,8.497674047
 01/28  07:00:00,5.575,3.025,4.370471318,0.004618413,83.25,47288.29272,37285.92842,8457.422114,30001.5,20000,8457.422114,93031.64325,13.24058009,10.99694774,23.64296421,3.956756387,0.277581577,31.22619876,0.208697804,1,0,0,0,0,0,1,0,0,0,0,0,-19.72241842,30.22619876,10700.4872,89143.03998,8.349013758,1.114990715,30.2331498,93031.64325,-3804.563782,0,0,-89235.47425,0,-7.013056912,30.2331498,-89271.15246,0,5915.172431,0.56990956,95078.61806,95078.61806,2.43E-11,5034.7853,0.672618868,0.635881973,0,93031.64325,10949.95773,103981.601,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041214777,1.008242955,1.041214777,0.994669079,0.635881973,0.945382296,1,1,1.691484423,1,17.70794632,5.575,1,17.73033754,5.575,0.229849875,30.22619876,10.23409692,0.005019724,-999,19.12547338,8.499916785,4.160007491,21.06565206,10.23411046,0.005019724,21.06565206,8.499928029,4.160007491,21.63556162,10.23411046,0.005019724,21.63554499,8.499928029,21.63556162,10.23409692,0.005019724,-999,8.499916785,30.2331498,10.23409692,0.005019724,29.3,8.499916785,30.22619876,10.23409692,0.005019724,-999,8.499916785,21.63556162,10.23409692,0.005019724,-999,8.499916785,30.22619876,10.23409692,0.005019724,-999,8.499916785,21.63556162,10.23409692,0.005019724,-999,8.499916785
 01/28  08:00:00,6.908333333,4.4,5.68036309,0.005086246,83.75,47187.12115,37184.76191,8437.188306,30001.5,20000,8437.188306,92809.07137,13.20690503,10.96897896,23.59238096,3.956756387,0.278428976,31.17676306,0.208672816,1,0,0,0,0,0,1,0,0,0,0,0,-19.72157102,30.17676306,11159.70822,89220.17472,7.994895302,1.120175722,30.194612,92809.07137,-3397.315933,0,0,-89431.9523,0,-18.44560402,30.194612,-89523.01285,0,5915.340422,0.56992092,95162.03447,95162.03447,2.43E-11,5230.506627,0.673148286,0.636438746,0,92809.07137,11145.84705,103954.9184,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636438746,0.945465812,1,1,1.687437661,1,17.68537978,6.908333333,1,17.70768086,6.908333333,0.238599931,30.17676306,10.23419711,0.005019724,-999,19.18752893,8.5,4.165781489,21.00825704,10.23419711,0.005019724,21.00825704,8.5,4.165781489,21.57817796,10.23419711,0.005019724,21.57817796,8.5,21.57817796,10.23419711,0.005019724,-999,8.5,30.194612,10.23419711,0.005019724,29.3,8.5,30.17676306,10.23419711,0.005019724,-999,8.5,21.57817796,10.23419711,0.005019724,-999,8.5,30.17676306,10.23419711,0.005019724,-999,8.5,21.57817796,10.23419711,0.005019724,-999,8.5
 01/28  09:00:00,7.983333333,5.1,6.567683975,0.005365262,82.08333333,46945.47656,36943.1294,8388.860596,30001.5,20000,8388.860596,92277.46656,13.12642667,10.90213775,23.4715647,3.956756387,0.280464853,31.05873868,0.20861205,1,0,0,0,0,0,1,0,0,0,0,0,-19.71953515,30.05873868,11491.70282,89352.60106,7.780955979,1.124409575,30.09981909,92277.46656,-2544.499157,0,0,-89775.12443,0,-41.83696752,30.09981909,-89981.48014,0,5915.340422,0.56992092,95264.08181,95264.08181,1.46E-11,5751.363499,0.673797237,0.637121233,0,92277.46656,11666.70392,103944.1705,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637121233,0.945568185,1,1,1.677772119,1,17.62822002,7.983333333,1,17.65031503,7.983333333,0.262108948,30.05873868,10.23419711,0.005019724,-999,19.32885911,8.5,4.173860287,20.88040078,10.23419711,0.005019724,20.88040078,8.5,4.173860287,21.4503217,10.23419711,0.005019724,21.4503217,8.5,21.4503217,10.23419711,0.005019724,-999,8.5,30.09981909,10.23419711,0.005019724,29.3,8.5,30.05873868,10.23419711,0.005019724,-999,8.5,21.4503217,10.23419711,0.005019724,-999,8.5,30.05873868,10.23419711,0.005019724,-999,8.5,21.4503217,10.23419711,0.005019724,-999,8.5
 01/28  10:00:00,9.891666667,5.25,7.57306659,0.005420483,73,46703.22365,36700.88861,8340.411226,30001.5,20000,8340.411226,91744.52348,13.04568254,10.83507581,23.3504443,3.956756387,0.28252202,30.94048712,0.208549644,1,0,0,0,0,0,1,0,0,0,0,0,-19.71747798,29.94048712,12572.09426,89357.85349,7.110699435,1.136909269,29.9810445,91744.52348,-2000.841405,0,0,-89784.42788,0,-40.79741402,29.9810445,-89985.49884,0,5915.340422,0.56992092,95278.81399,95278.81399,1.21E-11,6805.151139,0.673890907,0.637219761,0,91744.52348,12720.49156,104465.015,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637219761,0.945582964,1,1,1.668082245,1,17.56955726,9.891666667,1,17.59144766,9.891666667,0.310087632,29.94048712,10.23419711,0.005019724,-999,19.46837785,8.5,4.179629253,20.76072983,10.23419711,0.005019724,20.76072983,8.5,4.179629253,21.33065075,10.23419711,0.005019724,21.33065075,8.5,21.33065075,10.23419711,0.005019724,-999,8.5,29.9810445,10.23419711,0.005019724,29.3,8.5,29.94048712,10.23419711,0.005019724,-999,8.5,21.33065075,10.23419711,0.005019724,-999,8.5,29.94048712,10.23419711,0.005019724,-999,8.5,21.33065075,10.23419711,0.005019724,-999,8.5
 01/28  11:00:00,10.89166667,5.35,8.085279887,0.00545386,68.58333333,46485.28983,36482.96568,8296.825551,30001.5,20000,8296.825551,91265.08106,12.97298813,10.77469955,23.24148284,3.956756387,0.284387095,30.83416952,0.208492165,1,0,0,0,0,0,1,0,0,0,0,0,-19.71561291,29.83416952,13166.17024,89352.2867,6.78667611,1.144149729,29.87070488,91265.08106,-1575.073934,0,0,-89725.53268,0,-36.22499174,29.87070488,-89904.10276,0,5915.340422,0.56992092,95261.66417,95261.66417,1.21E-11,7289.059327,0.673781867,0.637105064,0,91265.08106,13204.39975,104469.4808,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637105064,0.94556576,1,1,1.65936511,1,17.50947527,10.89166667,1,17.53120191,10.89166667,0.332191646,29.83416952,10.23419711,0.005019724,-999,19.57653408,8.5,4.171552326,20.65606455,10.23419711,0.005019724,20.65606455,8.5,4.171552326,21.22598547,10.23419711,0.005019724,21.22598547,8.5,21.22598547,10.23419711,0.005019724,-999,8.5,29.87070488,10.23419711,0.005019724,29.3,8.5,29.83416952,10.23419711,0.005019724,-999,8.5,21.22598547,10.23419711,0.005019724,-999,8.5,29.83416952,10.23419711,0.005019724,-999,8.5,21.22598547,10.23419711,0.005019724,-999,8.5
 01/28  12:00:00,11.45,5.6,8.458079605,0.005555089,67.25,46326.52572,36324.20951,8265.073523,30001.5,20000,8265.073523,90915.80875,12.91999714,10.73068795,23.16210475,3.956756387,0.285754447,30.7567556,0.208449483,1,0,0,0,0,0,1,0,0,0,0,0,-19.71424555,29.7567556,13414.73314,89315.56274,6.658252174,1.147474723,29.78340604,90915.80875,-1360.587622,0,0,-89580.4685,0,-26.13515965,29.78340604,-89709.38745,0,5915.340422,0.56992092,95219.19786,95219.19786,0,7544.904559,0.673511847,0.636821052,0,90915.80875,13460.24498,104376.0537,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636821052,0.945523158,1,1,1.653014705,1,17.46133904,11.45,1,17.4829608,11.45,0.343989827,29.7567556,10.23419711,0.005019724,-999,19.64472579,8.5,4.157697504,20.5827421,10.23419711,0.005019724,20.5827421,8.5,4.157697504,21.15266302,10.23419711,0.005019724,21.15266302,8.5,21.15266302,10.23419711,0.005019724,-999,8.5,29.78340604,10.23419711,0.005019724,29.3,8.5,29.7567556,10.23419711,0.005019724,-999,8.5,21.15266302,10.23419711,0.005019724,-999,8.5,29.7567556,10.23419711,0.005019724,-999,8.5,21.15266302,10.23419711,0.005019724,-999,8.5
 01/28  13:00:00,11.7,6.241666667,8.841959989,0.00579614,68.91666667,46228.03609,36225.72481,8245.37609,30001.5,20000,8245.37609,90699.13699,12.88710939,10.70337307,23.1128624,3.956756387,0.286606519,30.70874873,0.208422644,1,0,0,0,0,0,1,0,0,0,0,0,-19.71339348,29.70874873,13575.85433,89300.05976,6.577859161,1.149621771,29.72653182,90699.13699,-1218.669981,0,0,-89497.70922,0,-17.30615425,29.72653182,-89583.14656,0,5915.340422,0.56992092,95228.47493,95228.47493,1.21E-11,7661.459566,0.673570837,0.636883096,0,90699.13699,13576.79999,104275.937,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636883096,0.945532464,1,1,1.649075218,1,17.42860595,11.7,1,17.45016935,11.7,0.349272594,29.70874873,10.23419711,0.005019724,-999,19.67987123,8.5,4.143830581,20.53384142,10.23419711,0.005019724,20.53384142,8.5,4.143830581,21.10376234,10.23419711,0.005019724,21.10376234,8.5,21.10376234,10.23419711,0.005019724,-999,8.5,29.72653182,10.23419711,0.005019724,29.3,8.5,29.70874873,10.23419711,0.005019724,-999,8.5,21.10376234,10.23419711,0.005019724,-999,8.5,29.70874873,10.23419711,0.005019724,-999,8.5,21.10376234,10.23419711,0.005019724,-999,8.5
 01/28  14:00:00,11.99166667,6.35,9.022094304,0.00583919,68.08333333,46125.19987,36122.89373,8224.80936,30001.5,20000,8224.80936,90472.90296,12.85275859,10.67484306,23.06144686,3.956756387,0.287499236,30.6586368,0.208394334,1,0,0,0,0,0,1,0,0,0,0,0,-19.71250076,29.6586368,13672.50604,89301.54181,6.531620675,1.151072802,29.67589558,90472.90296,-1019.203829,0,0,-89469.47877,0,-16.52219806,29.67589558,-89551.06521,0,5915.340422,0.56992092,95205.68632,95205.68632,0,7794.96641,0.673425932,0.636730687,0,90472.90296,13710.30683,104183.2098,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636730687,0.945509603,1,1,1.644961872,1,17.39915667,11.99166667,1,17.4206473,11.99166667,0.355435823,29.6586368,10.23419711,0.005019724,-999,19.72868883,8.5,4.138049685,20.48592508,10.23419711,0.005019724,20.48592508,8.5,4.138049685,21.055846,10.23419711,0.005019724,21.055846,8.5,21.055846,10.23419711,0.005019724,-999,8.5,29.67589558,10.23419711,0.005019724,29.3,8.5,29.6586368,10.23419711,0.005019724,-999,8.5,21.055846,10.23419711,0.005019724,-999,8.5,29.6586368,10.23419711,0.005019724,-999,8.5,21.055846,10.23419711,0.005019724,-999,8.5
 01/28  15:00:00,12.2,5.808333333,8.887484316,0.005639597,64.83333333,46076.6187,36074.31499,8215.093369,30001.5,20000,8215.093369,90366.02706,12.83652677,10.66136174,23.03715749,3.956756387,0.287922035,30.63496804,0.208380858,1,0,0,0,0,0,1,0,0,0,0,0,-19.71207796,29.63496804,13804.98401,89265.14492,6.466153423,1.152747938,29.64333649,90366.02706,-1025.898932,0,0,-89347.60269,0,-8.05643778,29.64333649,-89387.401,0,5915.340422,0.56992092,95176.08498,95176.08498,0,7889.31567,0.673237696,0.636532715,0,90366.02706,13804.65609,104170.6831,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636532715,0.945479907,1,1,1.643018674,1,17.38232346,12.2,1,17.40378761,12.2,0.35983813,29.63496804,10.23419711,0.005019724,-999,19.74434725,8.5,4.129951865,20.4651083,10.23419711,0.005019724,20.4651083,8.5,4.129951865,21.03502922,10.23419711,0.005019724,21.03502922,8.5,21.03502922,10.23419711,0.005019724,-999,8.5,29.64333649,10.23419711,0.005019724,29.3,8.5,29.63496804,10.23419711,0.005019724,-999,8.5,21.03502922,10.23419711,0.005019724,-999,8.5,29.63496804,10.23419711,0.005019724,-999,8.5,21.03502922,10.23419711,0.005019724,-999,8.5
 01/28  16:00:00,11.90833333,5.25,8.488791137,0.005412019,63.41666667,46095.15182,36092.84717,8218.799899,30001.5,20000,8218.799899,90406.79889,12.84271901,10.6665047,23.04642359,3.956756387,0.287760745,30.64399736,0.208385999,1,0,0,0,0,0,1,0,0,0,0,0,-19.71223926,29.64399736,13689.42527,89130.72038,6.511118518,1.151468877,29.64469115,90406.79889,-1314.78274,0,0,-89077.74786,0,11.57268778,29.64469115,-89081.05738,0,5901.40563,0.56897818,94973.26868,94973.26868,0,7740.025381,0.672035291,0.635268527,0,90406.79889,13641.43101,104048.2299,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040490755,1.008098151,1.040490755,0.99476199,0.635268527,0.945290279,1,1,1.64375998,1,17.38249075,11.90833333,1,17.40396265,11.90833333,0.353674901,29.64399736,10.22699404,0.005019724,-999,19.72607669,8.494017493,4.124165876,20.48723785,10.22699404,0.005019724,20.48723785,8.494017493,4.124165876,21.05621603,10.22699404,0.005019724,21.05655372,8.494017493,21.056343,10.22699404,0.005019724,-999,8.494017493,29.64469115,10.22699404,0.005019724,29.3,8.494017493,29.64399736,10.22699404,0.005019724,-999,8.494017493,21.05621603,10.22699404,0.005019724,-999,8.494017493,29.64399736,10.22699404,0.005019724,-999,8.494017493,21.056343,10.22699404,0.005019724,-999,8.494017493
 01/28  17:00:00,11.05833333,5.641666667,8.304317722,0.005596883,69.41666667,46297.917,36295.60222,8259.351921,30001.5,20000,8259.351921,90852.87113,12.91044248,10.72275234,23.14780111,3.956756387,0.286002372,30.7428127,0.208441647,1,0,0,0,0,0,1,0,0,0,0,0,-19.71399763,29.7428127,13279.79017,88784.39073,6.686527862,1.146327133,29.7428127,90852.87113,-2040.982702,0,0,-88765.94162,0,44.88180661,29.7428127,-88765.94162,0,5866.682734,0.566627858,94637.20648,94637.20648,0,7324.945578,0.670115358,0.633250717,0,90852.87113,13191.62831,104044.4994,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.038660168,1.007732034,1.038660168,0.994996978,0.633250717,0.944987608,1,1,1.651870384,1,17.43075307,11.05833333,1,17.45235271,11.05833333,0.335713491,29.7428127,10.20900118,0.005019724,-999,19.61428689,8.479073547,4.124165876,20.60236899,10.20900118,0.005019724,20.60236899,8.479073547,4.124165876,21.16899685,10.20900118,0.005019724,21.16916802,8.479073547,21.16943942,10.20900118,0.005019724,-999,8.479073547,29.7428127,10.20900118,0.005019724,29.3,8.479073547,29.7428127,10.20900118,0.005019724,-999,8.479073547,21.16899685,10.20900118,0.005019724,-999,8.479073547,29.7428127,10.20900118,0.005019724,-999,8.479073547,21.16943942,10.20900118,0.005019724,-999,8.479073547
 01/28  18:00:00,10.25,6.45,8.306382756,0.00592725,77.5,46525.04645,36522.72032,8304.776677,30001.5,20000,8304.776677,91352.54345,12.9862538,10.78571734,23.26136016,3.956756387,0.284045727,30.85355954,0.208502756,1,0,0,0,0,0,1,0,0,0,0,0,-19.71595427,29.85355954,12883.07078,88860.54147,6.897690664,1.141132772,29.85355954,91352.54345,-2439.815254,0,0,-88882.38705,0,31.80581277,29.85355954,-88882.38705,0,5881.580589,0.567636665,94767.15348,94767.15348,0,6960.215007,0.670848653,0.63402121,0,91352.54345,12841.7956,104194.339,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039447099,1.00788942,1.039447099,0.994895936,0.63402121,0.945103182,1,1,1.660955335,1,17.49031398,10.25,1,17.51211272,10.25,0.318632543,29.85355954,10.21673594,0.005019724,-999,19.48976928,8.485497639,4.124165876,20.70749483,10.21673594,0.005019724,20.70749483,8.485497639,4.124165876,21.2751315,10.21673594,0.005019724,21.27491886,8.485497639,21.27543898,10.21673594,0.005019724,-999,8.485497639,29.85355954,10.21673594,0.005019724,29.3,8.485497639,29.85355954,10.21673594,0.005019724,-999,8.485497639,21.2751315,10.21673594,0.005019724,-999,8.485497639,29.85355954,10.21673594,0.005019724,-999,8.485497639,21.27543898,10.21673594,0.005019724,-999,8.485497639
 01/28  19:00:00,9.65,6.7,8.116545466,0.006007398,81.75,46657.63282,36655.30005,8331.293287,30001.5,20000,8331.293287,91644.22616,13.03048159,10.82245068,23.32765003,3.956756387,0.282910528,30.91823867,0.208537774,1,0,0,0,0,0,1,0,0,0,0,0,-19.71708947,29.91823867,12615.3011,88987.09711,7.054265612,1.137713013,29.91823867,91644.22616,-2633.656811,0,0,-88993.46118,0,17.67430078,29.91823867,-88993.46118,0,5896.515081,0.56864749,94891.75681,94891.75681,0,6666.354955,0.671547552,0.634755718,0,91644.22616,12562.87004,104207.0962,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040234215,1.008046843,1.040234215,0.9947949,0.634755718,0.945213358,1,1,1.666258657,1,17.52568878,9.65,1,17.5476115,9.65,0.304844511,29.91823867,10.2244725,0.005019724,-999,19.41746261,8.491923237,4.124165876,20.7670774,10.2244725,0.005019724,20.7670774,8.491923237,4.124165876,21.33572489,10.2244725,0.005019724,21.33562808,8.491923237,21.33589661,10.2244725,0.005019724,-999,8.491923237,29.91823867,10.2244725,0.005019724,29.3,8.491923237,29.91823867,10.2244725,0.005019724,-999,8.491923237,21.33572489,10.2244725,0.005019724,-999,8.491923237,29.91823867,10.2244725,0.005019724,-999,8.491923237,21.33589661,10.2244725,0.005019724,-999,8.491923237
 01/28  20:00:00,9.108333333,6.7,7.85710421,0.006001369,84.75,46743.99188,36741.6548,8348.564667,30001.5,20000,8348.564667,91834.21134,13.05927792,10.84636744,23.3708274,3.956756387,0.28217399,30.96037945,0.208560316,1,0,0,0,0,0,1,0,0,0,0,0,-19.71782601,29.96037945,12311.34323,89026.1663,7.23152414,1.134100869,29.96037945,91834.21134,-2790.56315,0,0,-89031.43484,0,12.71067682,29.96037945,-89031.43484,0,5901.796779,0.569004848,94934.51363,94934.51363,1.21E-11,6364.025766,0.671786344,0.635006719,0,91834.21134,12265.82254,104100.0339,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040512102,1.00810242,1.040512102,0.994759238,0.635006719,0.945251008,1,1,1.669712933,1,17.55268762,9.108333333,1,17.57467154,9.108333333,0.290910225,29.96037945,10.22720385,0.005019724,-999,19.38154257,8.494191756,4.132265834,20.80753989,10.22720385,0.005019724,20.80753989,8.494191756,4.132265834,21.37654474,10.22720385,0.005019724,21.37647832,8.494191756,21.37666834,10.22720385,0.005019724,-999,8.494191756,29.96037945,10.22720385,0.005019724,29.3,8.494191756,29.96037945,10.22720385,0.005019724,-999,8.494191756,21.37654474,10.22720385,0.005019724,-999,8.494191756,29.96037945,10.22720385,0.005019724,-999,8.494191756,21.37666834,10.22720385,0.005019724,-999,8.494191756
 01/28  21:00:00,8.9,6.7,7.762195414,0.006006162,86,46804.50141,36802.1613,8360.666271,30001.5,20000,8360.666271,91967.32898,13.07944972,10.8631211,23.40108065,3.956756387,0.281659215,30.98991205,0.20857599,1,0,0,0,0,0,1,0,0,0,0,0,-19.71834079,29.98991205,12153.58155,89057.65755,7.327688364,1.132178331,29.98991205,91967.32898,-2897.763668,0,0,-89061.02528,0,8.826101898,29.98991205,-89061.02528,0,5905.922223,0.569283931,94967.83956,94967.83956,1.21E-11,6248.542595,0.671972398,0.635202301,0,91967.32898,12154.46482,104121.7938,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040728989,1.008145798,1.040728989,0.994731406,0.635202301,0.945280345,1,1,1.672133254,1,17.56727435,8.9,1,17.58931501,8.9,0.285547575,29.98991205,10.22933564,0.005019724,-999,19.34556559,8.495962312,4.129951865,20.83576758,10.22933564,0.005019724,20.83576758,8.495962312,4.129951865,21.40505151,10.22933564,0.005019724,21.40500978,8.495962312,21.40513749,10.22933564,0.005019724,-999,8.495962312,29.98991205,10.22933564,0.005019724,29.3,8.495962312,29.98991205,10.22933564,0.005019724,-999,8.495962312,21.40505151,10.22933564,0.005019724,-999,8.495962312,29.98991205,10.22933564,0.005019724,-999,8.495962312,21.40513749,10.22933564,0.005019724,-999,8.495962312
 01/28  22:00:00,8.55,6.7,7.61576846,0.006026798,88.33333333,46856.34699,36854.00429,8371.035127,30001.5,20000,8371.035127,92081.3864,13.09672982,10.87747306,23.42700214,3.956756387,0.281219031,31.01521993,0.208589338,1,0,0,0,0,0,1,0,0,0,0,0,-19.71878097,30.01521993,12011.94078,89044.50169,7.413488515,1.130480424,30.01521993,92081.3864,-3037.434723,0,0,-89033.32098,0,10.12195295,30.01521993,-89033.32098,0,5904.279995,0.569172838,94938.64846,94938.64846,1.46E-11,6049.796566,0.671797005,0.635017927,0,92081.3864,11954.07656,104035.463,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040642661,1.008128532,1.040642661,0.994742484,0.635017927,0.945252689,1,1,1.674207025,1,17.57715691,8.55,1,17.59924712,8.55,0.276538323,30.01521993,10.22848712,0.005019724,-999,19.30963046,8.49525757,4.124165876,20.86313015,10.22848712,0.005019724,20.86313015,8.49525757,4.124165876,21.43230299,10.22848712,0.005019724,21.43236685,8.49525757,21.43240397,10.22848712,0.005019724,-999,8.49525757,30.01521993,10.22848712,0.005019724,29.3,8.49525757,30.01521993,10.22848712,0.005019724,-999,8.49525757,21.43230299,10.22848712,0.005019724,-999,8.49525757,30.01521993,10.22848712,0.005019724,-999,8.49525757,21.43240397,10.22848712,0.005019724,-999,8.49525757
 01/28  23:00:00,8.008333333,6.7,7.363737748,0.006030628,91.75,46918.66023,36916.31441,8383.497464,30001.5,20000,8383.497464,92218.4721,13.11749492,10.8947195,23.45815721,3.956756387,0.280690966,31.04564178,0.20860529,1,0,0,0,0,0,1,0,0,0,0,0,-19.71930903,30.04564178,11696.22781,89037.47884,7.61283569,1.126859425,30.04564178,92218.4721,-3164.116102,0,0,-89045.72888,0,9.262648992,30.04564178,-89045.72888,0,5905.530309,0.569257416,94952.18837,94952.18837,0,5745.438594,0.671875283,0.635100212,0,92218.4721,11650.9689,103869.441,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040708374,1.008141675,1.040708374,0.994734052,0.635100212,0.945265032,1,1,1.676699493,1,17.59760039,8.008333333,1,17.6197302,8.008333333,0.262595433,30.04564178,10.22913301,0.005019724,-999,19.28691296,8.495794019,4.132265834,20.8928247,10.22913301,0.005019724,20.8928247,8.495794019,4.132265834,21.46208211,10.22913301,0.005019724,21.46200478,8.495794019,21.46217168,10.22913301,0.005019724,-999,8.495794019,30.04564178,10.22913301,0.005019724,29.3,8.495794019,30.04564178,10.22913301,0.005019724,-999,8.495794019,21.46208211,10.22913301,0.005019724,-999,8.495794019,30.04564178,10.22913301,0.005019724,-999,8.495794019,21.46217168,10.22913301,0.005019724,-999,8.495794019
 01/28  24:00:00,8.091666667,6.7,7.405645671,0.006029408,91.25,46961.9064,36959.55842,8392.146481,30001.5,20000,8392.146481,92313.6113,13.13190358,10.90668659,23.47977921,3.956756387,0.280325142,31.0667578,0.2086163,1,0,0,0,0,0,1,0,0,0,0,0,-19.71967486,30.0667578,11653.74126,89055.77054,7.642173986,1.126262568,30.0667578,92313.6113,-3255.835816,0,0,-89049.90019,0,7.503351191,30.0667578,-89049.90019,0,5907.162824,0.569367848,94957.83785,94957.83785,0,5792.628645,0.671900946,0.635127189,0,92313.6113,11699.79147,104013.4028,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040794179,1.008158836,1.040794179,0.994723042,0.635127189,0.945269078,1,1,1.678429296,1,17.61195995,8.091666667,1,17.63411674,8.091666667,0.264740493,30.0667578,10.22997639,0.005019724,-999,19.27138598,8.496494486,4.138049685,20.91415074,10.22997639,0.005019724,20.91415074,8.496494486,4.138049685,21.48351859,10.22997639,0.005019724,21.48355868,8.496494486,21.48359328,10.22997639,0.005019724,-999,8.496494486,30.0667578,10.22997639,0.005019724,29.3,8.496494486,30.0667578,10.22997639,0.005019724,-999,8.496494486,21.48351859,10.22997639,0.005019724,-999,8.496494486,30.0667578,10.22997639,0.005019724,-999,8.496494486,21.48359328,10.22997639,0.005019724,-999,8.496494486
 01/29  01:00:00,7.658333333,6.35,7.021750747,0.005884998,91.75,47022.94753,37020.5965,8404.354403,30001.5,20000,8404.354403,92447.89844,13.1522373,10.92357474,23.51029825,3.956756387,0.279809767,31.09656687,0.20863175,1,0,0,0,0,0,1,0,0,0,0,0,-19.72019023,30.09656687,11551.16044,88996.69295,7.706401106,1.124986767,30.09656687,92447.89844,-3451.844969,0,0,-88982.3608,0,13.08824491,30.09656687,-88982.3608,0,5901.044605,0.568953954,94884.75895,94884.75895,0,5544.967069,0.671474463,0.634678897,0,92447.89844,11446.01167,103893.9101,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040472518,1.008094504,1.040472518,0.994764318,0.634678897,0.945201835,1,1,1.680870881,1,17.62688728,7.658333333,1,17.64908512,7.658333333,0.25358618,30.09656687,10.22681479,0.005019724,-999,19.23846064,8.493868616,4.138049685,20.94817633,10.22681479,0.005019724,20.94817633,8.493868616,4.138049685,21.51713028,10.22681479,0.005019724,21.51721381,8.493868616,21.51726079,10.22681479,0.005019724,-999,8.493868616,30.09656687,10.22681479,0.005019724,29.3,8.493868616,30.09656687,10.22681479,0.005019724,-999,8.493868616,21.51713028,10.22681479,0.005019724,-999,8.493868616,30.09656687,10.22681479,0.005019724,-999,8.493868616,21.51726079,10.22681479,0.005019724,-999,8.493868616
