Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/29  02:00:00,6.558333333,5.458333333,6.041708166,0.005529811,93,47093.97224,37091.61765,8418.558989,30001.5,20000,8418.558989,92604.14888,13.17589191,10.94322105,23.54580883,3.956756387,0.279211319,31.13125662,0.208649616,1,0,0,0,0,0,1,0,0,0,0,0,-19.72078868,30.13125662,11113.42655,89020.95693,8.010312045,1.120033335,30.13125662,92604.14888,-3556.523019,0,0,-89040.58275,0,8.321682723,30.13125662,-89040.58275,0,5906.905642,0.569350428,94948.97768,94948.97768,0,5185.06565,0.671846184,0.635069631,0,92604.14888,11091.97129,103696.1202,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040780577,1.008156115,1.040780577,0.994724789,0.635069631,0.945260445,1,1,1.683711798,1,17.64557483,6.558333333,1,17.66783629,6.558333333,0.23699267,30.13125662,10.22975101,0.005019724,-999,19.20021697,8.496307295,4.138049685,20.9793843,10.2298427,0.005019724,20.9793843,8.496383447,4.138049685,21.54873473,10.2298427,0.005019724,21.54856458,8.496383447,21.54880135,10.22975101,0.005019724,-999,8.496307295,30.13125662,10.22975101,0.005019724,29.3,8.496307295,30.13125662,10.22975101,0.005019724,-999,8.496307295,21.54873473,10.22975101,0.005019724,-999,8.496307295,30.13125662,10.22975101,0.005019724,-999,8.496307295,21.54880135,10.22975101,0.005019724,-999,8.496307295
 01/29  03:00:00,5.808333333,5,5.432230627,0.005349548,94.75,47129.08917,37126.73283,8425.5822,30001.5,20000,8425.5822,92681.4042,13.18758527,10.95293295,23.56336642,3.956756387,0.278916004,31.14841083,0.208658397,1,0,0,0,0,0,1,0,0,0,0,0,-19.721084,30.14841083,11027.13817,89036.9182,8.074363867,1.119000656,30.14841083,92681.4042,-3652.10391,0,0,-89020.511,0,7.84078213,30.14841083,-89020.511,0,5906.664593,0.569334135,94928.25429,94928.25429,0,5109.653416,0.671715844,0.634932617,0,92681.4042,11016.31801,103697.7222,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040767955,1.008153591,1.040767955,0.994726407,0.634932617,0.945239893,1,1,1.68511644,1,17.65004266,5.808333333,1,17.67234447,5.808333333,0.233590698,30.14841083,10.22968454,0.005019724,-999,19.17043645,8.496252088,4.129951865,20.99842484,10.22971864,0.005019724,20.99842484,8.496280407,4.129951865,21.56775897,10.22971864,0.005019724,21.56787897,8.496280407,21.56783435,10.22968454,0.005019724,-999,8.496252088,30.14841083,10.22968454,0.005019724,29.3,8.496252088,30.14841083,10.22968454,0.005019724,-999,8.496252088,21.56775897,10.22968454,0.005019724,-999,8.496252088,30.14841083,10.22968454,0.005019724,-999,8.496252088,21.56783435,10.22968454,0.005019724,-999,8.496252088
 01/29  04:00:00,5.25,4.65,4.970313318,0.005215565,96,47179.85112,37177.49224,8435.734336,30001.5,20000,8435.734336,92793.0777,13.20448586,10.96696971,23.58874612,3.956756387,0.278489709,31.17320996,0.208671036,1,0,0,0,0,0,1,0,0,0,0,0,-19.72151029,30.17320996,10971.5624,89030.84219,8.114704254,1.118254771,30.17320996,92793.0777,-3744.115781,0,0,-89043.36359,0,6.525268546,30.17320996,-89043.36359,0,5908.710168,0.569472502,94953.35776,94953.35776,1.21E-11,5055.389982,0.671862695,0.635086982,0,92793.0777,10964.10015,103757.1778,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040875444,1.008175089,1.040875444,0.994712615,0.635086982,0.945263047,1,1,1.687146867,1,17.65999416,5.25,1,17.68234843,5.25,0.231058118,30.17320996,10.23068806,0.005019724,-999,19.13541578,8.497085559,4.124165876,21.0217494,10.23077515,0.005019724,21.0217494,8.497157891,4.124165876,21.5912219,10.23077515,0.005019724,21.59110246,8.497157891,21.5912726,10.23068806,0.005019724,-999,8.497085559,30.17320996,10.23068806,0.005019724,29.3,8.497085559,30.17320996,10.23068806,0.005019724,-999,8.497085559,21.5912219,10.23068806,0.005019724,-999,8.497085559,30.17320996,10.23068806,0.005019724,-999,8.497085559,21.5912726,10.23068806,0.005019724,-999,8.497085559
 01/29  05:00:00,4.65,4.39999906,4.535857135,0.005124768,98.33333333,47198.41776,37196.05796,8439.447572,30001.5,20000,8439.447572,92833.92329,13.2106667,10.9721032,23.59802898,3.956756387,0.278333963,31.18228124,0.208675643,1,0,0,0,0,0,1,0,0,0,0,0,-19.72166604,30.18228124,10920.86979,89079.82716,8.156862285,1.117643821,30.18228124,92833.92329,-3751.35363,0,0,-89080.82833,0,1.844671979,30.18228124,-89080.82833,0,5913.617613,0.569804415,94995.65507,94995.65507,2.67E-11,4997.707723,0.672100914,0.635337405,0,92833.92329,10911.32534,103745.2486,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041133175,1.008226635,1.041133175,0.994679548,0.635337405,0.945300611,1,1,1.687889514,1,17.66076146,4.65,1,17.68314913,4.65,0.22833654,30.18228124,10.23316949,0.005019724,-999,19.11458252,8.499146505,4.116061051,21.02901039,10.23330838,0.005019724,21.02901039,8.499261867,4.116061051,21.5988148,10.23330838,0.005019724,21.5987963,8.499261867,21.5988148,10.23316949,0.005019724,-999,8.499146505,30.18228124,10.23316949,0.005019724,29.3,8.499146505,30.18228124,10.23316949,0.005019724,-999,8.499146505,21.5988148,10.23316949,0.005019724,-999,8.499146505,30.18228124,10.23316949,0.005019724,-999,8.499146505,21.5988148,10.23316949,0.005019724,-999,8.499146505
 01/29  06:00:00,4.4,4.108333333,4.28191653,0.005033277,98.25,47210.29142,37207.93102,8441.822244,30001.5,20000,8441.822244,92860.04469,13.2146192,10.97538595,23.60396551,3.956756387,0.278234423,31.18808272,0.208678583,1,0,0,0,0,0,1,0,0,0,0,0,-19.72176558,30.18808272,10885.48788,89072.49477,8.182682857,1.117232223,30.18808272,92860.04469,-3791.018289,0,0,-89065.98713,0,2.78261375,30.18808272,-89065.98713,0,5912.625862,0.569737344,94980.51808,94980.51808,1.21E-11,4972.203803,0.672010854,0.635242728,0,92860.04469,10884.82966,103744.8744,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04108111,1.008216222,1.04108111,0.994686227,0.635242728,0.945286409,1,1,1.688364449,1,17.6604981,4.4,1,17.68290354,4.4,0.227202549,30.18808272,10.23257777,0.005019724,-999,19.10045448,8.498655057,4.110270147,21.03581272,10.23279665,0.005019724,21.03581272,8.498836843,4.110270147,21.60555007,10.23279665,0.005019724,21.60557938,8.498836843,21.60555007,10.23257777,0.005019724,-999,8.498655057,30.18808272,10.23257777,0.005019724,29.3,8.498655057,30.18808272,10.23257777,0.005019724,-999,8.498655057,21.60555007,10.23257777,0.005019724,-999,8.498655057,30.18808272,10.23257777,0.005019724,-999,8.498655057,21.60555007,10.23257777,0.005019724,-999,8.498655057
 01/29  07:00:00,4.75,4.191666667,4.504259595,0.00506221,96.41666667,47223.55406,37221.193,8444.474706,30001.5,20000,8444.474706,92889.22176,13.2190339,10.97905258,23.6105965,3.956756387,0.278123279,31.19456304,0.208681864,1,0,0,0,0,0,1,0,0,0,0,0,-19.72187672,30.19456304,10911.56635,89084.77559,8.164274588,1.117470194,30.19479941,92889.22176,-3794.521678,0,0,-89094.26749,0,0.878067134,30.19479941,-89095.4775,0,5914.354593,0.569854253,95006.86053,95006.86053,0,5008.148367,0.672167561,0.635407472,0,92889.22176,10922.50296,103811.7247,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04117185,1.00823437,1.04117185,0.994674586,0.635407472,0.945311121,1,1,1.688894941,1,17.66404802,4.75,1,17.68646642,4.75,0.228790136,30.19456304,10.23360905,0.005019724,-999,19.0933601,8.499511584,4.110270147,21.04055258,10.23368853,0.005019724,21.04055258,8.499577595,4.110270147,21.61040683,10.23368853,0.005019724,21.61036418,8.499577595,21.61040683,10.23360905,0.005019724,-999,8.499511584,30.19479941,10.23360905,0.005019724,29.3,8.499511584,30.19456304,10.23360905,0.005019724,-999,8.499511584,21.61040683,10.23360905,0.005019724,-999,8.499511584,30.19456304,10.23360905,0.005019724,-999,8.499511584,21.61040683,10.23360905,0.005019724,-999,8.499511584
 01/29  08:00:00,5,4.4,4.722953416,0.005129481,96,47177.75933,37175.40056,8435.315989,30001.5,20000,8435.315989,92788.47588,13.20378832,10.96639037,23.58770028,3.956756387,0.278507551,31.17218925,0.20867049,1,0,0,0,0,0,1,0,0,0,0,0,-19.72149245,30.17218925,10953.66383,89204.54664,8.143806517,1.11799246,30.18359565,92788.47588,-3444.760821,0,0,-89357.94371,0,-11.68652094,30.18359565,-89415.8588,0,5915.340422,0.56992092,95154.89445,95154.89445,0,5039.990505,0.673102872,0.636390994,0,92788.47588,10955.33093,103743.8068,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636390994,0.945458649,1,1,1.687063198,1,17.65249945,5,1,17.67488208,5,0.229924127,30.17218925,10.23419711,0.005019724,-999,19.11788325,8.5,4.110270147,21.00437114,10.23419711,0.005019724,21.00437114,8.5,4.110270147,21.57429206,10.23419711,0.005019724,21.57429206,8.5,21.57429206,10.23419711,0.005019724,-999,8.5,30.18359565,10.23419711,0.005019724,29.3,8.5,30.17218925,10.23419711,0.005019724,-999,8.5,21.57429206,10.23419711,0.005019724,-999,8.5,30.17218925,10.23419711,0.005019724,-999,8.5,21.57429206,10.23419711,0.005019724,-999,8.5
 01/29  09:00:00,5.991666667,4.75,5.403831876,0.005258402,91.91666667,46913.88817,36911.54259,8382.543077,30001.5,20000,8382.543077,92207.97384,13.11589909,10.89339408,23.4557713,3.956756387,0.280732837,31.04331824,0.208603936,1,0,0,0,0,0,1,0,0,0,0,0,-19.71926716,30.04331824,11034.31684,89416.36159,8.103629489,1.119509654,30.08995408,92207.97384,-2327.946153,0,0,-89929.1987,0,-46.88625548,30.08995408,-90161.34043,0,5915.340422,0.56992092,95360.49501,95360.49501,2.67E-11,5148.584885,0.674410173,0.63776604,0,92207.97384,11063.92531,103271.8992,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63776604,0.945664906,1,1,1.676508615,1,17.58976676,5.991666667,1,17.61192406,5.991666667,0.234422291,30.04331824,10.23419711,0.005019724,-999,19.27078184,8.5,4.118377006,20.85569129,10.23419711,0.005019724,20.85569129,8.5,4.118377006,21.42561221,10.23419711,0.005019724,21.42561221,8.5,21.42561221,10.23419711,0.005019724,-999,8.5,30.08995408,10.23419711,0.005019724,29.3,8.5,30.04331824,10.23419711,0.005019724,-999,8.5,21.42561221,10.23419711,0.005019724,-999,8.5,30.04331824,10.23419711,0.005019724,-999,8.5,21.42561221,10.23419711,0.005019724,-999,8.5
 01/29  10:00:00,6.991666667,5.35,6.206622767,0.005492018,89.58333333,46568.37761,36566.04931,8313.442691,30001.5,20000,8313.442691,91447.86961,13.00070733,10.79772171,23.28302465,3.956756387,0.283674922,30.87469848,0.208514182,1,0,0,0,0,0,1,0,0,0,0,0,-19.71632508,29.87469848,11155.35061,89438.86256,8.017589778,1.121834068,29.93148204,91447.86961,-1488.772129,0,0,-90013.72274,0,-55.56996972,29.93148204,-90288.62687,0,5915.340422,0.56992092,95339.69355,95339.69355,1.21E-11,5254.492355,0.674277945,0.637626921,0,91447.86961,11169.83278,102617.7024,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637626921,0.945644038,1,1,1.662688538,1,17.50483685,6.991666667,1,17.52670708,6.991666667,0.239292112,29.87469848,10.23419711,0.005019724,-999,19.46614924,8.5,4.124165876,20.68907567,10.23419711,0.005019724,20.68907567,8.5,4.124165876,21.25899659,10.23419711,0.005019724,21.25899659,8.5,21.25899659,10.23419711,0.005019724,-999,8.5,29.93148204,10.23419711,0.005019724,29.3,8.5,29.87469848,10.23419711,0.005019724,-999,8.5,21.25899659,10.23419711,0.005019724,-999,8.5,29.87469848,10.23419711,0.005019724,-999,8.5,21.25899659,10.23419711,0.005019724,-999,8.5
 01/29  11:00:00,7.55,5.6,6.59728941,0.005587076,87.66666667,46311.39807,36309.08262,8262.048069,30001.5,20000,8262.048069,90882.52876,12.91494482,10.72649175,23.15454131,3.956756387,0.285885549,30.74938294,0.208445339,1,0,0,0,0,0,1,0,0,0,0,0,-19.71411445,29.74938294,11364.6469,89399.02279,7.866983046,1.124935424,29.79396803,90882.52876,-1065.672093,0,0,-89858.70833,0,-42.80783625,29.79396803,-90070.49821,0,5915.340422,0.56992092,95311.28983,95311.28983,0,5505.653257,0.674097376,0.637436958,0,90882.52876,11420.99368,102303.5224,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637436958,0.945615544,1,1,1.652409614,1,17.43479322,7.55,1,17.45646948,7.55,0.250797602,29.74938294,10.23419711,0.005019724,-999,19.595691,8.5,4.116061051,20.56649673,10.23419711,0.005019724,20.56649673,8.5,4.116061051,21.13641765,10.23419711,0.005019724,21.13641765,8.5,21.13641765,10.23419711,0.005019724,-999,8.5,29.79396803,10.23419711,0.005019724,29.3,8.5,29.74938294,10.23419711,0.005019724,-999,8.5,21.13641765,10.23419711,0.005019724,-999,8.5,29.74938294,10.23419711,0.005019724,-999,8.5,21.13641765,10.23419711,0.005019724,-999,8.5
 01/29  12:00:00,8.441666667,6.241666667,7.321679904,0.005833618,86,46139.84986,36137.54298,8227.739284,30001.5,20000,8227.739284,90505.13213,12.85765262,10.67890779,23.06877149,3.956756387,0.287371945,30.6657752,0.208398378,1,0,0,0,0,0,1,0,0,0,0,0,-19.71262805,29.6657752,11817.88746,89336.01523,7.561087524,1.130512555,29.69484309,90505.13213,-907.8808979,0,0,-89623.50753,0,-27.76470172,29.69484309,-89760.95756,0,5915.340422,0.56992092,95237.14565,95237.14565,0,6005.291358,0.673625971,0.636941086,0,90505.13213,11920.63178,102425.7639,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636941086,0.945541163,1,1,1.645547857,1,17.39541911,8.441666667,1,17.41710695,8.441666667,0.273749745,29.6657752,10.23419711,0.005019724,-999,19.67093193,8.5,4.102158349,20.4900325,10.23419711,0.005019724,20.4900325,8.5,4.102158349,21.05995342,10.23419711,0.005019724,21.05995342,8.5,21.05995342,10.23419711,0.005019724,-999,8.5,29.69484309,10.23419711,0.005019724,29.3,8.5,29.6657752,10.23419711,0.005019724,-999,8.5,21.05995342,10.23419711,0.005019724,-999,8.5,29.6657752,10.23419711,0.005019724,-999,8.5,21.05995342,10.23419711,0.005019724,-999,8.5
 01/29  13:00:00,9.541666667,6.35,7.92346466,0.005902321,80.75,46054.87061,36052.56798,8210.743858,30001.5,20000,8210.743858,90318.18244,12.82925912,10.6553256,23.02628399,3.956756387,0.288111624,30.62437381,0.208374795,1,0,0,0,0,0,1,0,0,0,0,0,-19.71188838,29.62437381,12437.57433,89309.77637,7.182091589,1.137664203,29.64035932,90318.18244,-847.7758701,0,0,-89485.48866,0,-15.21927975,29.64035932,-89560.89483,0,5915.340422,0.56992092,95234.91182,95234.91182,0,6624.496913,0.673611765,0.636926146,0,90318.18244,12539.83734,102858.0198,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636926146,0.945538922,1,1,1.642148772,1,17.37617611,9.541666667,1,17.39792369,9.541666667,0.301979106,29.62437381,10.23419711,0.005019724,-999,19.69859391,8.5,4.088243578,20.44884633,10.23419711,0.005019724,20.44884633,8.5,4.088243578,21.01876725,10.23419711,0.005019724,21.01876725,8.5,21.01876725,10.23419711,0.005019724,-999,8.5,29.64035932,10.23419711,0.005019724,29.3,8.5,29.62437381,10.23419711,0.005019724,-999,8.5,21.01876725,10.23419711,0.005019724,-999,8.5,29.62437381,10.23419711,0.005019724,-999,8.5,21.01876725,10.23419711,0.005019724,-999,8.5
 01/29  14:00:00,10.35,6.45,8.353314123,0.005947595,77,45964.74814,35962.45002,8192.719816,30001.5,20000,8192.719816,90119.91798,12.79913808,10.63030861,22.98122501,3.956756387,0.288898467,30.58047742,0.208349558,1,0,0,0,0,0,1,0,0,0,0,0,-19.71110153,29.58047742,12904.82459,89315.35571,6.921343807,1.143154004,29.59598018,90119.91798,-670.8410048,0,0,-89463.04687,0,-14.64845859,29.59598018,-89535.64475,0,5915.340422,0.56992092,95217.48058,95217.48058,0,7034.962881,0.673500928,0.636809567,0,90119.91798,12950.3033,103070.2213,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636809567,0.945521435,1,1,1.638543963,1,17.34887703,10.35,1,17.37054984,10.35,0.32074565,29.58047742,10.23419711,0.005019724,-999,19.74039684,8.5,4.082442751,20.40662938,10.23419711,0.005019724,20.40662938,8.5,4.082442751,20.9765503,10.23419711,0.005019724,20.9765503,8.5,20.9765503,10.23419711,0.005019724,-999,8.5,29.59598018,10.23419711,0.005019724,29.3,8.5,29.58047742,10.23419711,0.005019724,-999,8.5,20.9765503,10.23419711,0.005019724,-999,8.5,29.58047742,10.23419711,0.005019724,-999,8.5,20.9765503,10.23419711,0.005019724,-999,8.5
 01/29  15:00:00,10.6,6.991666667,8.690563302,0.006144392,78.16666667,45924.50971,35922.2136,8184.672332,30001.5,20000,8184.672332,90031.39565,12.7856866,10.6191365,22.9611068,3.956756387,0.289250535,30.56088171,0.208338218,1,0,0,0,0,0,1,0,0,0,0,0,-19.71074946,29.56088171,13064.92901,89283.52593,6.833831678,1.145098089,29.5681782,90031.39565,-680.1904768,0,0,-89357.69184,0,-6.858381301,29.5681782,-89391.69661,0,5915.340422,0.56992092,95197.30025,95197.30025,1.46E-11,7149.482848,0.673372607,0.636674602,0,90031.39565,13064.82327,103096.2189,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636674602,0.94550119,1,1,1.636934466,1,17.33262077,10.6,1,17.3542577,10.6,0.326028417,29.56088171,10.23419711,0.005019724,-999,19.751403,8.5,4.074316749,20.38897796,10.23419711,0.005019724,20.38897796,8.5,4.074316749,20.95889888,10.23419711,0.005019724,20.95889888,8.5,20.95889888,10.23419711,0.005019724,-999,8.5,29.5681782,10.23419711,0.005019724,29.3,8.5,29.56088171,10.23419711,0.005019724,-999,8.5,20.95889888,10.23419711,0.005019724,-999,8.5,29.56088171,10.23419711,0.005019724,-999,8.5,20.95889888,10.23419711,0.005019724,-999,8.5
 01/29  16:00:00,10.89166667,6.908333333,8.770785627,0.006099141,76.08333333,45902.89085,35900.59582,8180.348667,30001.5,20000,8180.348667,89983.83533,12.77845872,10.61313339,22.95029791,3.956756387,0.289439904,30.55035451,0.208332105,1,0,0,0,0,0,1,0,0,0,0,0,-19.7105601,29.55035451,13160.45586,89268.89359,6.783286199,1.146248781,29.55416433,89983.83533,-688.4973386,0,0,-89297.74415,0,-3.184286674,29.55416433,-89315.37417,0,5914.932285,0.56989332,95173.41985,95173.41985,1.21E-11,7282.988869,0.67322331,0.636517594,0,89983.83533,13197.92115,103181.7565,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041202172,1.008240434,1.041202172,0.994670696,0.636517594,0.945477639,1,1,1.636069733,1,17.32279024,10.89166667,1,17.34440734,10.89166667,0.332191646,29.55035451,10.2339537,0.005019724,-999,19.75532137,8.499797836,4.068510856,20.38056298,10.23398656,0.005019724,20.38056298,8.499825126,4.068510856,20.9504563,10.23398656,0.005019724,20.9504839,8.499825126,20.9504563,10.2339537,0.005019724,-999,8.499797836,29.55416433,10.2339537,0.005019724,29.3,8.499797836,29.55035451,10.2339537,0.005019724,-999,8.499797836,20.9504563,10.2339537,0.005019724,-999,8.499797836,29.55035451,10.2339537,0.005019724,-999,8.499797836,20.9504563,10.2339537,0.005019724,-999,8.499797836
 01/29  17:00:00,10.80833333,5.708333333,8.178995222,0.005621526,70.5,45977.15166,35974.85291,8195.200457,30001.5,20000,8195.200457,90147.20503,12.80328296,10.63375114,22.98742646,3.956756387,0.288790348,30.58651966,0.208353015,1,0,0,0,0,0,1,0,0,0,0,0,-19.71120965,29.58651966,13159.77464,89024.72861,6.76514802,1.146073915,29.58651966,90147.20503,-1174.584639,0,0,-88942.81902,0,26.25988912,29.58651966,-88942.81902,0,5885.814365,0.567923132,94831.41933,94831.41933,0,7222.279283,0.671230905,0.634423028,0,90147.20503,13108.09365,103255.2987,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039669892,1.007933978,1.039669892,0.994867343,0.634423028,0.945163454,1,1,1.639040091,1,17.33280344,10.80833333,1,17.35444497,10.80833333,0.330430723,29.58651966,10.21892577,0.005019724,-999,19.70298359,8.4873164,4.060377909,20.43621807,10.21892577,0.005019724,20.43621807,8.4873164,4.060377909,21.0041412,10.21892577,0.005019724,21.00465195,8.4873164,21.00441009,10.21892577,0.005019724,-999,8.4873164,29.58651966,10.21892577,0.005019724,29.3,8.4873164,29.58651966,10.21892577,0.005019724,-999,8.4873164,21.0041412,10.21892577,0.005019724,-999,8.4873164,29.58651966,10.21892577,0.005019724,-999,8.4873164,21.00441009,10.21892577,0.005019724,-999,8.4873164
 01/29  18:00:00,10.6,4.65,7.593891165,0.005207111,66.25,46308.38794,36306.07264,8261.446057,30001.5,20000,8261.446057,90875.90663,12.91393264,10.72565109,23.15303632,3.956756387,0.285913433,30.74792388,0.208444345,1,0,0,0,0,0,1,0,0,0,0,0,-19.71408657,29.74792388,12936.35148,88518.24753,6.842607347,1.142599156,29.74792388,90875.90663,-2305.507588,0,0,-88496.45313,0,72.41202265,29.74792388,-88496.45313,0,5836.553773,0.564585944,94340.394,94340.394,0,7094.796088,0.668414924,0.631464841,0,90875.90663,12931.34986,103807.2565,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.037062072,1.007412414,1.037062072,0.995202284,0.631464841,0.944719726,1,1,1.652289211,1,17.40799321,10.6,1,17.42984596,10.6,0.326028417,29.74792388,10.19329347,0.005019724,-999,19.51296319,8.466027532,4.054566964,20.62210862,10.19329347,0.005019724,20.62210862,8.466027532,4.054566964,21.18669457,10.19329347,0.005019724,21.18696039,8.466027532,21.18740923,10.19329347,0.005019724,-999,8.466027532,29.74792388,10.19329347,0.005019724,29.3,8.466027532,29.74792388,10.19329347,0.005019724,-999,8.466027532,21.18669457,10.19329347,0.005019724,-999,8.466027532,29.74792388,10.19329347,0.005019724,-999,8.466027532,21.18740923,10.19329347,0.005019724,-999,8.466027532
 01/29  19:00:00,9.9,4.75,7.327509896,0.005266333,70.25,46616.95847,36614.62774,8323.158622,30001.5,20000,8323.158622,91554.74484,13.01691491,10.81118289,23.30731387,3.956756387,0.28325843,30.89839511,0.208527064,1,0,0,0,0,0,1,0,0,0,0,0,-19.71674157,29.89839511,12752.26755,88813.82967,6.965547027,1.139398675,29.89839511,91554.74484,-2661.590581,0,0,-88863.02103,0,33.57466097,29.89839511,-88863.02103,0,5880.163301,0.567540628,94746.50237,94746.50237,1.21E-11,6782.749079,0.670726108,0.633892464,0,91554.74484,12662.91238,104217.6572,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039371989,1.007874398,1.039371989,0.994905584,0.633892464,0.94508387,1,1,1.664631724,1,17.49120066,9.9,1,17.51334925,9.9,0.310571034,29.89839511,10.21599767,0.005019724,-999,19.34479798,8.484884476,4.054566964,20.75366346,10.21599767,0.005019724,20.75366346,8.484884476,4.054566964,21.32120409,10.21599767,0.005019724,21.32069677,8.484884476,21.32152439,10.21599767,0.005019724,-999,8.484884476,29.89839511,10.21599767,0.005019724,29.3,8.484884476,29.89839511,10.21599767,0.005019724,-999,8.484884476,21.32120409,10.21599767,0.005019724,-999,8.484884476,29.89839511,10.21599767,0.005019724,-999,8.484884476,21.32152439,10.21599767,0.005019724,-999,8.484884476
 01/29  20:00:00,9.75,5.991666667,7.838209989,0.005761517,77.5,46738.94901,36736.61218,8347.556119,30001.5,20000,8347.556119,91823.11731,13.05759654,10.84497097,23.36830609,3.956756387,0.282216959,30.95791849,0.208559003,1,0,0,0,0,0,1,0,0,0,0,0,-19.71778304,29.95791849,12564.43208,89002.25413,7.08411209,1.136879704,29.95791849,91823.11731,-2793.971521,0,0,-89015.46641,0,14.70607229,29.95791849,-89015.46641,0,5899.744264,0.568865978,94916.68646,94916.68646,2.43E-11,6722.267952,0.671685838,0.634901074,0,91823.11731,12622.01222,104445.1295,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040404121,1.008080824,1.040404121,0.994773095,0.634901074,0.945235161,1,1,1.669511224,1,17.52428397,9.75,1,17.54655218,9.75,0.307333151,29.95791849,10.2261425,0.005019724,-999,19.27875687,8.493310254,4.054566964,20.80584797,10.2261425,0.005019724,20.80584797,8.493310254,4.054566964,21.37471395,10.2261425,0.005019724,21.37456717,8.493310254,21.37485625,10.2261425,0.005019724,-999,8.493310254,29.95791849,10.2261425,0.005019724,29.3,8.493310254,29.95791849,10.2261425,0.005019724,-999,8.493310254,21.37471395,10.2261425,0.005019724,-999,8.493310254,29.95791849,10.2261425,0.005019724,-999,8.493310254,21.37485625,10.2261425,0.005019724,-999,8.493310254
 01/29  21:00:00,9.65,6.991666667,8.262600153,0.006170518,83.5,46788.65843,36786.31912,8357.497755,30001.5,20000,8357.497755,91932.47531,13.07416875,10.858735,23.39315956,3.956756387,0.281793861,30.98217905,0.208571899,1,0,0,0,0,0,1,0,0,0,0,0,-19.71820614,29.98217905,12637.93164,89105.40527,7.050982277,1.137481356,29.98219201,91932.47531,-2809.529409,0,0,-89120.31288,0,3.555255864,29.98219201,-89120.3778,0,5911.892166,0.569687713,95032.87049,95032.87049,0,6674.668939,0.672348521,0.635597725,0,91932.47531,12586.56111,104519.0364,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041042548,1.00820851,1.041042548,0.994691176,0.635597725,0.945339659,1,1,1.671499551,1,17.53216584,9.65,1,17.55448372,9.65,0.304844511,29.98217905,10.23235479,0.005019724,-999,19.24090613,8.49846986,4.046426872,20.82452535,10.23241761,0.005019724,20.82452535,8.498522037,4.046426872,21.39421307,10.23241761,0.005019724,21.39407333,8.498522037,21.39423743,10.23235479,0.005019724,-999,8.49846986,29.98219201,10.23235479,0.005019724,29.3,8.49846986,29.98217905,10.23235479,0.005019724,-999,8.49846986,21.39421307,10.23235479,0.005019724,-999,8.49846986,29.98217905,10.23235479,0.005019724,-999,8.49846986,21.39423743,10.23235479,0.005019724,-999,8.49846986
 01/29  22:00:00,9.4,7.2,8.238072042,0.006253772,86,46799.77493,36797.43506,8359.720999,30001.5,20000,8359.720999,91956.93099,13.07787433,10.86181266,23.39871753,3.956756387,0.28169936,30.98760494,0.208574772,1,0,0,0,0,0,1,0,0,0,0,0,-19.71830064,29.98760494,12447.41623,89123.41039,7.159992814,1.135369849,29.98760494,91956.93099,-2838.36604,0,0,-89115.60903,0,2.663951173,29.98760494,-89115.60903,0,5912.607165,0.569736078,95029.64855,95029.64855,1.21E-11,6533.751836,0.672323526,0.635571443,0,91956.93099,12446.359,104403.29,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041080124,1.008216025,1.041080124,0.994686354,0.635571443,0.945335716,1,1,1.6719442,1,17.53077372,9.4,1,17.55309786,9.4,0.298417936,29.98760494,10.23263119,0.005019724,-999,19.22705092,8.498699427,4.040610854,20.8305921,10.23278695,0.005019724,20.8305921,8.498828793,4.040610854,21.40032818,10.23278695,0.005019724,21.40037198,8.498828793,21.40033549,10.23263119,0.005019724,-999,8.498699427,29.98760494,10.23263119,0.005019724,29.3,8.498699427,29.98760494,10.23263119,0.005019724,-999,8.498699427,21.40032818,10.23263119,0.005019724,-999,8.498699427,29.98760494,10.23263119,0.005019724,-999,8.498699427,21.40033549,10.23263119,0.005019724,-999,8.498699427
 01/29  23:00:00,9.108333333,7.2,8.104112517,0.006256513,87.75,46826.98263,36824.64139,8365.162402,30001.5,20000,8365.162402,92016.78642,13.08694315,10.86934476,23.4123207,3.956756387,0.281468228,31.00088552,0.208581789,1,0,0,0,0,0,1,0,0,0,0,0,-19.71853177,30.00088552,12323.98275,89087.653,7.229116679,1.133950606,30.00088552,92016.78642,-2929.327066,0,0,-89081.32665,0,5.880121161,30.00088552,-89081.32665,0,5908.966976,0.56948988,94991.29287,94991.29287,0,6367.201453,0.672102438,0.635339007,0,92016.78642,12276.16843,104292.9549,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040888964,1.008177793,1.040888964,0.99471088,0.635339007,0.945300851,1,1,1.67303248,1,17.53732423,9.108333333,1,17.5596657,9.108333333,0.290910225,30.00088552,10.23085555,0.005019724,-999,19.21239862,8.497224669,4.040610854,20.84588759,10.23090804,0.005019724,20.84588759,8.497268262,4.040610854,21.41537747,10.23090804,0.005019724,21.41541321,8.497268262,21.41542973,10.23085555,0.005019724,-999,8.497224669,30.00088552,10.23085555,0.005019724,29.3,8.497224669,30.00088552,10.23085555,0.005019724,-999,8.497224669,21.41537747,10.23085555,0.005019724,-999,8.497224669,30.00088552,10.23085555,0.005019724,-999,8.497224669,21.41542973,10.23085555,0.005019724,-999,8.497224669
 01/29  24:00:00,7.616666667,6.266666667,6.94502056,0.005883381,91.33333333,46886.34389,36883.99969,8377.034357,30001.5,20000,8377.034357,92147.37793,13.10672618,10.88577553,23.44199984,3.956756387,0.28096476,31.02986437,0.208597024,1,0,0,0,0,0,1,0,0,0,0,0,-19.71903524,30.02986437,11633.90176,89001.30224,7.657159032,1.126298923,30.02986437,92147.37793,-3156.535277,0,0,-88974.90153,0,14.70802383,30.02986437,-88974.90153,0,5899.004351,0.568815897,94875.45183,94875.45183,0,5556.377755,0.67142808,0.634630154,0,92147.37793,11455.38211,103602.76,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040365122,1.008073024,1.040365122,0.994778101,0.634630154,0.945194523,1,1,1.675406871,1,17.55140283,7.616666667,1,17.57378311,7.616666667,0.254123563,30.02986437,10.22575919,0.005019724,-999,19.18047374,8.492991888,4.040610854,20.88142727,10.22575919,0.005019724,20.88142727,8.492991888,4.040610854,21.45024316,10.22575919,0.005019724,21.45041167,8.492991888,21.45039224,10.22575919,0.005019724,-999,8.492991888,30.02986437,10.22575919,0.005019724,29.3,8.492991888,30.02986437,10.22575919,0.005019724,-999,8.492991888,21.45024316,10.22575919,0.005019724,-999,8.492991888,30.02986437,10.22575919,0.005019724,-999,8.492991888,21.45039224,10.22575919,0.005019724,-999,8.492991888
 01/30  01:00:00,6.991666667,5.891666667,6.464464173,0.005740444,93,46988.80601,36986.45669,8397.526271,30001.5,20000,8397.526271,92372.78898,13.1408646,10.91412915,23.49322835,3.956756387,0.280097936,31.07989368,0.208623117,1,0,0,0,0,0,1,0,0,0,0,0,-19.71990206,30.07989368,11112.76448,88961.84016,8.005394159,1.120348069,30.07989368,92372.78898,-3383.146222,0,0,-88974.7363,0,15.8723584,30.07989368,-88974.7363,0,5898.36936,0.568772949,94874.71167,94874.71167,0,5231.963694,0.671427381,0.634629411,0,92372.78898,11130.33305,103503.122,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04033177,1.008066354,1.04033177,0.99478238,0.634629411,0.945194412,1,1,1.679505254,1,17.57136245,6.991666667,1,17.59381868,6.991666667,0.239292112,30.07989368,10.22543137,0.005019724,-999,19.11454472,8.492719625,4.032463789,20.93123431,10.22543137,0.005019724,20.93123431,8.492719625,4.032463789,21.50000726,10.22543137,0.005019724,21.4998934,8.492719625,21.50016213,10.22543137,0.005019724,-999,8.492719625,30.07989368,10.22543137,0.005019724,29.3,8.492719625,30.07989368,10.22543137,0.005019724,-999,8.492719625,21.50000726,10.22543137,0.005019724,-999,8.492719625,30.07989368,10.22543137,0.005019724,-999,8.492719625,21.50016213,10.22543137,0.005019724,-999,8.492719625
 01/30  02:00:00,6.908333333,5.808333333,6.382687106,0.005709736,93,47056.54627,37054.19356,8411.073982,30001.5,20000,8411.073982,92521.8138,13.16342805,10.9328692,23.52709678,3.956756387,0.279526471,31.11297625,0.20864022,1,0,0,0,0,0,1,0,0,0,0,0,-19.72047353,30.11297625,11139.0655,89021.99237,7.991915314,1.120420102,30.11297625,92521.8138,-3487.39757,0,0,-89025.40613,0,9.254288741,30.11297625,-89025.40613,0,5905.388209,0.569247808,94931.73719,94931.73719,0,5219.433062,0.671746049,0.634964362,0,92521.8138,11124.82127,103646.6351,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040700924,1.008140185,1.040700924,0.994735008,0.634964362,0.945244654,1,1,1.682214796,1,17.58498828,6.908333333,1,17.60750406,6.908333333,0.238599931,30.11297625,10.22905979,0.005019724,-999,19.07049211,8.495733198,4.026642687,20.96206498,10.22905979,0.005019724,20.96206498,8.495733198,4.026642687,21.53131278,10.22905979,0.005019724,21.53126765,8.495733198,21.53140367,10.22905979,0.005019724,-999,8.495733198,30.11297625,10.22905979,0.005019724,29.3,8.495733198,30.11297625,10.22905979,0.005019724,-999,8.495733198,21.53131278,10.22905979,0.005019724,-999,8.495733198,30.11297625,10.22905979,0.005019724,-999,8.495733198,21.53140367,10.22905979,0.005019724,-999,8.495733198
 01/30  03:00:00,6.058333333,5.25,5.676695535,0.005484083,94.75,47098.91233,37096.5575,8419.546982,30001.5,20000,8419.546982,92615.01681,13.17753701,10.94458738,23.54827875,3.956756387,0.279169747,31.13366966,0.208650854,1,0,0,0,0,0,1,0,0,0,0,0,-19.72083025,30.13366966,11063.14372,89053.86689,8.049655398,1.119468456,30.13366966,92615.01681,-3551.376593,0,0,-89058.42175,0,5.504220037,30.13366966,-89058.42175,0,5909.537765,0.569528485,94968.86983,94968.86983,0,5136.342878,0.671956183,0.635185255,0,92615.01681,11045.88064,103660.8974,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040918942,1.008183788,1.040918942,0.994707034,0.635185255,0.945277788,1,1,1.683909396,1,17.59617258,6.058333333,1,17.61872771,6.058333333,0.234724689,30.13366966,10.23115483,0.005019724,-999,19.04787098,8.497473239,4.026642687,20.98109641,10.23120269,0.005019724,20.98109641,8.497512986,4.026642687,21.5506249,10.23120269,0.005019724,21.55058067,8.497512986,21.55067248,10.23115483,0.005019724,-999,8.497473239,30.13366966,10.23115483,0.005019724,29.3,8.497473239,30.13366966,10.23115483,0.005019724,-999,8.497473239,21.5506249,10.23115483,0.005019724,-999,8.497473239,30.13366966,10.23115483,0.005019724,-999,8.497473239,21.55067248,10.23115483,0.005019724,-999,8.497473239
 01/30  04:00:00,5.25,4.65,4.969223307,0.00525475,96,47125.31191,37122.95576,8424.826766,30001.5,20000,8424.826766,92673.09443,13.18632765,10.95188844,23.56147788,3.956756387,0.278947731,31.14656552,0.208657456,1,0,0,0,0,0,1,0,0,0,0,0,-19.72105227,30.14656552,10977.0999,89063.9733,8.113635312,1.118462241,30.14656552,92673.09443,-3607.859113,0,0,-89060.61639,0,4.521737333,30.14656552,-89060.61639,0,5910.642598,0.569603213,94972.8316,94972.8316,0,5056.270793,0.671974435,0.635204441,0,92673.09443,10966.91339,103640.0078,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040976975,1.008195395,1.040976975,0.994699588,0.635204441,0.945280666,1,1,1.684965353,1,17.59694832,5.25,1,17.61952168,5.25,0.231058118,30.14656552,10.23162336,0.005019724,-999,19.02288475,8.497862372,4.018488651,20.99412068,10.23177309,0.005019724,20.99412068,8.497986732,4.018488651,21.56372389,10.23177309,0.005019724,21.5637355,8.497986732,21.56374984,10.23162336,0.005019724,-999,8.497862372,30.14656552,10.23162336,0.005019724,29.3,8.497862372,30.14656552,10.23162336,0.005019724,-999,8.497862372,21.56372389,10.23162336,0.005019724,-999,8.497862372,30.14656552,10.23162336,0.005019724,-999,8.497862372,21.56374984,10.23162336,0.005019724,-999,8.497862372
 01/30  05:00:00,5.35,4.75,5.068048704,0.005293953,96,47144.18461,37141.82752,8428.601213,30001.5,20000,8428.601213,92714.61335,13.19261152,10.9571075,23.57091376,3.956756387,0.278789129,31.15578509,0.208662165,1,0,0,0,0,0,1,0,0,0,0,0,-19.72121087,30.15578509,10970.62249,89088.62705,8.120677521,1.118329811,30.15594532,92714.61335,-3614.657101,0,0,-89099.17726,0,1.344493853,30.15594532,-89099.99081,0,5914.025431,0.569831992,95012.46245,95012.46245,1.21E-11,5068.001603,0.672205269,0.635447115,0,92714.61335,10982.02703,103696.6404,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041154572,1.008230914,1.041154572,0.994676803,0.635447115,0.945317067,1,1,1.685720243,1,17.59777112,5.35,1,17.62036066,5.35,0.231511714,30.15578509,10.23341269,0.005019724,-999,19.00504301,8.499348498,4.012662485,21.00108298,10.2335187,0.005019724,21.00108298,8.499436543,4.012662485,21.57091497,10.2335187,0.005019724,21.5708482,8.499436543,21.57091497,10.23341269,0.005019724,-999,8.499348498,30.15594532,10.23341269,0.005019724,29.3,8.499348498,30.15578509,10.23341269,0.005019724,-999,8.499348498,21.57091497,10.23341269,0.005019724,-999,8.499348498,30.15578509,10.23341269,0.005019724,-999,8.499348498,21.57091497,10.23341269,0.005019724,-999,8.499348498
 01/30  06:00:00,5.6,5,5.315171444,0.005390283,96,47135.34967,37132.99302,8426.83427,30001.5,20000,8426.83427,92695.17697,13.18966989,10.95466433,23.56649651,3.956756387,0.278863362,31.15146904,0.208659962,1,0,0,0,0,0,1,0,0,0,0,0,-19.72113664,30.15146904,11009.12937,89117.95432,8.094913897,1.11876004,30.15332822,92695.17697,-3558.699963,0,0,-89138.50405,0,-1.888538041,30.15332822,-89147.93297,0,5915.340422,0.56992092,95034.54762,95034.54762,1.21E-11,5093.849326,0.672337487,0.635586121,0,92695.17697,11009.18975,103704.3667,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635586121,0.945337918,1,1,1.685366854,1,17.58961328,5.6,1,17.61219358,5.6,0.232645705,30.15146904,10.23419711,0.005019724,-999,18.99884236,8.5,4.004501235,20.9952459,10.23419711,0.005019724,20.9952459,8.5,4.004501235,21.56516682,10.23419711,0.005019724,21.56516682,8.5,21.56516682,10.23419711,0.005019724,-999,8.5,30.15332822,10.23419711,0.005019724,29.3,8.5,30.15146904,10.23419711,0.005019724,-999,8.5,21.56516682,10.23419711,0.005019724,-999,8.5,30.15146904,10.23419711,0.005019724,-999,8.5,21.56516682,10.23419711,0.005019724,-999,8.5
 01/30  07:00:00,5.891666667,5.35,5.645800566,0.005537781,96.58333333,47134.65125,37132.29463,8426.694588,30001.5,20000,8426.694588,92693.64047,13.18943731,10.95447116,23.56614732,3.956756387,0.278869242,31.15112789,0.208659787,1,0,0,0,0,0,1,0,0,0,0,0,-19.72113076,30.15112789,11025.58043,89076.97223,8.079128006,1.118956919,30.15182497,92693.64047,-3626.535535,0,0,-89062.888,0,2.893655629,30.15182497,-89066.42106,0,5911.118246,0.569635361,94967.20494,94967.20494,0,5119.67085,0.671935632,0.635163661,0,92693.64047,11030.7891,103724.4296,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041001871,1.008200374,1.041001871,0.994696395,0.635163661,0.945274549,1,1,1.685338918,1,17.58468576,5.891666667,1,17.6072595,5.891666667,0.233968695,30.15112789,10.23201331,0.005019724,-999,18.9914268,8.498186242,3.998669944,20.99944458,10.2320178,0.005019724,20.99944458,8.498189973,3.998669944,21.56907994,10.2320178,0.005019724,21.56921607,8.498189973,21.569118,10.23201331,0.005019724,-999,8.498186242,30.15182497,10.23201331,0.005019724,29.3,8.498186242,30.15112789,10.23201331,0.005019724,-999,8.498186242,21.56907994,10.23201331,0.005019724,-999,8.498186242,30.15112789,10.23201331,0.005019724,-999,8.498186242,21.569118,10.23201331,0.005019724,-999,8.498186242
 01/30  08:00:00,6.45,5.6,6.056155002,0.005641411,94.66666667,47153.83444,37151.47687,8430.531131,30001.5,20000,8430.531131,92735.84244,13.19582402,10.95977563,23.57573843,3.956756387,0.278708167,31.16049972,0.208664561,1,0,0,0,0,0,1,0,0,0,0,0,-19.72129183,30.16049972,11077.35398,89116.56565,8.044955332,1.119428196,30.16557295,92735.84244,-3519.888733,0,0,-89220.38546,0,-1.099503685,30.16557295,-89246.00953,0,5911.259523,0.569644917,95079.37548,95079.37548,0,5180.603685,0.672648197,0.635912922,0,92735.84244,11091.86321,103827.7056,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041009296,1.008201859,1.041009296,0.994695442,0.635912922,0.945386938,1,1,1.686106226,1,17.58956893,6.45,1,17.61215661,6.45,0.236501274,30.16049972,10.23209078,0.005019724,-999,18.98122889,8.498250589,3.998669944,20.99807405,10.23209078,0.005019724,20.99807405,8.498250589,3.998669944,21.56771897,10.23209078,0.005019724,21.56758283,8.498250589,21.56775624,10.23209078,0.005019724,-999,8.498250589,30.16557295,10.23209078,0.005019724,29.3,8.498250589,30.16049972,10.23209078,0.005019724,-999,8.498250589,21.56771897,10.23209078,0.005019724,-999,8.498250589,30.16049972,10.23209078,0.005019724,-999,8.498250589,21.56775624,10.23209078,0.005019724,-999,8.498250589
 01/30  09:00:00,7.341666667,5.891666667,6.625364365,0.005745323,90.66666667,46957.29144,36954.94369,8391.223513,30001.5,20000,8391.223513,92303.45865,13.13036324,10.90540726,23.47747185,3.956756387,0.280364883,31.06450746,0.208615061,1,0,0,0,0,0,1,0,0,0,0,0,-19.71963512,30.06450746,11249.74395,89337.25154,7.942151695,1.121759834,30.09990021,92303.45865,-2629.703565,0,0,-89710.16201,0,-35.34171773,30.09990021,-89886.64018,0,5915.340422,0.56992092,95258.15301,95258.15301,0,5406.342357,0.673759543,0.637081582,0,92303.45865,11321.68278,103625.1414,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637081582,0.945562237,1,1,1.678244703,1,17.54007958,7.341666667,1,17.56251482,7.341666667,0.246396941,30.06450746,10.23419711,0.005019724,-999,19.0860628,8.5,3.998669944,20.88674078,10.23419711,0.005019724,20.88674078,8.5,3.998669944,21.4566617,10.23419711,0.005019724,21.4566617,8.5,21.4566617,10.23419711,0.005019724,-999,8.5,30.09990021,10.23419711,0.005019724,29.3,8.5,30.06450746,10.23419711,0.005019724,-999,8.5,21.4566617,10.23419711,0.005019724,-999,8.5,30.06450746,10.23419711,0.005019724,-999,8.5,21.4566617,10.23419711,0.005019724,-999,8.5
 01/30  10:00:00,7.8,6.1,6.940861583,0.00582016,89,46676.40644,36674.07274,8335.047918,30001.5,20000,8335.047918,91685.5271,13.03673769,10.82764668,23.33703637,3.956756387,0.282751428,30.92740411,0.20854258,1,0,0,0,0,0,1,0,0,0,0,0,-19.71724857,29.92740411,11563.88329,89426.16954,7.733229621,1.125968143,29.97661044,91685.5271,-1790.98041,0,0,-89943.67276,0,-48.08740881,29.97661044,-90183.69856,0,5915.340422,0.56992092,95348.28941,95348.28941,1.21E-11,5648.903948,0.674332586,0.637684409,0,91685.5271,11564.24437,103249.7715,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637684409,0.945652661,1,1,1.667009584,1,17.4686731,7.8,1,17.49088445,7.8,0.257232783,29.92740411,10.23419711,0.005019724,-999,19.23690788,8.5,3.998669944,20.74095313,10.23419711,0.005019724,20.74095313,8.5,3.998669944,21.31087405,10.23419711,0.005019724,21.31087405,8.5,21.31087405,10.23419711,0.005019724,-999,8.5,29.97661044,10.23419711,0.005019724,29.3,8.5,29.92740411,10.23419711,0.005019724,-999,8.5,21.31087405,10.23419711,0.005019724,-999,8.5,29.92740411,10.23419711,0.005019724,-999,8.5,21.31087405,10.23419711,0.005019724,-999,8.5
 01/30  11:00:00,7.8,5.808333333,6.801927708,0.005704674,87.25,46414.74664,36412.42602,8282.717266,30001.5,20000,8282.717266,91109.88993,12.94944582,10.75514652,23.20621301,3.956756387,0.284993859,30.79976893,0.208473274,1,0,0,0,0,0,1,0,0,0,0,0,-19.71500614,29.79976893,11560.58835,89364.29881,7.730082167,1.126783758,29.84218053,91109.88993,-1353.475708,0,0,-89795.45758,0,-40.82198731,29.84218053,-89999.13335,0,5915.340422,0.56992092,95270.59825,95270.59825,0,5644.766391,0.673838669,0.637164815,0,91109.88993,11560.10681,102669.9967,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.637164815,0.945574722,1,1,1.656543453,1,17.40207179,7.8,1,17.42407391,7.8,0.257232783,29.79976893,10.23419711,0.005019724,-999,19.37846675,8.5,3.998669944,20.6208032,10.23419711,0.005019724,20.6208032,8.5,3.998669944,21.19072412,10.23419711,0.005019724,21.19072412,8.5,21.19072412,10.23419711,0.005019724,-999,8.5,29.84218053,10.23419711,0.005019724,29.3,8.5,29.79976893,10.23419711,0.005019724,-999,8.5,21.19072412,10.23419711,0.005019724,-999,8.5,29.79976893,10.23419711,0.005019724,-999,8.5,21.19072412,10.23419711,0.005019724,-999,8.5
 01/30  12:00:00,8.441666667,5.891666667,7.173054908,0.005757968,84.25,46301.81143,36299.49645,8260.130788,30001.5,20000,8260.130788,90861.43867,12.91174618,10.72383513,23.14974823,3.956756387,0.285967824,30.74470716,0.208442789,1,0,0,0,0,0,1,0,0,0,0,0,-19.71403218,29.74470716,11812.38467,89238.03326,7.556316405,1.129987019,29.76193177,90861.43867,-1486.103491,0,0,-89389.32804,0,-16.57882769,29.76193177,-89472.05926,0,5915.340422,0.56992092,95125.8903,95125.8903,1.46E-11,5998.948639,0.672918467,0.636197016,0,90861.43867,11914.28906,102775.7277,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636197016,0.945429552,1,1,1.652026158,1,17.3672792,8.441666667,1,17.38918604,8.441666667,0.273749745,29.74470716,10.23419711,0.005019724,-999,19.42873233,8.5,3.990501635,20.5796835,10.23419711,0.005019724,20.5796835,8.5,3.990501635,21.14960442,10.23419711,0.005019724,21.14960442,8.5,21.14960442,10.23419711,0.005019724,-999,8.5,29.76193177,10.23419711,0.005019724,29.3,8.5,29.74470716,10.23419711,0.005019724,-999,8.5,21.14960442,10.23419711,0.005019724,-999,8.5,29.74470716,10.23419711,0.005019724,-999,8.5,21.14960442,10.23419711,0.005019724,-999,8.5
 01/30  13:00:00,9.541666667,6.45,7.96302187,0.005989243,81.25,46334.87578,36332.55915,8266.743493,30001.5,20000,8266.743493,90934.17842,12.9227855,10.73300382,23.16627958,3.956756387,0.285682183,30.76082556,0.20845176,1,0,0,0,0,0,1,0,0,0,0,0,-19.71431782,29.76082556,12419.8524,89131.80567,7.177961464,1.136608792,29.76082556,90934.17842,-1799.621989,0,0,-89125.8724,0,7.670825611,29.76082556,-89125.8724,0,5906.839615,0.569345966,95034.17496,95034.17496,1.21E-11,6612.213231,0.672388653,0.635639919,0,90934.17842,12519.05285,103453.2313,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04077712,1.008155424,1.04077712,0.994725232,0.635639919,0.945345988,1,1,1.653348699,1,17.36450642,9.541666667,1,17.38642403,9.541666667,0.301979106,29.76082556,10.22972134,0.005019724,-999,19.39161877,8.496282655,3.976489874,20.60071046,10.22980872,0.005019724,20.60071046,8.496355227,3.976489874,21.17005643,10.22980872,0.005019724,21.17018875,8.496355227,21.17012407,10.22972134,0.005019724,-999,8.496282655,29.76082556,10.22972134,0.005019724,29.3,8.496282655,29.76082556,10.22972134,0.005019724,-999,8.496282655,21.17005643,10.22972134,0.005019724,-999,8.496282655,29.76082556,10.22972134,0.005019724,-999,8.496282655,21.17012407,10.22972134,0.005019724,-999,8.496282655
 01/30  14:00:00,12.56666667,6.058333333,9.211056756,0.005865038,65.41666667,46356.48024,36354.16253,8271.064277,30001.5,20000,8271.064277,90981.70704,12.92999818,10.73899431,23.17708126,3.956756387,0.285495667,30.77135798,0.208457611,1,0,0,0,0,0,1,0,0,0,0,0,-19.71450433,29.77135798,13655.98956,89196.35726,6.545182258,1.150092441,29.77254523,90981.70704,-1759.8625,0,0,-89223.42184,0,-0.331220778,29.77254523,-89229.192,0,5914.813729,0.569885303,95126.28253,95126.28253,2.43E-11,8122.557182,0.672924288,0.636203127,0,90981.70704,14037.37091,105019.078,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041195951,1.00823919,1.041195951,0.994671494,0.636203127,0.945430469,1,1,1.654212855,1,17.3604827,12.56666667,1,17.38242138,12.56666667,0.370646933,29.77135798,10.23388301,0.005019724,-999,19.360768,8.499739122,3.962465901,20.60605323,10.23392542,0.005019724,20.60605323,8.499774344,3.962465901,21.17593853,10.23392542,0.005019724,21.1758062,8.499774344,21.17593853,10.23388301,0.005019724,-999,8.499739122,29.77254523,10.23388301,0.005019724,29.3,8.499739122,29.77135798,10.23388301,0.005019724,-999,8.499739122,21.17593853,10.23388301,0.005019724,-999,8.499739122,29.77135798,10.23388301,0.005019724,-999,8.499739122,21.17593853,10.23388301,0.005019724,-999,8.499739122
 01/30  15:00:00,14.10833333,4.9,9.353734568,0.005368115,53.83333333,46350.24809,36347.9307,8269.817879,30001.5,20000,8269.817879,90967.99667,12.92791767,10.73726634,23.17396535,3.956756387,0.285549442,30.76831963,0.208455925,1,0,0,0,0,0,1,0,0,0,0,0,-19.71445056,29.76831963,14926.38036,89199.17303,5.976136849,1.16408525,29.76917496,90967.99667,-1763.645688,0,0,-89204.53171,0,-0.395605389,29.76917496,-89208.68619,0,5914.921968,0.569892622,95110.86966,95110.86966,0,8961.413245,0.672825581,0.63609933,0,90967.99667,14876.33521,105844.3319,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041201631,1.008240326,1.041201631,0.994670765,0.63609933,0.945414899,1,1,1.653963576,1,17.35459763,14.10833333,1,17.37652986,14.10833333,0.408988492,29.76831963,10.23394755,0.005019724,-999,19.35618992,8.499792721,3.95661947,20.60454984,10.23398124,0.005019724,20.60454984,8.499820705,3.95661947,21.17444246,10.23398124,0.005019724,21.17444246,8.499820705,21.17444246,10.23394755,0.005019724,-999,8.499792721,29.76917496,10.23394755,0.005019724,29.3,8.499792721,29.76831963,10.23394755,0.005019724,-999,8.499792721,21.17444246,10.23394755,0.005019724,-999,8.499792721,29.76831963,10.23394755,0.005019724,-999,8.499792721,21.17444246,10.23394755,0.005019724,-999,8.499792721
