Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 01/30  16:00:00,13.55,4.75,9.045156268,0.005322069,55.33333333,46357.77841,36355.46064,8271.323905,30001.5,20000,8271.323905,90984.56295,12.93043155,10.73935424,23.17773032,3.956756387,0.285484463,30.77199089,0.208457962,1,0,0,0,0,0,1,0,0,0,0,0,-19.71451554,29.77199089,14600.58813,89184.44985,6.108582347,1.160481486,29.77203729,90984.56295,-1805.316148,0,0,-89176.63099,0,2.124265783,29.77203729,-89176.85661,0,5912.930418,0.569757937,95089.73483,95089.73483,1.21E-11,8626.398491,0.672703699,0.635971168,0,90984.56295,14539.32891,105523.8919,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041097084,1.008219417,1.041097084,0.994684178,0.635971168,0.945395675,1,1,1.654264781,1,17.35026956,13.55,1,17.37220064,13.55,0.393772366,29.77199089,10.23289702,0.005019724,-999,19.34096069,8.498920213,3.948429663,20.6093374,10.23295365,0.005019724,20.6093374,8.498967239,3.948429663,21.17909533,10.23295365,0.005019724,21.17915607,8.498967239,21.17911091,10.23289702,0.005019724,-999,8.498920213,29.77203729,10.23289702,0.005019724,29.3,8.498920213,29.77199089,10.23289702,0.005019724,-999,8.498920213,21.17909533,10.23289702,0.005019724,-999,8.498920213,29.77199089,10.23289702,0.005019724,-999,8.498920213,21.17911091,10.23289702,0.005019724,-999,8.498920213
 01/30  17:00:00,13.3,4.65,8.886009143,0.005289169,55.83333333,46370.42847,36368.11006,8273.853853,30001.5,20000,8273.853853,91012.39239,12.93465446,10.74286157,23.18405503,3.956756387,0.285375338,30.77815832,0.208461379,1,0,0,0,0,0,1,0,0,0,0,0,-19.71462466,29.77815832,14390.39435,89178.54802,6.197088548,1.158123523,29.77854226,91012.39239,-1838.708288,0,0,-89170.93987,0,2.338758543,29.77854226,-89172.80537,0,5912.454283,0.56972573,95080.48649,95080.48649,0,8476.412361,0.672647859,0.635912464,0,91012.39239,14388.86664,105401.259,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041072063,1.008214413,1.041072063,0.994687389,0.635912464,0.94538687,1,1,1.654770771,1,17.34307722,13.3,1,17.36501284,13.3,0.386959175,29.77815832,10.23260105,0.005019724,-999,19.31500563,8.498674391,3.934381169,20.61617614,10.23270771,0.005019724,20.61617614,8.49876298,3.934381169,21.18590187,10.23270771,0.005019724,21.18594676,8.49876298,21.18591612,10.23260105,0.005019724,-999,8.498674391,29.77854226,10.23260105,0.005019724,29.3,8.498674391,29.77815832,10.23260105,0.005019724,-999,8.498674391,21.18590187,10.23260105,0.005019724,-999,8.498674391,29.77815832,10.23260105,0.005019724,-999,8.498674391,21.18591612,10.23260105,0.005019724,-999,8.498674391
 01/30  18:00:00,12.36666667,4.75,8.482513792,0.005315506,59.66666667,46463.2701,36460.94706,8292.421716,30001.5,20000,8292.421716,91216.63888,12.96564028,10.76859681,23.23047353,3.956756387,0.284576293,30.82343065,0.208486287,1,0,0,0,0,0,1,0,0,0,0,0,-19.71542371,29.82343065,13978.78916,88937.29596,6.364316493,1.153351744,29.82343065,91216.63888,-2292.04327,0,0,-88895.05913,0,27.36194903,29.82343065,-88895.05913,0,5884.747661,0.567851002,94782.69453,94782.69453,1.21E-11,7948.812228,0.670927594,0.634104175,0,91216.63888,13833.55989,105050.1988,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039613933,1.007922787,1.039613933,0.994874522,0.634104175,0.945115626,1,1,1.658484343,1,17.35953361,12.36666667,1,17.38151059,12.36666667,0.363836038,29.82343065,10.21837574,0.005019724,-999,19.25688598,8.486859579,3.928524469,20.67733427,10.21837574,0.005019724,20.67733427,8.486859579,3.928524469,21.24518528,10.21837574,0.005019724,21.24550687,8.486859579,21.24546397,10.21837574,0.005019724,-999,8.486859579,29.82343065,10.21837574,0.005019724,29.3,8.486859579,29.82343065,10.21837574,0.005019724,-999,8.486859579,21.24518528,10.21837574,0.005019724,-999,8.486859579,29.82343065,10.21837574,0.005019724,-999,8.486859579,21.24546397,10.21837574,0.005019724,-999,8.486859579
 01/30  19:00:00,11.7,5.35,8.413572414,0.005529568,64.75,46614.73403,36612.40341,8322.713743,30001.5,20000,8322.713743,91549.85117,13.0161741,10.81056761,23.3062017,3.956756387,0.283277161,30.89730858,0.208526506,1,0,0,0,0,0,1,0,0,0,0,0,-19.71672284,29.89730858,13528.48458,88977.19557,6.577027837,1.147834252,29.89730858,91549.85117,-2522.283601,0,0,-89012.21552,0,17.75553262,29.89730858,-89012.21552,0,5896.653629,0.568656813,94910.63571,94910.63571,0,7639.28172,0.671666803,0.634881084,0,91549.85117,13535.93535,105085.7865,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040241311,1.008048262,1.040241311,0.994793992,0.634881084,0.945232163,1,1,1.664542749,1,17.3931921,11.7,1,17.41530076,11.7,0.349272594,29.89730858,10.22454225,0.005019724,-999,19.16422834,8.491981162,3.920320401,20.74439006,10.22454225,0.005019724,20.74439006,8.491981162,3.920320401,21.31304687,10.22454225,0.005019724,21.31273184,8.491981162,21.31321726,10.22454225,0.005019724,-999,8.491981162,29.89730858,10.22454225,0.005019724,29.3,8.491981162,29.89730858,10.22454225,0.005019724,-999,8.491981162,21.31304687,10.22454225,0.005019724,-999,8.491981162,29.89730858,10.22454225,0.005019724,-999,8.491981162,21.31321726,10.22454225,0.005019724,-999,8.491981162
 01/30  20:00:00,11.7,5.6,8.535926715,0.0056396,66,46670.89081,36668.55738,8333.944819,30001.5,20000,8333.944819,91673.39301,13.03490336,10.82612318,23.33427869,3.956756387,0.282797218,30.92470716,0.208541256,1,0,0,0,0,0,1,0,0,0,0,0,-19.71720278,29.92470716,13553.4566,89097.19214,6.57376162,1.147867335,29.92470716,91673.39301,-2566.189706,0,0,-89101.08098,0,6.336452657,29.92470716,-89101.08098,0,5908.512895,0.569459168,95010.24066,95010.24066,0,7645.970896,0.672225844,0.635468744,0,91673.39301,13554.48379,105227.8768,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040865115,1.008173023,1.040865115,0.99471394,0.635468744,0.945320312,1,1,1.666788964,1,17.40434046,11.7,1,17.42650392,11.7,0.349272594,29.92470716,10.23067362,0.005019724,-999,19.1261909,8.497073567,3.914458574,20.76767328,10.23067362,0.005019724,20.76767328,8.497073567,3.914458574,21.33713244,10.23067362,0.005019724,21.33708648,8.497073567,21.33719478,10.23067362,0.005019724,-999,8.497073567,29.92470716,10.23067362,0.005019724,29.3,8.497073567,29.92470716,10.23067362,0.005019724,-999,8.497073567,21.33713244,10.23067362,0.005019724,-999,8.497073567,29.92470716,10.23067362,0.005019724,-999,8.497073567,21.33719478,10.23067362,0.005019724,-999,8.497073567
 01/30  21:00:00,11.7,6.241666667,8.820447671,0.005891209,68.91666667,46692.16743,36689.83294,8338.200036,30001.5,20000,8338.200036,91720.2004,13.04199849,10.83201603,23.34491647,3.956756387,0.282615635,30.93508903,0.208546821,1,0,0,0,0,0,1,0,0,0,0,0,-19.71738436,29.93508903,13562.10376,89143.92138,6.573015838,1.147867301,29.93532916,91720.2004,-2563.400481,0,0,-89156.07964,0,1.251682627,29.93532916,-89157.2682,0,5913.932162,0.569825683,95067.97532,95067.97532,0,7649.911112,0.672558983,0.635819005,0,91720.2004,13563.84327,105284.0437,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041149671,1.008229934,1.041149671,0.994677431,0.635819005,0.945372851,1,1,1.667640007,1,17.41029638,11.7,1,17.43248156,11.7,0.349272594,29.93508903,10.23342774,0.005019724,-999,19.11478861,8.499360997,3.914458574,20.774995,10.23347053,0.005019724,20.774995,8.499396536,3.914458574,21.34482068,10.23347053,0.005019724,21.34475446,8.499396536,21.34482869,10.23342774,0.005019724,-999,8.499360997,29.93532916,10.23342774,0.005019724,29.3,8.499360997,29.93508903,10.23342774,0.005019724,-999,8.499360997,21.34482068,10.23342774,0.005019724,-999,8.499360997,29.93508903,10.23342774,0.005019724,-999,8.499360997,21.34482869,10.23342774,0.005019724,-999,8.499360997
 01/30  22:00:00,11.35,6.7,8.869781089,0.006081341,72.75,46692.27902,36689.94452,8338.222354,30001.5,20000,8338.222354,91720.44589,13.0420357,10.83204693,23.34497226,3.956756387,0.282614682,30.93514348,0.20854685,1,0,0,0,0,0,1,0,0,0,0,0,-19.71738532,29.93514348,13448.78161,89151.3499,6.629186519,1.146631669,29.93544657,91720.44589,-2572.406184,0,0,-89146.85961,0,0.780272927,29.93544657,-89148.35915,0,5914.228224,0.569845707,95058.72264,95058.72264,1.21E-11,7487.263281,0.672498265,0.635755163,0,91720.44589,13401.4915,105121.9374,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041165219,1.008233044,1.041165219,0.994675437,0.635755163,0.945363274,1,1,1.667644471,1,17.40427857,11.35,1,17.4264617,11.35,0.34187672,29.93514348,10.23353374,0.005019724,-999,19.10368955,8.499449036,3.906247322,20.77607771,10.23362335,0.005019724,20.77607771,8.499523463,3.906247322,21.34592342,10.23362335,0.005019724,21.34595783,8.499523463,21.34592342,10.23353374,0.005019724,-999,8.499449036,29.93544657,10.23353374,0.005019724,29.3,8.499449036,29.93514348,10.23353374,0.005019724,-999,8.499449036,21.34592342,10.23353374,0.005019724,-999,8.499449036,29.93514348,10.23353374,0.005019724,-999,8.499449036,21.34592342,10.23353374,0.005019724,-999,8.499449036
 01/30  23:00:00,11.1,6.7,8.757912363,0.006090659,74,46706.54923,36704.21402,8341.076324,30001.5,20000,8341.076324,91751.83957,13.04679406,10.83599898,23.35210701,3.956756387,0.282492982,30.94210697,0.208550574,1,0,0,0,0,0,1,0,0,0,0,0,-19.71750702,29.94210697,13283.52009,89133.51105,6.710082156,1.14478518,29.94210697,91751.83957,-2616.055392,0,0,-89133.45586,0,2.486941415,29.94210697,-89133.45586,0,5912.95977,0.569759927,95048.08641,95048.08641,1.21E-11,7370.872572,0.672438595,0.635692424,0,91751.83957,13283.83234,105035.6719,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041098643,1.008219729,1.041098643,0.994683978,0.635692424,0.945353864,1,1,1.668215265,1,17.39735185,11.1,1,17.4195397,11.1,0.336593952,29.94210697,10.23277716,0.005019724,-999,19.0771335,8.498820656,3.892161863,20.78348034,10.23296897,0.005019724,20.78348034,8.498979965,3.892161863,21.35324027,10.23296897,0.005019724,21.35322713,8.498979965,21.35324027,10.23277716,0.005019724,-999,8.498820656,29.94210697,10.23277716,0.005019724,29.3,8.498820656,29.94210697,10.23277716,0.005019724,-999,8.498820656,21.35324027,10.23277716,0.005019724,-999,8.498820656,29.94210697,10.23277716,0.005019724,-999,8.498820656,21.35324027,10.23277716,0.005019724,-999,8.498820656
 01/30  24:00:00,9.816666667,6.991666667,8.339175011,0.006243434,82.75,46761.60688,36759.26892,8352.08758,30001.5,20000,8352.08758,91872.96339,13.06515033,10.85124476,23.37963446,3.956756387,0.282024093,30.96897653,0.208564882,1,0,0,0,0,0,1,0,0,0,0,0,-19.71797591,29.96897653,12826.2849,89017.35379,6.944330602,1.139661142,29.96897653,91872.96339,-2863.4512,0,0,-88992.21531,0,15.06263234,29.96897653,-88992.21531,0,5898.406446,0.568775202,94892.83943,94892.83943,0,6736.239259,0.671542607,0.634750525,0,91872.96339,12634.64571,104507.6091,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040332756,1.008066551,1.040332756,0.99478227,0.634750525,0.945212579,1,1,1.670417516,1,17.41157429,9.816666667,1,17.4337902,9.816666667,0.308041837,29.96897653,10.22535866,0.005019724,-999,19.05087089,8.492659232,3.894510296,20.81857502,10.22544106,0.005019724,20.81857502,8.492727671,3.894510296,21.38735023,10.22544106,0.005019724,21.38761275,8.492727671,21.38749507,10.22535866,0.005019724,-999,8.492659232,29.96897653,10.22535866,0.005019724,29.3,8.492659232,29.96897653,10.22535866,0.005019724,-999,8.492659232,21.38735023,10.22535866,0.005019724,-999,8.492659232,29.96897653,10.22535866,0.005019724,-999,8.492659232,21.38749507,10.22535866,0.005019724,-999,8.492659232
 01/31  01:00:00,8.9,7.55,8.194878234,0.006491213,91.33333333,46829.60351,36827.26214,8365.686565,30001.5,20000,8365.686565,92022.55221,13.08781667,10.87007026,23.41363107,3.956756387,0.281445979,31.00216489,0.208582463,1,0,0,0,0,0,1,0,0,0,0,0,-19.71855402,30.00216489,12153.61012,89060.69733,7.327925293,1.132094986,30.00217537,92022.55221,-2941.082984,0,0,-89075.66605,0,7.309012593,30.00217537,-89075.71829,0,5907.832877,0.569413124,94984.5636,94984.5636,1.21E-11,6249.463725,0.672066782,0.635301525,0,92022.55221,12157.2966,104179.8488,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040829209,1.008165842,1.040829209,0.99471855,0.635301525,0.945295229,1,1,1.673137313,1,17.42805207,8.9,1,17.45033229,8.9,0.285547575,30.00216489,10.23025919,0.005019724,-999,19.01146431,8.496729362,3.892161863,20.84728951,10.2303207,0.005019724,20.84728951,8.49678045,3.892161863,21.41670263,10.2303207,0.005019724,21.41652161,8.49678045,21.41676416,10.23025919,0.005019724,-999,8.496729362,30.00217537,10.23025919,0.005019724,29.3,8.496729362,30.00216489,10.23025919,0.005019724,-999,8.496729362,21.41670263,10.23025919,0.005019724,-999,8.496729362,30.00216489,10.23025919,0.005019724,-999,8.496729362,21.41676416,10.23025919,0.005019724,-999,8.496729362
 01/31  02:00:00,9.191666667,8.091666667,8.617348731,0.006750848,93,46849.74005,36847.39768,8369.713773,30001.5,20000,8369.713773,92066.8515,13.09452806,10.8756444,23.42369884,3.956756387,0.281275041,31.01199445,0.208587645,1,0,0,0,0,0,1,0,0,0,0,0,-19.71872496,30.01199445,12282.63396,89126.06054,7.256592638,1.133411276,30.01234153,92066.8515,-2929.062998,0,0,-89137.94203,0,0.922685622,30.01234153,-89139.66949,0,5914.219953,0.569845145,95048.82863,95048.82863,1.21E-11,6417.454512,0.672435382,0.635689047,0,92066.8515,12331.67447,104398.526,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041164776,1.008232955,1.041164776,0.994675494,0.635689047,0.945353357,1,1,1.673942755,1,17.4233689,9.191666667,1,17.44566564,9.191666667,0.293055286,30.01199445,10.23359738,0.005019724,-999,18.98189544,8.499501888,3.87806409,20.85387806,10.23361899,0.005019724,20.85387806,8.499519844,3.87806409,21.4237232,10.23361899,0.005019724,21.42362043,8.499519844,21.42373099,10.23359738,0.005019724,-999,8.499501888,30.01234153,10.23359738,0.005019724,29.3,8.499501888,30.01199445,10.23359738,0.005019724,-999,8.499501888,21.4237232,10.23359738,0.005019724,-999,8.499501888,30.01199445,10.23359738,0.005019724,-999,8.499501888,21.42373099,10.23359738,0.005019724,-999,8.499501888
 01/31  03:00:00,9.108333333,8.3,8.679348452,0.006842536,94.75,46849.5127,36847.17034,8369.668304,30001.5,20000,8369.668304,92066.35135,13.09445229,10.87558147,23.42358517,3.956756387,0.28127697,31.01188347,0.208587586,1,0,0,0,0,0,1,0,0,0,0,0,-19.71872303,30.01188347,12332.1508,89132.33078,7.227948919,1.133951873,30.01227526,92066.35135,-2935.937254,0,0,-89129.376,0,0.560453787,30.01227526,-89131.32543,0,5914.358879,0.569854543,95040.35729,95040.35729,0,6369.961987,0.67238062,0.63563147,0,92066.35135,12284.32087,104350.6722,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041172077,1.008234415,1.041172077,0.994674557,0.63563147,0.945344721,1,1,1.673933661,1,17.41897392,9.108333333,1,17.44126857,9.108333333,0.290910225,30.01188347,10.23361166,0.005019724,-999,18.97416544,8.49951375,3.872186881,20.85464755,10.23369076,0.005019724,20.85464755,8.499579449,3.872186881,21.42450209,10.23369076,0.005019724,21.42453352,8.499579449,21.42450209,10.23361166,0.005019724,-999,8.49951375,30.01227526,10.23361166,0.005019724,29.3,8.49951375,30.01188347,10.23361166,0.005019724,-999,8.49951375,21.42450209,10.23361166,0.005019724,-999,8.49951375,30.01188347,10.23361166,0.005019724,-999,8.49951375,21.42450209,10.23361166,0.005019724,-999,8.49951375
 01/31  04:00:00,8.9,7.366666667,8.097687513,0.006412888,90.16666667,46867.92604,36865.58277,8373.350881,30001.5,20000,8373.350881,92106.85969,13.10058885,10.88067818,23.43279138,3.956756387,0.281120794,31.02087242,0.208592313,1,0,0,0,0,0,1,0,0,0,0,0,-19.71887921,30.02087242,12161.56165,89095.48551,7.325990799,1.132051573,30.02087242,92106.85969,-3013.913471,0,0,-89088.42422,0,4.481192991,30.02087242,-89088.42422,0,5910.53952,0.569596236,95000.21323,95000.21323,0,6250.292651,0.672149288,0.635388261,0,92106.85969,12160.83217,104267.6919,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04097154,1.008194308,1.04097154,0.994700285,0.635388261,0.945308239,1,1,1.674670176,1,17.42934646,8.9,1,17.45165522,8.9,0.285547575,30.02087242,10.23161418,0.005019724,-999,18.97536299,8.497854747,3.880414573,20.86574106,10.23171968,0.005019724,20.86574106,8.49794237,3.880414573,21.43533729,10.23171968,0.005019724,21.43536278,8.49794237,21.43536918,10.23161418,0.005019724,-999,8.497854747,30.02087242,10.23161418,0.005019724,29.3,8.497854747,30.02087242,10.23161418,0.005019724,-999,8.497854747,21.43533729,10.23161418,0.005019724,-999,8.497854747,30.02087242,10.23161418,0.005019724,-999,8.497854747,21.43536918,10.23161418,0.005019724,-999,8.497854747
 01/31  05:00:00,8.9,7.341666667,8.091389712,0.006404131,90.08333333,46894.27242,36891.92782,8378.620024,30001.5,20000,8378.620024,92164.82026,13.10936864,10.88797023,23.44596391,3.956756387,0.280897475,31.03373472,0.208599062,1,0,0,0,0,0,1,0,0,0,0,0,-19.71910253,30.03373472,12162.70238,89103.99882,7.326003671,1.131975359,30.03379413,92164.82026,-3048.755229,0,0,-89113.66212,0,2.838302094,30.03379413,-89113.95873,0,5912.380511,0.569720741,95026.11265,95026.11265,0,6251.758926,0.67230246,0.635549296,0,92164.82026,12164.13944,104328.9597,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041068193,1.008213639,1.041068193,0.994687885,0.635549296,0.945332394,1,1,1.675724005,1,17.44056828,8.9,1,17.46290249,8.9,0.285547575,30.03373472,10.23261575,0.005019724,-999,18.96920234,8.498686604,3.886289782,20.87695769,10.23266968,0.005019724,20.87695769,8.498731395,3.886289782,21.44667844,10.23266968,0.005019724,21.44662152,8.498731395,21.44669935,10.23261575,0.005019724,-999,8.498686604,30.03379413,10.23261575,0.005019724,29.3,8.498686604,30.03373472,10.23261575,0.005019724,-999,8.498686604,21.44667844,10.23261575,0.005019724,-999,8.498686604,30.03373472,10.23261575,0.005019724,-999,8.498686604,21.44669935,10.23261575,0.005019724,-999,8.498686604
 01/31  06:00:00,9.191666667,7.45,8.27623077,0.006446178,88.91666667,46894.24321,36891.89861,8378.614182,30001.5,20000,8378.614182,92164.756,13.1093589,10.88796214,23.44594931,3.956756387,0.280897721,31.03372047,0.208599055,1,0,0,0,0,0,1,0,0,0,0,0,-19.71910228,30.03372047,12286.21462,89142.81579,7.255822962,1.133301524,30.03475658,92164.756,-3010.59641,0,0,-89155.18868,0,-0.900943796,30.03475658,-89160.35613,0,5915.218451,0.569912672,95059.7387,95059.7387,0,6418.074861,0.672498494,0.635755405,0,92164.756,12333.29331,104498.0493,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041217193,1.008243439,1.041217193,0.994668769,0.635755405,0.945363311,1,1,1.675722836,1,17.44084888,9.191666667,1,17.46318631,9.191666667,0.293055286,30.03372047,10.23412438,0.005019724,-999,18.96921799,8.499939587,3.886289782,20.87501394,10.2341342,0.005019724,20.87501394,8.499947746,3.886289782,21.44492661,10.2341342,0.005019724,21.44492661,8.499947746,21.44492661,10.23412438,0.005019724,-999,8.499939587,30.03475658,10.23412438,0.005019724,29.3,8.499939587,30.03372047,10.23412438,0.005019724,-999,8.499939587,21.44492661,10.23412438,0.005019724,-999,8.499939587,30.03372047,10.23412438,0.005019724,-999,8.499939587,21.44492661,10.23412438,0.005019724,-999,8.499939587
 01/31  07:00:00,9.108333333,6.908333333,7.953468213,0.006187874,86,46886.11361,36883.76942,8376.988304,30001.5,20000,8376.988304,92146.87134,13.10664986,10.88571214,23.44188471,3.956756387,0.280966603,31.02975148,0.208596974,1,0,0,0,0,0,1,0,0,0,0,0,-19.7190334,30.02975148,12332.4987,89132.00886,7.227715846,1.133836972,30.03073975,92146.87134,-3011.084432,0,0,-89135.71485,0,-0.448788276,30.03073975,-89140.6472,0,5914.77033,0.569882368,95040.62786,95040.62786,0,6369.963839,0.672379752,0.635630557,0,92146.87134,12284.73417,104431.6055,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041193673,1.008238735,1.041193673,0.994671786,0.635630557,0.945344584,1,1,1.675397661,1,17.45699778,9.108333333,1,17.47933897,9.108333333,0.290910225,30.02975148,10.23385707,0.005019724,-999,19.00647869,8.49971758,3.910935696,20.87267942,10.23390302,0.005019724,20.87267942,8.499755741,3.910935696,21.44256179,10.23390302,0.005019724,21.44258973,8.499755741,21.44256179,10.23385707,0.005019724,-999,8.49971758,30.03073975,10.23385707,0.005019724,29.3,8.49971758,30.02975148,10.23385707,0.005019724,-999,8.49971758,21.44256179,10.23385707,0.005019724,-999,8.49971758,30.02975148,10.23385707,0.005019724,-999,8.49971758,21.44256179,10.23385707,0.005019724,-999,8.49971758
 01/31  08:00:00,9.191666667,6.991666667,8.034663252,0.006208008,86,46873.71658,36871.37301,8374.50896,30001.5,20000,8374.50896,92119.59856,13.10251836,10.88228073,23.43568651,3.956756387,0.281071747,31.02369953,0.208593793,1,0,0,0,0,0,1,0,0,0,0,0,-19.71892825,30.02369953,12287.19751,89174.78606,7.257851191,1.133356582,30.02885475,92119.59856,-2877.073213,0,0,-89248.24748,0,-4.393486208,30.02885475,-89273.95801,0,5914.682031,0.569876396,95109.88443,95109.88443,0,6421.161741,0.672820807,0.636094326,0,92119.59856,12335.84377,104455.4423,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041189036,1.008237807,1.041189036,0.994672381,0.636094326,0.945414149,1,1,1.674901792,1,17.47900059,9.191666667,1,17.5013459,9.191666667,0.293055286,30.02369953,10.2338044,0.005019724,-999,19.05859657,8.499673829,3.944917203,20.85991405,10.23385745,0.005019724,20.85991405,8.499717893,3.944917203,21.42979045,10.23385745,0.005019724,21.42976251,8.499717893,21.42979045,10.2338044,0.005019724,-999,8.499673829,30.02885475,10.2338044,0.005019724,29.3,8.499673829,30.02369953,10.2338044,0.005019724,-999,8.499673829,21.42979045,10.2338044,0.005019724,-999,8.499673829,30.02369953,10.2338044,0.005019724,-999,8.499673829,21.42979045,10.2338044,0.005019724,-999,8.499673829
 01/31  09:00:00,10.1,6.908333333,8.442862717,0.006180113,80.75,46776.59308,36774.25437,8355.084746,30001.5,20000,8355.084746,91905.9322,13.07014625,10.85539412,23.38712719,3.956756387,0.281896588,30.97629073,0.208568765,1,0,0,0,0,0,1,0,0,0,0,0,-19.71810341,29.97629073,12722.63851,89232.18493,7.014986792,1.138378162,29.99228751,91905.9322,-2527.473277,0,0,-89394.3159,0,-15.88384424,29.99228751,-89473.74674,0,5915.340422,0.56992092,95143.62211,95143.62211,0,6907.896622,0.673031246,0.636315605,0,91905.9322,12823.23704,104729.1692,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636315605,0.945447341,1,1,1.671016949,1,17.47516277,10.1,1,17.49744413,10.1,0.315172781,29.97629073,10.23419711,0.005019724,-999,19.14830287,8.5,3.972983559,20.80955867,10.23419711,0.005019724,20.80955867,8.5,3.972983559,21.37947959,10.23419711,0.005019724,21.37947959,8.5,21.37947959,10.23419711,0.005019724,-999,8.5,29.99228751,10.23419711,0.005019724,29.3,8.5,29.97629073,10.23419711,0.005019724,-999,8.5,21.37947959,10.23419711,0.005019724,-999,8.5,29.97629073,10.23419711,0.005019724,-999,8.5,21.37947959,10.23419711,0.005019724,-999,8.5
 01/31  10:00:00,10.25,6.35,8.254970936,0.005941877,77,46725.63518,36723.29901,8344.893419,30001.5,20000,8344.893419,91793.82761,13.05315788,10.84128445,23.36164951,3.956756387,0.282330299,30.95142079,0.208555547,1,0,0,0,0,0,1,0,0,0,0,0,-19.7176697,29.95142079,12941.47609,89168.85679,6.890417647,1.140974958,29.95832564,91793.82761,-2569.124196,0,0,-89230.66051,0,-6.874172939,29.95832564,-89264.97581,0,5915.340422,0.56992092,95074.33391,95074.33391,2.43E-11,6979.190195,0.672590564,0.635852209,0,91793.82761,12894.53062,104688.3582,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635852209,0.945377831,1,1,1.668978684,1,17.4829213,10.25,1,17.50517246,10.25,0.318632543,29.95142079,10.23419711,0.005019724,-999,19.21346738,8.5,4.001000975,20.79136439,10.23419711,0.005019724,20.79136439,8.5,4.001000975,21.36128531,10.23419711,0.005019724,21.36128531,8.5,21.36128531,10.23419711,0.005019724,-999,8.5,29.95832564,10.23419711,0.005019724,29.3,8.5,29.95142079,10.23419711,0.005019724,-999,8.5,21.36128531,10.23419711,0.005019724,-999,8.5,29.95142079,10.23419711,0.005019724,-999,8.5,21.36128531,10.23419711,0.005019724,-999,8.5
 01/31  11:00:00,10.64166667,5.808333333,8.190139873,0.0057166,72.33333333,46719.81547,36717.47959,8343.729506,30001.5,20000,8343.729506,91781.02457,13.05121744,10.83967282,23.3587398,3.956756387,0.282379898,30.94858078,0.208554032,1,0,0,0,0,0,1,0,0,0,0,0,-19.7176201,29.94858078,12991.76269,89170.77993,6.864492955,1.1415419,29.95064319,91781.02457,-2582.338373,0,0,-89201.12856,0,-2.062150394,29.95064319,-89211.40308,0,5915.340422,0.56992092,95095.06282,95095.06282,1.21E-11,7161.891287,0.672722409,0.635990843,0,91781.02457,13077.23171,104858.2563,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.635990843,0.945398626,1,1,1.668745901,1,17.4960825,10.64166667,1,17.51833769,10.64166667,0.326908878,29.94858078,10.23419711,0.005019724,-999,19.24339253,8.5,4.020818685,20.78652723,10.23419711,0.005019724,20.78652723,8.5,4.020818685,21.35644815,10.23419711,0.005019724,21.35644815,8.5,21.35644815,10.23419711,0.005019724,-999,8.5,29.95064319,10.23419711,0.005019724,29.3,8.5,29.94858078,10.23419711,0.005019724,-999,8.5,21.35644815,10.23419711,0.005019724,-999,8.5,29.94858078,10.23419711,0.005019724,-999,8.5,21.35644815,10.23419711,0.005019724,-999,8.5
 01/31  12:00:00,10.80833333,5.6,8.144203784,0.005606371,70.16666667,46674.95385,36672.62022,8334.757407,30001.5,20000,8334.757407,91682.33147,13.03625812,10.82724837,23.33631011,3.956756387,0.282762584,30.92668987,0.208542315,1,0,0,0,0,0,1,0,0,0,0,0,-19.71723742,29.92668987,13195.66483,89219.52456,6.761444634,1.143888344,29.93510692,91682.33147,-2371.86985,0,0,-89319.74672,0,-8.383245713,29.93510692,-89361.50354,0,5915.340422,0.56992092,95147.7247,95147.7247,0,7242.606991,0.673057331,0.636343043,0,91682.33147,13157.94741,104840.2789,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636343043,0.945451456,1,1,1.666951481,1,17.48896947,10.80833333,1,17.51119135,10.80833333,0.330430723,29.92668987,10.23419711,0.005019724,-999,19.27549274,8.5,4.026642687,20.75956255,10.23419711,0.005019724,20.75956255,8.5,4.026642687,21.32948347,10.23419711,0.005019724,21.32948347,8.5,21.32948347,10.23419711,0.005019724,-999,8.5,29.93510692,10.23419711,0.005019724,29.3,8.5,29.92668987,10.23419711,0.005019724,-999,8.5,21.32948347,10.23419711,0.005019724,-999,8.5,29.92668987,10.23419711,0.005019724,-999,8.5,21.32948347,10.23419711,0.005019724,-999,8.5
 01/31  13:00:00,11.24166667,5.6,8.33773917,0.005594372,68.08333333,46566.90058,36564.57235,8313.147293,30001.5,20000,8313.147293,91444.62023,13.00021811,10.79731538,23.28228618,3.956756387,0.283686666,30.87397399,0.208513876,1,0,0,0,0,0,1,0,0,0,0,0,-19.71631333,29.87397399,13276.44208,89271.15728,6.724830621,1.145120791,29.89245397,91444.62023,-2002.949584,0,0,-89459.86712,0,-18.26133586,29.89245397,-89550.7621,0,5915.340422,0.56992092,95183.39956,95183.39956,0,7445.828078,0.67328421,0.636581635,0,91444.62023,13361.1685,104805.7887,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636581635,0.945487245,1,1,1.662629459,1,17.46746914,11.24166667,1,17.48960743,11.24166667,0.339587521,29.87397399,10.23419711,0.005019724,-999,19.34504436,8.5,4.034791817,20.70340952,10.23419711,0.005019724,20.70340952,8.5,4.034791817,21.27333044,10.23419711,0.005019724,21.27333044,8.5,21.27333044,10.23419711,0.005019724,-999,8.5,29.89245397,10.23419711,0.005019724,29.3,8.5,29.87397399,10.23419711,0.005019724,-999,8.5,21.27333044,10.23419711,0.005019724,-999,8.5,29.87397399,10.23419711,0.005019724,-999,8.5,21.27333044,10.23419711,0.005019724,-999,8.5
 01/31  14:00:00,11.35,5.25,8.237337479,0.005460535,66,46483.20163,36480.87759,8296.407921,30001.5,20000,8296.407921,91260.48714,12.97229289,10.77412212,23.24043879,3.956756387,0.284404625,30.83314931,0.208491646,1,0,0,0,0,0,1,0,0,0,0,0,-19.71559538,29.83314931,13455.54705,89237.56676,6.632257005,1.14740434,29.84645621,91260.48714,-1905.252158,0,0,-89367.70378,0,-13.11630451,29.84645621,-89432.95358,0,5915.340422,0.56992092,95144.9288,95144.9288,0,7493.321945,0.673039559,0.636324344,0,91260.48714,13408.66237,104669.1495,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.636324344,0.945448652,1,1,1.659281584,1,17.45044118,11.35,1,17.47251536,11.35,0.34187672,29.83314931,10.23419711,0.005019724,-999,19.39840389,8.5,4.040610854,20.66629135,10.23419711,0.005019724,20.66629135,8.5,4.040610854,21.23621227,10.23419711,0.005019724,21.23621227,8.5,21.23621227,10.23419711,0.005019724,-999,8.5,29.84645621,10.23419711,0.005019724,29.3,8.5,29.83314931,10.23419711,0.005019724,-999,8.5,21.23621227,10.23419711,0.005019724,-999,8.5,29.83314931,10.23419711,0.005019724,-999,8.5,21.23621227,10.23419711,0.005019724,-999,8.5
 01/31  15:00:00,11.1,5,8.015504041,0.00536652,66,46448.68467,36446.36236,8289.504703,30001.5,20000,8289.504703,91184.55173,12.96077434,10.76455541,23.22318118,3.956756387,0.284701322,30.81631614,0.208482421,1,0,0,0,0,0,1,0,0,0,0,0,-19.71529868,29.81631614,13291.45385,89209.35508,6.71178308,1.145750961,29.82209963,91184.55173,-1921.732606,0,0,-89268.16394,0,-5.709236942,29.82209963,-89296.54889,0,5915.340422,0.56992092,95123.47621,95123.47621,0,7376.028425,0.672903125,0.63618087,0,91184.55173,13291.36885,104475.9206,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041223594,1.008244719,1.041223594,0.994667948,0.63618087,0.945427131,1,1,1.657900941,1,17.44764248,11.1,1,17.46969161,11.1,0.336593952,29.81631614,10.23419711,0.005019724,-999,19.42829679,8.5,4.04875289,20.65152506,10.23419711,0.005019724,20.65152506,8.5,4.04875289,21.22144598,10.23419711,0.005019724,21.22144598,8.5,21.22144598,10.23419711,0.005019724,-999,8.5,29.82209963,10.23419711,0.005019724,29.3,8.5,29.81631614,10.23419711,0.005019724,-999,8.5,21.22144598,10.23419711,0.005019724,-999,8.5,29.81631614,10.23419711,0.005019724,-999,8.5,21.22144598,10.23419711,0.005019724,-999,8.5
 01/31  16:00:00,10.80833333,4.65,7.702130271,0.005210972,65.41666667,46436.37451,36434.0528,8287.042731,30001.5,20000,8287.042731,91157.47004,12.956666,10.76114323,23.2170264,3.956756387,0.284807225,30.81031314,0.208479122,1,0,0,0,0,0,1,0,0,0,0,0,-19.71519278,29.81031314,13193.70155,89190.62701,6.760259501,1.144735989,29.81229197,91157.47004,-1957.366272,0,0,-89200.40282,0,-1.236322633,29.81229197,-89210.12295,0,5914.4206,0.569858713,95094.37186,95094.37186,0,7239.028662,0.672723804,0.635992312,0,91157.47004,13153.44926,104310.9193,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.041175304,1.008235061,1.041175304,0.994674143,0.635992312,0.945398847,1,1,1.657408546,1,17.45468966,10.80833333,1,17.47673388,10.80833333,0.330430723,29.81031314,10.23372247,0.005019724,-999,19.45406296,8.499605788,4.062701891,20.64790132,10.23372247,0.005019724,20.64790132,8.499605788,4.062701891,21.21776004,10.23372247,0.005019724,21.21782225,8.499605788,21.21776844,10.23372247,0.005019724,-999,8.499605788,29.81229197,10.23372247,0.005019724,29.3,8.499605788,29.81031314,10.23372247,0.005019724,-999,8.499605788,21.21776004,10.23372247,0.005019724,-999,8.499605788,29.81031314,10.23372247,0.005019724,-999,8.499605788,21.21776844,10.23372247,0.005019724,-999,8.499605788
 01/31  17:00:00,9.9,3.758333333,6.910435922,0.004909727,65.58333333,46478.759,36476.43518,8295.519418,30001.5,20000,8295.519418,91250.71359,12.97081019,10.77289067,23.23821759,3.956756387,0.284442856,30.83098292,0.208490454,1,0,0,0,0,0,1,0,0,0,0,0,-19.71555714,29.83098292,12800.33176,89065.50441,6.959316326,1.140322646,29.83098292,91250.71359,-2205.099541,0,0,-89030.61886,0,13.6237837,29.83098292,-89030.61886,0,5900.140694,0.568892763,94932.19738,94932.19738,0,6794.157808,0.671782015,0.635002194,0,91250.71359,12694.2985,103945.0121,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040424838,1.008084968,1.040424838,0.994770439,0.635002194,0.945250329,1,1,1.659103884,1,17.47430504,9.9,1,17.49637394,9.9,0.310571034,29.83098292,10.22634614,0.005019724,-999,19.45000343,8.493479383,4.076638731,20.6776001,10.22634614,0.005019724,20.6776001,8.493479383,4.076638731,21.24649286,10.22634614,0.005019724,21.24670357,8.493479383,21.24663151,10.22634614,0.005019724,-999,8.493479383,29.83098292,10.22634614,0.005019724,29.3,8.493479383,29.83098292,10.22634614,0.005019724,-999,8.493479383,21.24649286,10.22634614,0.005019724,-999,8.493479383,29.83098292,10.22634614,0.005019724,-999,8.493479383,21.24663151,10.22634614,0.005019724,-999,8.493479383
 01/31  18:00:00,9.108333333,3.008333333,6.243913348,0.004677934,66,46627.19034,36624.8591,8325.204945,30001.5,20000,8325.204945,91577.25439,13.02032745,10.81401717,23.31242955,3.956756387,0.283170972,30.90338714,0.208529752,1,0,0,0,0,0,1,0,0,0,0,0,-19.71682903,29.90338714,12283.7579,88871.34685,7.235194873,1.134234898,29.90338714,91577.25439,-2681.896506,0,0,-88863.70799,0,31.04054064,29.90338714,-88863.70799,0,5881.61735,0.567639148,94748.50814,94748.50814,0,6353.545441,0.670729725,0.633896232,0,91577.25439,12235.16279,103812.4172,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.039449019,1.007889804,1.039449019,0.99489569,0.633896232,0.945084435,1,1,1.665040989,1,17.52051178,9.108333333,1,17.54268526,9.108333333,0.290910225,29.90338714,10.2167548,0.005019724,-999,19.38822499,8.48551331,4.090563522,20.75913824,10.2167548,0.005019724,20.75913824,8.48551331,4.090563522,21.32677739,10.2167548,0.005019724,21.32687321,8.48551331,21.32708458,10.2167548,0.005019724,-999,8.48551331,29.90338714,10.2167548,0.005019724,29.3,8.48551331,29.90338714,10.2167548,0.005019724,-999,8.48551331,21.32677739,10.2167548,0.005019724,-999,8.48551331,29.90338714,10.2167548,0.005019724,-999,8.48551331,21.32708458,10.2167548,0.005019724,-999,8.48551331
 01/31  19:00:00,8.9,3.091666667,6.161118632,0.004689399,67.16666667,46762.95356,36760.61553,8352.356909,30001.5,20000,8352.356909,91875.92599,13.0655994,10.85161774,23.38030776,3.956756387,0.2820126,30.96963364,0.208565235,1,0,0,0,0,0,1,0,0,0,0,0,-19.7179874,29.96963364,12139.65552,88987.27204,7.330298287,1.132179171,29.96963364,91875.92599,-2853.847695,0,0,-89008.06714,0,15.57076699,29.96963364,-89008.06714,0,5899.033876,0.568817901,94908.64374,94908.64374,0,6245.286639,0.671639133,0.634851984,0,91875.92599,12144.32052,104020.2465,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.0403667,1.00807334,1.0403667,0.994777898,0.634851984,0.945227798,1,1,1.670471382,1,17.55011516,8.9,1,17.57224265,8.9,0.285547575,29.96963364,10.2257747,0.005019724,-999,19.33347151,8.493004775,4.104476305,20.81800959,10.2257747,0.005019724,20.81800959,8.493004775,4.104476305,21.38682749,10.2257747,0.005019724,21.38660641,8.493004775,21.38697626,10.2257747,0.005019724,-999,8.493004775,29.96963364,10.2257747,0.005019724,29.3,8.493004775,29.96963364,10.2257747,0.005019724,-999,8.493004775,21.38682749,10.2257747,0.005019724,-999,8.493004775,29.96963364,10.2257747,0.005019724,-999,8.493004775,21.38697626,10.2257747,0.005019724,-999,8.493004775
 01/31  20:00:00,8.9,3.3,6.234997021,0.004743364,68,46820.82835,36818.48743,8363.931578,30001.5,20000,8363.931578,92003.24735,13.08489187,10.86764107,23.40924371,3.956756387,0.281520495,30.99788144,0.208580203,1,0,0,0,0,0,1,0,0,0,0,0,-19.7184795,29.99788144,12156.07881,89072.20862,7.327380237,1.132147913,29.99788144,92003.24735,-2917.772618,0,0,-89079.15292,0,6.893586808,29.99788144,-89079.15292,0,5908.083875,0.569430148,94987.92429,94987.92429,0,6249.653496,0.672086568,0.635322324,0,92003.24735,12157.73737,104160.9847,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.04084257,1.008168514,1.04084257,0.994716833,0.635322324,0.945298349,1,1,1.672786316,1,17.56532105,8.9,1,17.58739632,8.9,0.285547575,29.99788144,10.23045203,0.005019724,-999,19.32099797,8.496889523,4.118377006,20.84280011,10.23045203,0.005019724,20.84280011,8.496889523,4.118377006,21.41223026,10.23045203,0.005019724,21.41215047,8.496889523,21.41229652,10.23045203,0.005019724,-999,8.496889523,29.99788144,10.23045203,0.005019724,29.3,8.496889523,29.99788144,10.23045203,0.005019724,-999,8.496889523,21.41223026,10.23045203,0.005019724,-999,8.496889523,29.99788144,10.23045203,0.005019724,-999,8.496889523,21.41229652,10.23045203,0.005019724,-999,8.496889523
 01/31  21:00:00,8.55,3.3,6.06951575,0.004749251,69.75,46855.8666,36853.52392,8370.939052,30001.5,20000,8370.939052,92080.32957,13.09656982,10.87734018,23.42676196,3.956756387,0.281223079,31.0149853,0.208589217,1,0,0,0,0,0,1,0,0,0,0,0,-19.71877692,30.0149853,12017.71717,89079.09806,7.412797094,1.130533216,30.0149853,92080.32957,-3001.291417,0,0,-89072.34786,0,6.417220785,30.0149853,-89072.34786,0,5908.431518,0.569453662,94981.83438,94981.83438,0,6052.121099,0.672045634,0.63527929,0,92080.32957,11960.55262,104040.8822,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040860832,1.008172166,1.040860832,0.99471449,0.63527929,0.945291894,1,1,1.67418781,1,17.57745851,8.55,1,17.599553,8.55,0.276538323,30.0149853,10.23057836,0.005019724,-999,19.30988904,8.49699445,4.124165876,20.86065155,10.23063153,0.005019724,20.86065155,8.497038605,4.124165876,21.43010521,10.23063153,0.005019724,21.43013838,8.497038605,21.43016228,10.23057836,0.005019724,-999,8.49699445,30.0149853,10.23057836,0.005019724,29.3,8.49699445,30.0149853,10.23057836,0.005019724,-999,8.49699445,21.43010521,10.23057836,0.005019724,-999,8.49699445,30.0149853,10.23057836,0.005019724,-999,8.49699445,21.43016228,10.23057836,0.005019724,-999,8.49699445
 01/31  22:00:00,8.183333333,3.416666667,5.940045829,0.004793633,72.16666667,46898.00999,36895.66521,8379.36752,30001.5,20000,8379.36752,92173.04272,13.11061404,10.88900459,23.4478326,3.956756387,0.280865822,31.03555956,0.208600016,1,0,0,0,0,0,1,0,0,0,0,0,-19.71913418,30.03555956,11771.35178,89064.98971,7.566303791,1.127730168,30.03555956,92173.04272,-3099.830103,0,0,-89066.44255,0,6.984433133,30.03555956,-89066.44255,0,5907.860547,0.569415044,94975.01183,94975.01183,0,5845.192615,0.672005823,0.635237438,0,92173.04272,11753.05316,103926.0959,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040830845,1.008166169,1.040830845,0.994718337,0.635237438,0.945285616,1,1,1.675873504,1,17.5881406,8.183333333,1,17.61026836,8.183333333,0.267100059,30.03555956,10.23033678,0.005019724,-999,19.2871006,8.496793806,4.124165876,20.88161961,10.23033678,0.005019724,20.88161961,8.496793806,4.124165876,21.45103466,10.23033678,0.005019724,21.45101096,8.496793806,21.45110297,10.23033678,0.005019724,-999,8.496793806,30.03555956,10.23033678,0.005019724,29.3,8.496793806,30.03555956,10.23033678,0.005019724,-999,8.496793806,21.45103466,10.23033678,0.005019724,-999,8.496793806,30.03555956,10.23033678,0.005019724,-999,8.496793806,21.45110297,10.23033678,0.005019724,-999,8.496793806
 01/31  23:00:00,8.041666667,3.558333333,5.928575996,0.004838542,73.58333333,46935.84173,36933.49506,8386.933679,30001.5,20000,8386.933679,92256.27047,13.1232197,10.89947421,23.46674753,3.956756387,0.280545551,31.05403076,0.208609671,1,0,0,0,0,0,1,0,0,0,0,0,-19.71945445,30.05403076,11683.26631,89067.17181,7.623496672,1.126658393,30.05403076,92256.27047,-3185.291099,0,0,-89064.42948,0,6.471022379,30.05403076,-89064.42948,0,5908.344319,0.569447766,94973.43678,94973.43678,0,5765.290508,0.671992755,0.6352237,0,92256.27047,11673.63483,103929.9053,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040856261,1.008171252,1.040856261,0.994715076,0.6352237,0.945283555,1,1,1.677386736,1,17.60226695,8.041666667,1,17.62441258,8.041666667,0.263453457,30.05403076,10.2305866,0.005019724,-999,19.27763044,8.497001292,4.132265834,20.90046615,10.2305866,0.005019724,20.90046615,8.497001292,4.132265834,21.46991391,10.2305866,0.005019724,21.46992249,8.497001292,21.46997781,10.2305866,0.005019724,-999,8.497001292,30.05403076,10.2305866,0.005019724,29.3,8.497001292,30.05403076,10.2305866,0.005019724,-999,8.497001292,21.46991391,10.2305866,0.005019724,-999,8.497001292,30.05403076,10.2305866,0.005019724,-999,8.497001292,21.46997781,10.2305866,0.005019724,-999,8.497001292
 01/31  24:00:00,7.883333333,3.716666667,5.913695078,0.004885164,75.16666667,46974.31828,36971.96968,8394.628796,30001.5,20000,8394.628796,92340.91676,13.13603858,10.91012091,23.48598484,3.956756387,0.280220241,31.07281861,0.208619451,1,0,0,0,0,0,1,0,0,0,0,0,-19.71977976,30.07281861,11603.04193,89062.35454,7.675833624,1.125673077,30.07281861,92340.91676,-3272.019797,0,0,-89062.64453,0,6.367158335,30.07281861,-89062.64453,0,5908.511966,0.569459106,94971.80362,94971.80362,0,5676.007469,0.671981309,0.635211667,0,92340.91676,11584.51944,103925.4362,1,4,15,10,29.3,1,1,-999,-999,-999,1,15,1.00005,1,15,1,-999,-999,-999,1.040865069,1.008173014,1.040865069,0.994713946,0.635211667,0.94528175,1,1,1.678925759,1,17.61969438,7.883333333,1,17.64184926,7.883333333,0.259377843,30.07281861,10.23067317,0.005019724,-999,19.27563657,8.497073192,4.146142561,20.91948885,10.23067317,0.005019724,20.91948885,8.497073192,4.146142561,21.48894796,10.23067317,0.005019724,21.48893451,8.497073192,21.48901033,10.23067317,0.005019724,-999,8.497073192,30.07281861,10.23067317,0.005019724,29.3,8.497073192,30.07281861,10.23067317,0.005019724,-999,8.497073192,21.48894796,10.23067317,0.005019724,-999,8.497073192,30.07281861,10.23067317,0.005019724,-999,8.497073192,21.48901033,10.23067317,0.005019724,-999,8.497073192
 07/01  01:00:00,13.61666667,8.608333333,11.03469751,0.007113154,73.58333333,27003.4622,27800.76216,5480.422436,3001.5,3800,5480.422436,60284.6468,9.7362599,8.086438851,27.00038108,8.026078352,0.301269607,33.66283079,0.230881571,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873039,32.66283079,8273.298592,57732.14259,6.980831187,1.137237371,32.66283079,60284.6468,-2550.339272,0,0,-57734.2775,0,0.028987848,32.66283079,-57734.2775,0,2471.047905,0.327955036,60208.11302,60208.11302,0,5897.882922,0.467186103,0.427033828,0,60284.6468,8368.930826,68653.57763,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753588544,0.950717709,0.753588544,1.033686451,0.427033828,0.914055074,0.19,0.19,1.096084487,1,18.8463072,13.61666667,1,18.86570204,13.61666667,0.395589216,32.66283079,7.407029338,0.006669621,-999,21.80304558,6.151899233,8.057329675,24.67206934,7.407029338,0.006669621,24.67206934,6.151899233,8.057329675,25.00002438,7.407029338,0.006669621,25,6.151899233,25.00039435,7.407029338,0.006669621,-999,6.151899233,32.66283079,7.407029338,0.006669621,29.3,6.151899233,32.66283079,7.407029338,0.006669621,-999,6.151899233,25.00002438,7.407029338,0.006669621,-999,6.151899233,32.66283079,7.407029338,0.006669621,-999,6.151899233,25.00039435,7.407029338,0.006669621,-999,6.151899233
 07/01  02:00:00,13.61666667,8.55,11.13693944,0.007202724,74.58333333,27003.27054,27800.57051,5480.384106,3001.5,3800,5480.384106,60284.22516,9.73619589,8.086385688,27.00028526,8.026078352,0.301271303,33.66273217,0.230881646,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987287,32.66273217,8430.360862,57699.92865,6.845666148,1.139843316,32.66273217,60284.22516,-2608.058748,0,0,-57676.2183,0,-0.049730784,32.66273217,-57676.2183,0,2466.384302,0.327666935,60145.35207,60145.35207,9.70E-12,5892.760885,0.466802682,0.426656983,0,60284.22516,8359.145187,68643.37035,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752827392,0.950565478,0.752827392,1.033795328,0.426656983,0.913998547,0.19,0.19,1.096076821,1,18.85244519,13.61666667,1,18.87179281,13.61666667,0.395589216,32.66273217,7.399547963,0.006669621,-999,21.82106437,6.145685586,8.069390891,24.67222971,7.399547963,0.006669621,24.67222971,6.145685586,8.069390891,24.99989665,7.399547963,0.006669621,25,6.145685586,25.00026192,7.399547963,0.006669621,-999,6.145685586,32.66273217,7.399547963,0.006669621,29.3,6.145685586,32.66273217,7.399547963,0.006669621,-999,6.145685586,24.99989665,7.399547963,0.006669621,-999,6.145685586,32.66273217,7.399547963,0.006669621,-999,6.145685586,25.00026192,7.399547963,0.006669621,-999,6.145685586
 07/01  03:00:00,12.55833333,8.008333333,10.26023636,0.006811149,75.58333333,27003.18223,27800.4822,5480.366443,3001.5,3800,5480.366443,60284.03087,9.736166394,8.08636119,27.0002411,8.026078352,0.301272087,33.66268672,0.23088168,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872791,32.66268672,7994.465406,57564.93559,7.202208404,1.132613282,32.66268672,60284.03087,-2745.842646,0,0,-57538.195,0,-0.007727705,32.66268672,-57538.195,0,2455.424449,0.326992486,59996.27979,59996.27979,1.94E-11,5469.440972,0.465890587,0.425760695,0,60284.03087,7924.865421,68208.89629,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751027864,0.950205573,0.751027864,1.034052844,0.425760695,0.913864104,0.19,0.19,1.096073289,1,18.83962232,12.55833333,1,18.85884256,12.55833333,0.367937174,32.66268672,7.381860388,0.006669621,-999,21.80859166,6.130995192,8.060949803,24.67289053,7.381860388,0.006669621,24.67289053,6.130995192,8.060949803,24.99988301,7.381860388,0.006669621,25,6.130995192,25.00023729,7.381860388,0.006669621,-999,6.130995192,32.66268672,7.381860388,0.006669621,29.3,6.130995192,32.66268672,7.381860388,0.006669621,-999,6.130995192,24.99988301,7.381860388,0.006669621,-999,6.130995192,32.66268672,7.381860388,0.006669621,-999,6.130995192,25.00023729,7.381860388,0.006669621,-999,6.130995192
 07/01  04:00:00,11.51666667,7.45,9.39144559,0.006441997,76.58333333,27003.16858,27800.46856,5480.363714,3001.5,3800,5480.363714,60284.00085,9.736161836,8.086357404,27.00023428,8.026078352,0.301272202,33.6626797,0.230881685,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987278,32.6626797,7623.590855,57422.64756,7.53334559,1.126461261,32.6626797,60284.00085,-2886.718156,0,0,-57397.28287,0,-0.000288021,32.6626797,-57397.28287,0,2444.329043,0.326313895,59844.18272,59844.18272,1.94E-11,5123.447194,0.46495927,0.424845787,0,60284.00085,7567.776237,67851.77709,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.749188969,0.949837794,0.749188969,1.034316163,0.424845787,0.913726868,0.19,0.19,1.096072743,1,18.82843635,11.51666667,1,18.84753022,11.51666667,0.345398565,32.6626797,7.363785868,0.006669621,-999,21.7996509,6.115983421,8.054918908,24.67357713,7.363785868,0.006669621,24.67357713,6.115983421,8.054918908,24.99989102,7.363785868,0.006669621,25,6.115983421,25.00023422,7.363785868,0.006669621,-999,6.115983421,32.6626797,7.363785868,0.006669621,29.3,6.115983421,32.6626797,7.363785868,0.006669621,-999,6.115983421,24.99989102,7.363785868,0.006669621,-999,6.115983421,32.6626797,7.363785868,0.006669621,-999,6.115983421,25.00023422,7.363785868,0.006669621,-999,6.115983421
