Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/01  05:00:00,11.50833333,7.316666667,9.257721375,0.006324141,75.25,27003.34587,27800.64584,5480.399171,3001.5,3800,5480.399171,60284.39088,9.736221048,8.086406583,27.00032292,8.026078352,0.301270639,33.66277093,0.230881617,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872936,32.66277093,7519.747429,57343.12557,7.62619873,1.124738055,32.66277093,60284.39088,-2936.782673,0,0,-57347.56624,0,0.040381955,32.66277093,-57347.56624,0,2440.464092,0.326078426,59790.57014,59790.57014,0,5116.93471,0.46463042,0.424522789,0,60284.39088,7557.398801,67841.78968,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.748544744,0.949708949,0.748544744,1.034408448,0.424522789,0.913678418,0.19,0.19,1.096079834,1,18.82612505,11.50833333,1,18.8451727,11.50833333,0.345222473,32.66277093,7.357453777,0.006669621,-999,21.79953898,6.110724311,8.054918908,24.67395588,7.357453777,0.006669621,24.67395588,6.110724311,8.054918908,25.0000343,7.357453777,0.006669621,25,6.110724311,25.00037366,7.357453777,0.006669621,-999,6.110724311,32.66277093,7.357453777,0.006669621,29.3,6.110724311,32.66277093,7.357453777,0.006669621,-999,6.110724311,25.0000343,7.357453777,0.006669621,-999,6.110724311,32.66277093,7.357453777,0.006669621,-999,6.110724311,25.00037366,7.357453777,0.006669621,-999,6.110724311
 07/01  06:00:00,12.26666667,7.575,9.722540857,0.006436714,72.83333333,27004.13052,27801.43045,5480.556098,3001.5,3800,5480.556098,60286.11707,9.736483106,8.086624234,27.00071523,8.026078352,0.301263697,33.66317468,0.230881311,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987363,32.66317468,7790.382831,57582.77273,7.392357537,1.129224269,32.66317468,60286.11707,-2622.769378,0,0,-57663.22082,0,0.176686928,32.66317468,-57663.22082,0,2465.432892,0.32761005,60131.39577,60131.39577,0,5380.22102,0.466716411,0.426572313,0,60286.11707,7845.653912,68131.77099,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752664295,0.950532859,0.752664295,1.033818735,0.426572313,0.913985847,0.19,0.19,1.09611122,1,18.84132826,12.26666667,1,18.8606591,12.26666667,0.361246868,32.66317468,7.397944882,0.006669621,-999,21.7990441,6.144354149,8.054918908,24.67279679,7.397944882,0.006669621,24.67279679,6.144354149,8.054918908,25.00040684,7.397944882,0.006669621,25,6.144354149,25.00077118,7.397944882,0.006669621,-999,6.144354149,32.66317468,7.397944882,0.006669621,29.3,6.144354149,32.66317468,7.397944882,0.006669621,-999,6.144354149,25.00040684,7.397944882,0.006669621,-999,6.144354149,32.66317468,7.397944882,0.006669621,-999,6.144354149,25.00077118,7.397944882,0.006669621,-999,6.144354149
 07/01  07:00:00,13.00833333,7.758333333,10.14016894,0.006518412,70.25,27004.50686,27801.80677,5480.631363,3001.5,3800,5480.631363,60286.94499,9.736608795,8.086728625,27.00090338,8.026078352,0.301260371,33.66336833,0.230881165,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873963,32.66336833,8143.267591,58145.41855,7.141281027,1.135075137,32.66336833,60286.94499,-2050.687832,0,0,-58236.19264,0,-0.000919578,32.66336833,-58236.19264,0,2512.025504,0.330519575,60751.34613,60751.34613,8.49E-12,5693.641121,0.470500583,0.430293651,0,60286.94499,8205.666625,68492.61162,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760136634,0.952027327,0.760136634,1.032751162,0.430293651,0.914544048,0.19,0.19,1.096126273,1,18.86825496,13.00833333,1,18.88808857,13.00833333,0.379010452,32.66336833,7.471390573,0.006669621,-999,21.79880661,6.205354379,8.054918908,24.66996797,7.471390573,0.006669621,24.66996797,6.205354379,8.054918908,25.00048755,7.471390573,0.006669621,25,6.205354379,25.00089908,7.471390573,0.006669621,-999,6.205354379,32.66336833,7.471390573,0.006669621,29.3,6.205354379,32.66336833,7.471390573,0.006669621,-999,6.205354379,25.00048755,7.471390573,0.006669621,-999,6.205354379,32.66336833,7.471390573,0.006669621,-999,6.205354379,25.00089908,7.471390573,0.006669621,-999,6.205354379
 07/01  08:00:00,14.29166667,7.858333333,10.72789057,0.006545669,64.91666667,27004.37462,27801.67454,5480.604916,3001.5,3800,5480.604916,60286.65408,9.73656463,8.086691944,27.00083727,8.026078352,0.301261538,33.66330029,0.230881216,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873846,32.66330029,8684.837571,58636.54138,6.755616084,1.144058898,32.66330029,60286.65408,-1585.939784,0,0,-58700.7412,0,-0.029159679,32.66330029,-58700.7412,0,2551.12146,0.333008509,61255.32214,61255.32214,1.82E-11,6262.419994,0.473566136,0.433311549,0,60286.65408,8813.541454,69100.19553,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766199199,0.95323984,0.766199199,1.031887048,0.433311549,0.914996732,0.19,0.19,1.096120983,1,18.88961902,14.29166667,1,18.90985512,14.29166667,0.413984832,32.66330029,7.53097959,0.006669621,-999,21.79888967,6.254845964,8.054918908,24.66736069,7.53097959,0.006669621,24.66736069,6.254845964,8.054918908,25.0003692,7.53097959,0.006669621,25,6.254845964,25.00082076,7.53097959,0.006669621,-999,6.254845964,32.66330029,7.53097959,0.006669621,29.3,6.254845964,32.66330029,7.53097959,0.006669621,-999,6.254845964,25.0003692,7.53097959,0.006669621,-999,6.254845964,32.66330029,7.53097959,0.006669621,-999,6.254845964,25.00082076,7.53097959,0.006669621,-999,6.254845964
 07/01  09:00:00,15.93333333,7.783333333,11.43918411,0.00655633,58.5,27004.26326,27801.56319,5480.582645,3001.5,3800,5480.582645,60286.40909,9.736527439,8.086661055,27.00078159,8.026078352,0.301262525,33.66324299,0.23088126,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873748,32.66324299,9478.363943,58987.88403,6.227510527,1.157222319,32.66324299,60286.40909,-1247.611252,0,0,-59038.7979,0,0.016865961,32.66324299,-59038.7979,0,2580.365459,0.334896305,61622.87478,61622.87478,0,7045.308826,0.475795531,0.435508188,0,60286.40909,9625.674285,69912.08338,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770614481,0.954122896,0.770614481,1.031258925,0.435508188,0.915326228,0.19,0.19,1.096116529,1,18.90496442,15.93333333,1,18.92548913,15.93333333,0.463411261,32.66324299,7.574377441,0.006669621,-999,21.79896026,6.290889997,8.054918908,24.66541282,7.574377441,0.006669621,24.66541282,6.290889997,8.054918908,25.00030912,7.574377441,0.006669621,25,6.290889997,25.0007908,7.574377441,0.006669621,-999,6.290889997,32.66324299,7.574377441,0.006669621,29.3,6.290889997,32.66324299,7.574377441,0.006669621,-999,6.290889997,25.00030912,7.574377441,0.006669621,-999,6.290889997,32.66324299,7.574377441,0.006669621,-999,6.290889997,25.0007908,7.574377441,0.006669621,-999,6.290889997
 07/01  10:00:00,17.59166667,7.408333333,12.03466236,0.006462066,51.91666667,27004.25093,27801.55085,5480.580179,3001.5,3800,5480.580179,60286.38197,9.73652332,8.086657634,27.00077543,8.026078352,0.301262632,33.66323664,0.230881265,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873737,32.66323664,10432.7961,59301.42222,5.688144811,1.173053784,32.66323664,60286.38197,-945.4756293,0,0,-59340.93398,0,-0.02782109,32.66323664,-59340.93398,0,2607.017976,0.336634058,61951.89538,61951.89538,1.82E-11,7993.450029,0.477787396,0.437472118,0,60286.38197,10600.468,70886.84997,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774555901,0.95491118,0.774555901,1.030699054,0.437472118,0.915620818,0.19,0.19,1.096116036,1,18.91853581,17.59166667,1,18.93931187,17.59166667,0.523443327,32.66323664,7.613117696,0.006669621,-999,21.79896767,6.323065668,8.054918908,24.66361879,7.613117696,0.006669621,24.66361879,6.323065668,8.054918908,25.00025285,7.613117696,0.006669621,25,6.323065668,25.00076204,7.613117696,0.006669621,-999,6.323065668,32.66323664,7.613117696,0.006669621,29.3,6.323065668,32.66323664,7.613117696,0.006669621,-999,6.323065668,25.00025285,7.613117696,0.006669621,-999,6.323065668,32.66323664,7.613117696,0.006669621,-999,6.323065668,25.00076204,7.613117696,0.006669621,-999,6.323065668
 07/01  11:00:00,18.18333333,7.433333333,12.2261261,0.006410164,49.58333333,27003.9378,27801.23774,5480.517554,3001.5,3800,5480.517554,60285.6931,9.736418741,8.086570776,27.00061887,8.026078352,0.301265401,33.66307552,0.230881386,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987346,32.66307552,10976.7515,59481.25814,5.418887497,1.182078485,32.66307552,60285.6931,-797.4315248,0,0,-59488.32827,0,-0.062802511,32.66307552,-59488.32827,0,2620.200749,0.33749902,62112.58792,62112.58792,8.49E-12,8338.597954,0.478758844,0.438430383,0,60285.6931,10958.7987,71244.4918,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776478536,0.955295707,0.776478536,1.030426223,0.438430383,0.915764557,0.19,0.19,1.096103511,1,18.92503427,18.18333333,1,18.9459329,18.18333333,0.544881727,32.66307552,7.632015292,0.006669621,-999,21.79916577,6.338761044,8.054918908,24.66256673,7.632015292,0.006669621,24.66256673,6.338761044,8.054918908,25.00006575,7.632015292,0.006669621,25,6.338761044,25.00058857,7.632015292,0.006669621,-999,6.338761044,32.66307552,7.632015292,0.006669621,29.3,6.338761044,32.66307552,7.632015292,0.006669621,-999,6.338761044,25.00006575,7.632015292,0.006669621,-999,6.338761044,32.66307552,7.632015292,0.006669621,-999,6.338761044,25.00058857,7.632015292,0.006669621,-999,6.338761044
 07/01  12:00:00,18.04166667,7.716666667,12.24057812,0.006482256,50.58333333,27003.7087,27801.00865,5480.471735,3001.5,3800,5480.471735,60285.18908,9.736342226,8.086507226,27.00050432,8.026078352,0.301267431,33.66295763,0.230881475,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873257,32.66295763,10890.31558,59502.8749,5.463846689,1.180646414,32.66295763,60285.18908,-792.2041189,0,0,-59493.01706,0,-0.032921736,32.66295763,-59493.01706,0,2620.635411,0.337527606,62117.7152,62117.7152,0,8259.199968,0.478789662,0.438460788,0,60285.18908,10879.83538,71165.02446,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776541594,0.955308319,0.776541594,1.030417279,0.438460788,0.915769118,0.19,0.19,1.096094347,1,18.92518821,18.04166667,1,18.9460915,18.04166667,0.539655645,32.66295763,7.632635091,0.006669621,-999,21.79931084,6.339275818,8.054918908,24.66243814,7.632635091,0.006669621,24.66243814,6.339275818,8.054918908,24.99996575,7.632635091,0.006669621,25,6.339275818,25.00048901,7.632635091,0.006669621,-999,6.339275818,32.66295763,7.632635091,0.006669621,29.3,6.339275818,32.66295763,7.632635091,0.006669621,-999,6.339275818,24.99996575,7.632635091,0.006669621,-999,6.339275818,32.66295763,7.632635091,0.006669621,-999,6.339275818,25.00048901,7.632635091,0.006669621,-999,6.339275818
 07/01  13:00:00,17.88333333,7.8,12.23926709,0.006545489,51.58333333,27003.78191,27801.08186,5480.486377,3001.5,3800,5480.486377,60285.35015,9.736366677,8.086527534,27.00054093,8.026078352,0.301266779,33.6629953,0.230881447,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873322,32.6629953,10806.21988,59477.05663,5.50400744,1.179251521,32.6629953,60285.35015,-809.9897076,0,0,-59475.30087,0,0.055667941,32.6629953,-59475.30087,0,2619.046292,0.337423096,62098.39595,62098.39595,9.70E-12,8169.12252,0.478672886,0.438345576,0,60285.35015,10788.16881,71073.51896,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77631105,0.95526221,0.77631105,1.030449981,0.438345576,0.915751836,0.19,0.19,1.096097275,1,18.92442055,17.88333333,1,18.9453099,17.88333333,0.533909677,32.6629953,7.630369078,0.006669621,-999,21.79926404,6.337393783,8.054918908,24.66258888,7.630369078,0.006669621,24.66258888,6.337393783,8.054918908,25.00001198,7.630369078,0.006669621,25,6.337393783,25.0005336,7.630369078,0.006669621,-999,6.337393783,32.6629953,7.630369078,0.006669621,29.3,6.337393783,32.6629953,7.630369078,0.006669621,-999,6.337393783,25.00001198,7.630369078,0.006669621,-999,6.337393783,32.6629953,7.630369078,0.006669621,-999,6.337393783,25.0005336,7.630369078,0.006669621,-999,6.337393783
 07/01  14:00:00,17.8,7.858333333,12.22381725,0.006564103,52,27003.72038,27801.02033,5480.474071,3001.5,3800,5480.474071,60285.21478,9.736346127,8.086510466,27.00051016,8.026078352,0.301267321,33.66296364,0.230881471,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873268,32.66296364,10744.60229,59492.28297,5.536946035,1.178229243,32.66296364,60285.21478,-796.8156532,0,0,-59488.43732,0,-0.038166309,32.66296364,-59488.43732,0,2620.244078,0.337501849,62112.74073,62112.74073,9.70E-12,8124.426138,0.478759349,0.438430879,0,60285.21478,10744.67022,71029.885,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776484924,0.955296985,0.776484924,1.030425316,0.438430879,0.915764632,0.19,0.19,1.096094814,1,18.92499971,17.8,1,18.94589917,17.8,0.530885484,32.66296364,7.632078084,0.006669621,-999,21.79930265,6.338813196,8.054918908,24.66250098,7.632078084,0.006669621,24.66250098,6.338813196,8.054918908,25.00000283,7.632078084,0.006669621,25,6.338813196,25.00052569,7.632078084,0.006669621,-999,6.338813196,32.66296364,7.632078084,0.006669621,29.3,6.338813196,32.66296364,7.632078084,0.006669621,-999,6.338813196,25.00000283,7.632078084,0.006669621,-999,6.338813196,32.66296364,7.632078084,0.006669621,-999,6.338813196,25.00052569,7.632078084,0.006669621,-999,6.338813196
 07/01  15:00:00,17.8,7.9,12.22248221,0.006567918,52,27003.62615,27800.9261,5480.455225,3001.5,3800,5480.455225,60285.00747,9.736314654,8.086484327,27.00046305,8.026078352,0.301268159,33.66291515,0.230881508,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873184,32.66291515,10739.25581,59466.70641,5.537321072,1.178141213,32.66291515,60285.00747,-834.2978344,0,0,-59450.74334,0,-0.03093076,32.66291515,-59450.74334,0,2616.83684,0.337277878,62071.60958,62071.60958,8.49E-12,8119.924855,0.478511073,0.438185939,0,60285.00747,10736.76169,71021.76917,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775990063,0.955198013,0.775990063,1.030495518,0.438185939,0.915727891,0.19,0.19,1.096091045,1,18.91700703,17.8,1,18.93787077,17.8,0.530885484,32.66291515,7.627214088,0.006669621,-999,21.78683394,6.33477341,8.046470326,24.66265181,7.627214088,0.006669621,24.66265181,6.33477341,8.046470326,24.99992969,7.627214088,0.006669621,25,6.33477341,25.00044903,7.627214088,0.006669621,-999,6.33477341,32.66291515,7.627214088,0.006669621,29.3,6.33477341,32.66291515,7.627214088,0.006669621,-999,6.33477341,24.99992969,7.627214088,0.006669621,-999,6.33477341,32.66291515,7.627214088,0.006669621,-999,6.33477341,25.00044903,7.627214088,0.006669621,-999,6.33477341
 07/01  16:00:00,17.8,7.841666667,12.22153304,0.006570645,52,27003.47572,27800.77568,5480.425141,3001.5,3800,5480.425141,60284.67655,9.736264416,8.086442602,27.00038784,8.026078352,0.301269492,33.66283775,0.230881566,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873051,32.66283775,10718.49037,59367.24576,5.538769723,1.177797768,32.66283775,60284.67655,-944.1784585,0,0,-59340.52319,0,-0.025588405,32.66283775,-59340.52319,0,2606.980575,0.336631321,61951.44684,61951.44684,0,8106.761883,0.477784645,0.437469382,0,60284.67655,10713.74246,70998.419,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774551858,0.954910372,0.774551858,1.030699613,0.437469382,0.915620407,0.19,0.19,1.096085028,1,18.90756394,17.8,1,18.92833373,17.8,0.530885484,32.66283775,7.613077958,0.006669621,-999,21.77797939,6.323032664,8.040434011,24.66323571,7.613077958,0.006669621,24.66323571,6.323032664,8.040434011,24.99986703,7.613077958,0.006669621,25,6.323032664,25.00037618,7.613077958,0.006669621,-999,6.323032664,32.66283775,7.613077958,0.006669621,29.3,6.323032664,32.66283775,7.613077958,0.006669621,-999,6.323032664,24.99986703,7.613077958,0.006669621,-999,6.323032664,32.66283775,7.613077958,0.006669621,-999,6.323032664,25.00037618,7.613077958,0.006669621,-999,6.323032664
 07/01  17:00:00,17.04166667,8.091666667,12.09353026,0.006752973,56.08333333,27003.2723,27800.57227,5480.384456,3001.5,3800,5480.384456,60284.22902,9.736196475,8.086386174,27.00028613,8.026078352,0.301271289,33.66273307,0.230881645,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872871,32.66273307,10382.37914,59190.26778,5.703408085,1.172223551,32.66273307,60284.22902,-1138.230414,0,0,-59146.03914,0,-0.041048434,32.66273307,-59146.03914,0,2589.748833,0.33550606,61739.58078,61739.58078,0,7664.713187,0.476502694,0.43620527,0,60284.22902,10254.46202,70538.69104,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772012076,0.954402415,0.772012076,1.031060296,0.43620527,0.91543079,0.19,0.19,1.096076891,1,18.89878154,17.04166667,1,18.91938872,17.04166667,0.503365323,32.66273307,7.588114418,0.006669621,-999,21.77810835,6.302299226,8.040434011,24.66426171,7.588114418,0.006669621,24.66426171,6.302299226,8.040434011,24.99976777,7.588114418,0.006669621,25,6.302299226,25.00025912,7.588114418,0.006669621,-999,6.302299226,32.66273307,7.588114418,0.006669621,29.3,6.302299226,32.66273307,7.588114418,0.006669621,-999,6.302299226,24.99976777,7.588114418,0.006669621,-999,6.302299226,32.66273307,7.588114418,0.006669621,-999,6.302299226,25.00025912,7.588114418,0.006669621,-999,6.302299226
 07/01  18:00:00,15.74166667,8.475,11.73516144,0.006930736,62.5,27003.05664,27800.35663,5480.341327,3001.5,3800,5480.341327,60283.7546,9.736124452,8.086326355,27.00017831,8.026078352,0.301273195,33.6626221,0.230881729,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872681,32.6626221,9611.438162,58914.44301,6.13261097,1.159436413,32.6626221,60283.7546,-1426.235732,0,0,-58857.55351,0,-0.036952252,32.6626221,-58857.55351,0,2564.608322,0.333876338,61425.73711,61425.73711,1.82E-11,6923.037754,0.474600354,0.434330358,0,60283.7546,9487.646076,69771.40067,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768248583,0.953649717,0.768248583,1.031595366,0.434330358,0.915149554,0.19,0.19,1.096068265,1,18.88568223,15.74166667,1,18.90604329,15.74166667,0.456597807,32.6626221,7.551123007,0.006669621,-999,21.77824432,6.271576054,8.040434011,24.66582638,7.551123007,0.006669621,24.66582638,6.271576054,8.040434011,24.99970272,7.551123007,0.006669621,25,6.271576054,25.00016816,7.551123007,0.006669621,-999,6.271576054,32.6626221,7.551123007,0.006669621,29.3,6.271576054,32.6626221,7.551123007,0.006669621,-999,6.271576054,24.99970272,7.551123007,0.006669621,-999,6.271576054,32.6626221,7.551123007,0.006669621,-999,6.271576054,25.00016816,7.551123007,0.006669621,-999,6.271576054
 07/01  19:00:00,14.44166667,8.775,11.30882083,0.007046961,69.08333333,27002.91611,27800.2161,5480.313221,3001.5,3800,5480.313221,60283.44543,9.736077517,8.086287373,27.00010805,8.026078352,0.301274438,33.66254979,0.230881784,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872556,32.66254979,8939.23523,58563.438,6.553459775,1.148286734,32.66254979,60283.44543,-1783.15294,0,0,-58500.30121,0,0.000480486,32.66254979,-58500.30121,0,2534.111255,0.331919911,61037.72687,61037.72687,9.70E-12,6305.309941,0.472243554,0.432009117,0,60283.44543,8839.421196,69122.86663,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763587026,0.952717405,0.763587026,1.03225911,0.432009117,0.914801368,0.19,0.19,1.096062644,1,18.86931818,14.44166667,1,18.88937482,14.44166667,0.418072746,32.66254979,7.505304515,0.006669621,-999,21.77833315,6.233521562,8.040434011,24.66775733,7.505304515,0.006669621,24.66775733,6.233521562,8.040434011,24.99967724,7.505304515,0.006669621,25,6.233521562,25.00011135,7.505304515,0.006669621,-999,6.233521562,32.66254979,7.505304515,0.006669621,29.3,6.233521562,32.66254979,7.505304515,0.006669621,-999,6.233521562,24.99967724,7.505304515,0.006669621,-999,6.233521562,32.66254979,7.505304515,0.006669621,-999,6.233521562,25.00011135,7.505304515,0.006669621,-999,6.233521562
 07/01  20:00:00,13.66666667,8.9,10.97615596,0.007043905,72.58333333,27003.03244,27800.33242,5480.336486,3001.5,3800,5480.336486,60283.70134,9.736116367,8.08631964,27.00016621,8.026078352,0.301273409,33.66260965,0.230881738,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872659,32.66260965,8501.588723,58234.98892,6.850174712,1.141026581,32.66260965,60283.70134,-2092.970274,0,0,-58190.66548,0,0.052936085,32.66260965,-58190.66548,0,2508.239518,0.330278977,60702.00099,60702.00099,9.70E-12,5958.956086,0.470199899,0.429997675,0,60283.70134,8467.195605,68750.89695,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.7595475,0.9519095,0.7595475,1.032835153,0.429997675,0.914499651,0.19,0.19,1.096067297,1,18.85504674,13.66666667,1,18.87483505,13.66666667,0.396951855,32.66260965,7.465599974,0.006669621,-999,21.7782599,6.200545003,8.040434011,24.66950533,7.465599974,0.006669621,24.66950533,6.200545003,8.040434011,24.9997843,7.465599974,0.006669621,25,6.200545003,25.00019197,7.465599974,0.006669621,-999,6.200545003,32.66260965,7.465599974,0.006669621,29.3,6.200545003,32.66260965,7.465599974,0.006669621,-999,6.200545003,24.9997843,7.465599974,0.006669621,-999,6.200545003,32.66260965,7.465599974,0.006669621,-999,6.200545003,25.00019197,7.465599974,0.006669621,-999,6.200545003
 07/01  21:00:00,13.325,8.783333333,10.76554894,0.00698301,73.58333333,27003.28717,27800.58714,5480.38743,3001.5,3800,5480.38743,60284.26173,9.736201442,8.086390299,27.00029357,8.026078352,0.301271156,33.66274072,0.230881639,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872884,32.66274072,8325.504277,58062.27237,6.974170789,1.138104129,32.66274072,60284.26173,-2244.833448,0,0,-58039.43144,0,0.0041827,32.66274072,-58039.43144,0,2495.768092,0.329494728,60538.19128,60538.19128,0,5805.965653,0.469201568,0.429015556,0,60284.26173,8301.733745,68585.99548,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757570515,0.951514103,0.757570515,1.033117374,0.429015556,0.914352333,0.19,0.19,1.096077486,1,18.84805482,13.325,1,18.86770956,13.325,0.387640494,32.66274072,7.446168169,0.006669621,-999,21.77809861,6.184405942,8.040434011,24.67040331,7.446168169,0.006669621,24.67040331,6.184405942,8.040434011,24.99989804,7.446168169,0.006669621,25,6.184405942,25.00029301,7.446168169,0.006669621,-999,6.184405942,32.66274072,7.446168169,0.006669621,29.3,6.184405942,32.66274072,7.446168169,0.006669621,-999,6.184405942,24.99989804,7.446168169,0.006669621,-999,6.184405942,32.66274072,7.446168169,0.006669621,-999,6.184405942,25.00029301,7.446168169,0.006669621,-999,6.184405942
 07/01  22:00:00,12.96666667,8.466666667,10.53739474,0.006909344,74.58333333,27003.26349,27800.56346,5480.382695,3001.5,3800,5480.382695,60284.20965,9.736193534,8.086383731,27.00028173,8.026078352,0.301271367,33.66272854,0.230881649,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872863,32.66272854,8165.775542,57941.05799,7.095861234,1.135454608,32.66272854,60284.20965,-2366.957181,0,0,-57917.25802,0,-0.00539529,32.66272854,-57917.25802,0,2485.807647,0.328872079,60405.97479,60405.97479,2.67E-11,5649.327306,0.468394785,0.428222128,0,60284.20965,8135.134953,68419.3446,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755975649,0.95119513,0.755975649,1.033345207,0.428222128,0.914233319,0.19,0.19,1.096076539,1,18.84859868,12.96666667,1,18.8681504,12.96666667,0.37787492,32.66272854,7.430492218,0.006669621,-999,21.7906427,6.1713863,8.048884476,24.67102211,7.430492218,0.006669621,24.67102211,6.1713863,8.048884476,24.99989419,7.430492218,0.006669621,25,6.1713863,25.00027906,7.430492218,0.006669621,-999,6.1713863,32.66272854,7.430492218,0.006669621,29.3,6.1713863,32.66272854,7.430492218,0.006669621,-999,6.1713863,24.99989419,7.430492218,0.006669621,-999,6.1713863,32.66272854,7.430492218,0.006669621,-999,6.1713863,25.00027906,7.430492218,0.006669621,-999,6.1713863
 07/01  23:00:00,12.8,8.358333333,10.36741417,0.006819229,74.41666667,27003.3136,27800.61357,5480.392717,3001.5,3800,5480.392717,60284.31989,9.736210271,8.086397631,27.00030679,8.026078352,0.301270923,33.66275433,0.230881629,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872908,32.66275433,8053.126758,57834.71708,7.181647649,1.133585828,32.66275433,60284.31989,-2465.071119,0,0,-57819.23236,0,0.01459925,32.66275433,-57819.23236,0,2477.878455,0.328378534,60299.95452,60299.95452,0,5573.168333,0.467747312,0.427585514,0,60284.31989,8051.046787,68335.36668,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754697006,0.950939401,0.754697006,1.033527956,0.427585514,0.914137827,0.19,0.19,1.096078543,1,18.84221864,12.8,1,18.86168214,12.8,0.373332793,32.66275433,7.417924415,0.006669621,-999,21.78703117,6.160948125,8.046470326,24.67155812,7.417924415,0.006669621,24.67155812,6.160948125,8.046470326,24.99993666,7.417924415,0.006669621,25,6.160948125,25.00031351,7.417924415,0.006669621,-999,6.160948125,32.66275433,7.417924415,0.006669621,29.3,6.160948125,32.66275433,7.417924415,0.006669621,-999,6.160948125,24.99993666,7.417924415,0.006669621,-999,6.160948125,32.66275433,7.417924415,0.006669621,-999,6.160948125,25.00031351,7.417924415,0.006669621,-999,6.160948125
 07/01  24:00:00,12.8,8.283333333,10.26768341,0.006729403,73.41666667,27003.32426,27800.62423,5480.394848,3001.5,3800,5480.394848,60284.34333,9.73621383,8.086400587,27.00031211,8.026078352,0.301270825,33.66275981,0.230881625,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872918,32.66275981,8040.938038,57760.58329,7.18331425,1.133383516,32.66275981,60284.34333,-2538.40485,0,0,-57745.9416,0,-0.001335858,32.66275981,-57745.9416,0,2471.977554,0.32801261,60220.71439,60220.71439,9.70E-12,5567.016525,0.467263208,0.427109621,0,60284.34333,8038.994078,68323.33741,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75373968,0.950747936,0.75373968,1.033664837,0.427109621,0.914066443,0.19,0.19,1.09607897,1,18.83428941,12.8,1,18.85368467,12.8,0.373332793,32.66275981,7.408514851,0.006669621,-999,21.77807523,6.153133024,8.040434011,24.67192854,7.408514851,0.006669621,24.67192854,6.153133024,8.040434011,24.99994115,7.408514851,0.006669621,25,6.153133024,25.00031205,7.408514851,0.006669621,-999,6.153133024,32.66275981,7.408514851,0.006669621,29.3,6.153133024,32.66275981,7.408514851,0.006669621,-999,6.153133024,24.99994115,7.408514851,0.006669621,-999,6.153133024,32.66275981,7.408514851,0.006669621,-999,6.153133024,25.00031205,7.408514851,0.006669621,-999,6.153133024
 07/02  01:00:00,12.8,7.966666667,10.16805754,0.006636765,72.41666667,27003.32878,27800.62875,5480.395753,3001.5,3800,5480.395753,60284.35328,9.73621534,8.086401842,27.00031437,8.026078352,0.301270788,33.66276214,0.230881623,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872921,32.66276214,8030.073606,57694.32327,7.184781517,1.133203281,32.66276214,60284.35328,-2603.184397,0,0,-57681.16836,0,0.000173421,32.66276214,-57681.16836,0,2466.790437,0.327691895,60150.71158,60150.71158,8.49E-12,5561.57962,0.466835289,0.426689022,0,60284.35328,8028.370056,68312.72334,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752894214,0.950578843,0.752894214,1.033785764,0.426689022,0.914003353,0.19,0.19,1.096079151,1,18.83123115,12.8,1,18.85057126,12.8,0.373332793,32.66276214,7.400204754,0.006669621,-999,21.77807212,6.146231083,8.040434011,24.67225679,7.400204754,0.006669621,24.67225679,6.146231083,8.040434011,24.99994868,7.400204754,0.006669621,25,6.146231083,25.00031436,7.400204754,0.006669621,-999,6.146231083,32.66276214,7.400204754,0.006669621,29.3,6.146231083,32.66276214,7.400204754,0.006669621,-999,6.146231083,24.99994868,7.400204754,0.006669621,-999,6.146231083,32.66276214,7.400204754,0.006669621,-999,6.146231083,25.00031436,7.400204754,0.006669621,-999,6.146231083
 07/02  02:00:00,12.68333333,7.858333333,10.02012722,0.006547412,72,27003.31394,27800.61391,5480.392784,3001.5,3800,5480.392784,60284.32063,9.736210383,8.086397724,27.00030695,8.026078352,0.301270923,33.6627545,0.230881629,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872908,32.6627545,7986.260972,57630.0209,7.216211404,1.13247657,32.6627545,60284.32063,-2668.282464,0,0,-57616.04173,0,-0.003462041,32.6627545,-57616.04173,0,2461.597389,0.327371729,60080.34956,60080.34956,8.49E-12,5510.320585,0.466404996,0.426266148,0,60284.32063,7971.917974,68256.2386,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752043994,0.950408799,0.752043994,1.033907409,0.426266148,0.913939922,0.19,0.19,1.096078557,1,18.82814564,12.68333333,1,18.84742822,12.68333333,0.370255435,32.6627545,7.391847934,0.006669621,-999,21.77808147,6.139290336,8.040434011,24.67257308,7.391847934,0.006669621,24.67257308,6.139290336,8.040434011,24.99994481,7.391847934,0.006669621,25,6.139290336,25.00030528,7.391847934,0.006669621,-999,6.139290336,32.6627545,7.391847934,0.006669621,29.3,6.139290336,32.6627545,7.391847934,0.006669621,-999,6.139290336,24.99994481,7.391847934,0.006669621,-999,6.139290336,32.6627545,7.391847934,0.006669621,-999,6.139290336,25.00030528,7.391847934,0.006669621,-999,6.139290336
 07/02  03:00:00,12.48333333,7.725,9.837827809,0.006461132,72,27003.30708,27800.60705,5480.391412,3001.5,3800,5480.391412,60284.30553,9.736208091,8.086395821,27.00030352,8.026078352,0.301270979,33.66275097,0.230881632,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872902,32.66275097,7907.571351,57563.73136,7.279616056,1.131171307,32.66275097,60284.30553,-2733.947575,0,0,-57550.35856,0,-0.000658766,32.66275097,-57550.35856,0,2456.384649,0.327051263,60009.41131,60009.41131,0,5438.985176,0.465970967,0.425839662,0,60284.30553,7895.369825,68179.67536,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751186794,0.950237359,0.751186794,1.034030089,0.425839662,0.913875949,0.19,0.19,1.096078282,1,18.82502845,12.48333333,1,18.84425342,12.48333333,0.365825266,32.66275097,7.383422514,0.006669621,-999,21.77808614,6.132292614,8.040434011,24.67289669,7.383422514,0.006669621,24.67289669,6.132292614,8.040434011,24.99994796,7.383422514,0.006669621,25,6.132292614,25.0003032,7.383422514,0.006669621,-999,6.132292614,32.66275097,7.383422514,0.006669621,29.3,6.132292614,32.66275097,7.383422514,0.006669621,-999,6.132292614,24.99994796,7.383422514,0.006669621,-999,6.132292614,32.66275097,7.383422514,0.006669621,-999,6.132292614,25.0003032,7.383422514,0.006669621,-999,6.132292614
 07/02  04:00:00,12.28333333,7.366666667,9.655514963,0.006375868,72,27003.29982,27800.59979,5480.389961,3001.5,3800,5480.389961,60284.28957,9.736205668,8.086393808,27.00029989,8.026078352,0.301271044,33.66274723,0.230881634,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872896,32.66274723,7834.49129,57499.93278,7.339377501,1.129959081,32.66274723,60284.28957,-2797.561239,0,0,-57486.72987,0,-0.001507389,32.66274723,-57486.72987,0,2451.356188,0.326743024,59940.71346,59940.71346,1.82E-11,5370.97821,0.465550477,0.425426536,0,60284.28957,7822.334399,68106.62397,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75035624,0.950071248,0.75035624,1.034148991,0.425426536,0.91381398,0.19,0.19,1.096077992,1,18.82199394,12.28333333,1,18.84115949,12.28333333,0.361599052,32.66274723,7.375258983,0.006669621,-999,21.77809121,6.125512403,8.040434011,24.67320593,7.375258983,0.006669621,24.67320593,6.125512403,8.040434011,24.99994896,7.375258983,0.006669621,25,6.125512403,25.00029916,7.375258983,0.006669621,-999,6.125512403,32.66274723,7.375258983,0.006669621,29.3,6.125512403,32.66274723,7.375258983,0.006669621,-999,6.125512403,24.99994896,7.375258983,0.006669621,-999,6.125512403,32.66274723,7.375258983,0.006669621,-999,6.125512403,25.00029916,7.375258983,0.006669621,-999,6.125512403
 07/02  05:00:00,12.60833333,7.316666667,9.835282774,0.006408051,70.83333333,27003.39614,27800.69611,5480.409225,3001.5,3800,5480.409225,60284.50148,9.736237839,8.086420528,27.00034805,8.026078352,0.301270192,33.6627968,0.230881597,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872981,32.6627968,7885.882968,57466.92314,7.287818693,1.130811217,32.6627968,60284.50148,-2813.023535,0,0,-57471.45445,0,0.02270745,32.6627968,-57471.45445,0,2450.173116,0.326670621,59924.24544,59924.24544,1.82E-11,5477.029298,0.465449358,0.425327196,0,60284.50148,7927.202414,68211.70389,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750160349,0.95003207,0.750160349,1.03417704,0.425327196,0.913799079,0.19,0.19,1.096081845,1,18.82130495,12.60833333,1,18.84045961,12.60833333,0.368823681,32.6627968,7.373333574,0.006669621,-999,21.77803004,6.123913257,8.040434011,24.67336476,7.373333574,0.006669621,24.67336476,6.123913257,8.040434011,25.00003538,7.373333574,0.006669621,25,6.123913257,25.00038441,7.373333574,0.006669621,-999,6.123913257,32.6627968,7.373333574,0.006669621,29.3,6.123913257,32.6627968,7.373333574,0.006669621,-999,6.123913257,25.00003538,7.373333574,0.006669621,-999,6.123913257,32.6627968,7.373333574,0.006669621,-999,6.123913257,25.00038441,7.373333574,0.006669621,-999,6.123913257
 07/02  06:00:00,13.36666667,7.575,10.25732209,0.006488885,68.25,27004.1869,27801.48683,5480.567373,3001.5,3800,5480.567373,60286.2411,9.736501935,8.086639873,27.00074341,8.026078352,0.301263197,33.6632037,0.230881289,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987368,32.6632037,8211.140486,57723.34694,7.031031342,1.13620332,32.6632037,60286.2411,-2480.29723,0,0,-57805.81835,0,0.165175248,32.6632037,-57805.81835,0,2476.86657,0.328317541,60285.52063,60285.52063,0,5802.720253,0.467658448,0.427498273,0,60286.2411,8279.586823,68565.82793,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754525481,0.950905096,0.754525481,1.033552553,0.427498273,0.914124741,0.19,0.19,1.096113475,1,18.83733073,13.36666667,1,18.85678358,13.36666667,0.388776026,32.6632037,7.416238501,0.006669621,-999,21.77753176,6.159547892,8.040434011,24.67210579,7.416238501,0.006669621,24.67210579,6.159547892,8.040434011,25.00042333,7.416238501,0.006669621,25,6.159547892,25.00079919,7.416238501,0.006669621,-999,6.159547892,32.6632037,7.416238501,0.006669621,29.3,6.159547892,32.6632037,7.416238501,0.006669621,-999,6.159547892,25.00042333,7.416238501,0.006669621,-999,6.159547892,32.6632037,7.416238501,0.006669621,-999,6.159547892,25.00079919,7.416238501,0.006669621,-999,6.159547892
 07/02  07:00:00,14.10833333,7.758333333,10.66622432,0.006569649,65.83333333,27004.43884,27801.73876,5480.61776,3001.5,3800,5480.61776,60286.79536,9.736586079,8.086709758,27.00086938,8.026078352,0.301260973,33.66333334,0.230881192,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873903,32.66333334,8609.339453,58245.63784,6.766245998,1.142806355,32.66333334,60286.79536,-1959.798913,0,0,-58326.94153,0,-0.006140326,32.66333334,-58326.94153,0,2519.569166,0.330996552,60849.70213,60849.70213,1.82E-11,6152.306091,0.471099595,0.430883117,0,60286.79536,8671.875257,68958.67062,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76132102,0.952264204,0.76132102,1.0325822,0.430883117,0.914632468,0.19,0.19,1.096123552,1,18.86169312,14.10833333,1,18.88160234,14.10833333,0.408988492,32.66333334,7.483031922,0.006669621,-999,21.77737281,6.215023087,8.040434011,24.669447,7.483031922,0.006669621,24.669447,6.215023087,8.040434011,25.00044355,7.483031922,0.006669621,25,6.215023087,25.00086279,7.483031922,0.006669621,-999,6.215023087,32.66333334,7.483031922,0.006669621,29.3,6.215023087,32.66333334,7.483031922,0.006669621,-999,6.215023087,25.00044355,7.483031922,0.006669621,-999,6.215023087,32.66333334,7.483031922,0.006669621,-999,6.215023087,25.00086279,7.483031922,0.006669621,-999,6.215023087
 07/02  08:00:00,15.275,7.741666667,11.14652549,0.006550892,60.91666667,27004.39868,27801.69859,5480.609727,3001.5,3800,5480.609727,60286.707,9.736572664,8.086698617,27.0008493,8.026078352,0.30126133,33.66331267,0.230881207,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873867,32.66331267,9122.661291,58715.68098,6.439214278,1.151321277,32.66331267,60286.707,-1503.563938,0,0,-58783.15439,0,0.001293626,32.66331267,-58783.15439,0,2558.203467,0.333463944,61344.87811,61344.87811,0,6691.045481,0.474109671,0.433846967,0,60286.707,9249.248949,69535.95595,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767276566,0.953455313,0.767276566,1.031733697,0.433846967,0.915077045,0.19,0.19,1.096121945,1,18.88263514,15.275,1,18.90293501,15.275,0.441779321,32.66331267,7.541569043,0.006669621,-999,21.77739774,6.263641021,8.040434011,24.66692691,7.541569043,0.006669621,24.66692691,6.263641021,8.040434011,25.00039086,7.541569043,0.006669621,25,6.263641021,25.00084971,7.541569043,0.006669621,-999,6.263641021,32.66331267,7.541569043,0.006669621,29.3,6.263641021,32.66331267,7.541569043,0.006669621,-999,6.263641021,25.00039086,7.541569043,0.006669621,-999,6.263641021,32.66331267,7.541569043,0.006669621,-999,6.263641021,25.00084971,7.541569043,0.006669621,-999,6.263641021
 07/02  09:00:00,16.775,7.525,11.6751924,0.006445782,54.5,27004.41625,27801.71616,5480.613241,3001.5,3800,5480.613241,60286.74565,9.736578532,8.08670349,27.00085808,8.026078352,0.301261167,33.66332171,0.2308812,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873883,32.66332171,9961.362082,59110.07558,5.937625802,1.165233208,32.66332171,60286.74565,-1114.170217,0,0,-59172.55347,0,0.031801772,32.66332171,-59172.55347,0,2592.127788,0.335661808,61768.49489,61768.49489,4.49E-11,7520.498543,0.476677337,0.436377515,0,60286.74565,10112.62633,70399.37198,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77236077,0.954472154,0.77236077,1.031010797,0.436377515,0.915456627,0.19,0.19,1.096122648,1,18.90654635,16.775,1,18.92717899,16.775,0.493687903,32.66332171,7.591541728,0.006669621,-999,21.78991451,6.305145775,8.048884476,24.66471806,7.591541728,0.006669621,24.66471806,6.305145775,8.048884476,25.00037986,7.591541728,0.006669621,25,6.305145775,25.00087368,7.591541728,0.006669621,-999,6.305145775,32.66332171,7.591541728,0.006669621,29.3,6.305145775,32.66332171,7.591541728,0.006669621,-999,6.305145775,25.00037986,7.591541728,0.006669621,-999,6.305145775,32.66332171,7.591541728,0.006669621,-999,6.305145775,25.00087368,7.591541728,0.006669621,-999,6.305145775
 07/02  10:00:00,18.275,6.991666667,12.07546227,0.006223735,47.91666667,27004.48428,27801.78419,5480.626847,3001.5,3800,5480.626847,60286.89532,9.736601253,8.086722362,27.0008921,8.026078352,0.301260571,33.66335672,0.230881174,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873943,32.66335672,10887.63894,59509.26458,5.469069925,1.180596985,32.66335672,60286.89532,-722.7028684,0,0,-59564.20952,0,-0.020604447,32.66335672,-59564.20952,0,2627.081788,0.337952879,62195.41079,62195.41079,8.49E-12,8427.796439,0.479258772,0.438923723,0,60286.89532,11054.87823,71341.77354,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77747006,0.955494012,0.77747006,1.030285646,0.438923723,0.915838559,0.19,0.19,1.096125369,1,18.92854382,18.275,1,18.94950581,18.275,0.550071225,32.66335672,7.641760996,0.006669621,-999,21.79882104,6.346855327,8.054918908,24.66239758,7.641760996,0.006669621,24.66239758,6.346855327,8.054918908,25.00035046,7.641760996,0.006669621,25,6.346855327,25.00088038,7.641760996,0.006669621,-999,6.346855327,32.66335672,7.641760996,0.006669621,29.3,6.346855327,32.66335672,7.641760996,0.006669621,-999,6.346855327,25.00035046,7.641760996,0.006669621,-999,6.346855327,32.66335672,7.641760996,0.006669621,-999,6.346855327,25.00088038,7.641760996,0.006669621,-999,6.346855327
 07/02  11:00:00,19.13333333,6.7,12.29406054,0.006090862,44.41666667,27004.0172,27801.31714,5480.533434,3001.5,3800,5480.533434,60285.86778,9.73644526,8.086592801,27.00065857,8.026078352,0.301264701,33.66311637,0.230881355,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987353,32.66311637,11620.96104,59741.00245,5.141053523,1.192763625,32.66311637,60285.86778,-538.4062992,0,0,-59747.57076,0,-0.097944302,32.66311637,-59747.57076,0,2643.719495,0.339051586,62395.55632,62395.55632,8.49E-12,9026.136116,0.480466976,0.440116121,0,60285.86778,11669.85561,71955.72339,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779860631,0.955972126,0.779860631,1.029946785,0.440116121,0.916017418,0.19,0.19,1.096106687,1,18.9365384,19.13333333,1,18.95765187,19.13333333,0.587567579,32.66311637,7.665257941,0.006669621,-999,21.79911507,6.366370686,8.054918908,24.66101403,7.665257941,0.006669621,24.66101403,6.366370686,8.054918908,25.00006562,7.665257941,0.006669621,25,6.366370686,25.00061273,7.665257941,0.006669621,-999,6.366370686,32.66311637,7.665257941,0.006669621,29.3,6.366370686,32.66311637,7.665257941,0.006669621,-999,6.366370686,25.00006562,7.665257941,0.006669621,-999,6.366370686,32.66311637,7.665257941,0.006669621,-999,6.366370686,25.00061273,7.665257941,0.006669621,-999,6.366370686
 07/02  12:00:00,19.475,6.583333333,12.3397678,0.00600245,42.83333333,27003.72063,27801.02058,5480.474121,3001.5,3800,5480.474121,60285.21533,9.73634621,8.086510535,27.00051029,8.026078352,0.301267321,33.66296377,0.230881471,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873268,32.66296377,11873.53526,59753.18181,5.032587106,1.196955753,32.66296377,60285.21533,-545.2779836,0,0,-59739.9681,0,-0.037737206,32.66296377,-59739.9681,0,2643.04695,0.339007045,62387.27521,62387.27521,2.67E-11,9263.318703,0.480416753,0.440066543,0,60285.21533,11906.36565,72191.58098,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779764665,0.955952933,0.779764665,1.029960381,0.440066543,0.916009981,0.19,0.19,1.096094824,1,18.92985257,19.475,1,18.95095625,19.475,0.603076638,32.66296377,7.664314689,0.006669621,-999,21.7867743,6.365587269,8.046470326,24.66093878,7.664314689,0.006669621,24.66093878,6.365587269,8.046470326,24.99994583,7.664314689,0.006669621,25,6.365587269,25.00049225,7.664314689,0.006669621,-999,6.365587269,32.66296377,7.664314689,0.006669621,29.3,6.365587269,32.66296377,7.664314689,0.006669621,-999,6.365587269,24.99994583,7.664314689,0.006669621,-999,6.365587269,32.66296377,7.664314689,0.006669621,-999,6.365587269,25.00049225,7.664314689,0.006669621,-999,6.365587269
 07/02  13:00:00,19.83333333,6.266666667,12.41610816,0.005936558,41.41666667,27003.8366,27801.13654,5480.497314,3001.5,3800,5480.497314,60285.47045,9.73638494,8.086542703,27.00056827,8.026078352,0.301266295,33.66302344,0.230881426,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987337,32.66302344,12104.4542,59721.01295,4.9340277,1.200786016,32.66302344,60285.47045,-559.9898962,0,0,-59725.41947,0,0.061615123,32.66302344,-59725.41947,0,2641.749934,0.338921182,62371.41816,62371.41816,9.70E-12,9511.176241,0.480320711,0.439971739,0,60285.47045,12152.92617,72438.39662,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779579395,0.955915879,0.779579395,1.029986632,0.439971739,0.915995761,0.19,0.19,1.096099463,1,18.92477167,19.83333333,1,18.94586178,19.83333333,0.619342237,32.66302344,7.662493671,0.006669621,-999,21.77775265,6.364074825,8.040434011,24.66113116,7.662493671,0.006669621,24.66113116,6.364074825,8.040434011,25.00005234,7.662493671,0.006669621,25,6.364074825,25.00059743,7.662493671,0.006669621,-999,6.364074825,32.66302344,7.662493671,0.006669621,29.3,6.364074825,32.66302344,7.662493671,0.006669621,-999,6.364074825,25.00005234,7.662493671,0.006669621,-999,6.364074825,32.66302344,7.662493671,0.006669621,-999,6.364074825,25.00059743,7.662493671,0.006669621,-999,6.364074825
 07/02  14:00:00,19.59166667,6.8,12.66483535,0.00628466,44.5,27003.84891,27801.14885,5480.499776,3001.5,3800,5480.499776,60285.49754,9.736389053,8.086546119,27.00057443,8.026078352,0.301266191,33.66302978,0.230881421,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873381,32.66302978,12076.46605,59776.51456,4.950485948,1.200320973,32.66302978,60285.49754,-512.2998851,0,0,-59773.23613,0,-0.038868392,32.66302978,-59773.23613,0,2646.090709,0.339208695,62423.61389,62423.61389,1.94E-11,9349.232823,0.48063592,0.440282898,0,60285.49754,11995.32353,72280.82107,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.78019864,0.956039728,0.78019864,1.029898901,0.440282898,0.916042435,0.19,0.19,1.096099955,1,18.92686661,19.59166667,1,18.94799586,19.59166667,0.608372414,32.66302978,7.668580231,0.006669621,-999,21.77774486,6.369130009,8.040434011,24.66079743,7.668580231,0.006669621,24.66079743,6.369130009,8.040434011,25.00000613,7.668580231,0.006669621,25,6.369130009,25.00055569,7.668580231,0.006669621,-999,6.369130009,32.66302978,7.668580231,0.006669621,29.3,6.369130009,32.66302978,7.668580231,0.006669621,-999,6.369130009,25.00000613,7.668580231,0.006669621,-999,6.369130009,32.66302978,7.668580231,0.006669621,-999,6.369130009,25.00055569,7.668580231,0.006669621,-999,6.369130009
 07/02  15:00:00,18.83333333,7.941666667,12.7992584,0.006729564,49.91666667,27003.63713,27800.93708,5480.45742,3001.5,3800,5480.45742,60285.03162,9.736318321,8.086487373,27.00046854,8.026078352,0.301268058,33.6629208,0.230881503,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873194,32.6629208,11551.39585,59741.45024,5.172809752,1.191612738,32.6629208,60285.03162,-566.7875441,0,0,-59718.28289,0,-0.038985505,32.6629208,-59718.28289,0,2641.052991,0.338875097,62363.57842,62363.57842,0,8813.222201,0.48027398,0.439925614,0,60285.03162,11454.27519,71739.30682,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779479568,0.955895914,0.779479568,1.030000779,0.439925614,0.915988842,0.19,0.19,1.096091484,1,18.92438122,18.83333333,1,18.94546512,18.83333333,0.573949868,32.6629208,7.661512471,0.006669621,-999,21.7778781,6.36325989,8.040434011,24.66100968,7.661512471,0.006669621,24.66100968,6.36325989,8.040434011,24.99988478,7.661512471,0.006669621,25,6.36325989,25.00042914,7.661512471,0.006669621,-999,6.36325989,32.6629208,7.661512471,0.006669621,29.3,6.36325989,32.6629208,7.661512471,0.006669621,-999,6.36325989,24.99988478,7.661512471,0.006669621,-999,6.36325989,32.6629208,7.661512471,0.006669621,-999,6.36325989,25.00042914,7.661512471,0.006669621,-999,6.36325989
 07/02  16:00:00,18.09166667,8.983333333,12.91206851,0.007147139,55.5,27003.3922,27800.69216,5480.408436,3001.5,3800,5480.408436,60284.4928,9.73623652,8.086419433,27.00034608,8.026078352,0.301270231,33.66279477,0.230881599,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872977,32.66279477,11003.77089,59591.11809,5.416270829,1.182530471,32.66279477,60284.4928,-727.8422454,0,0,-59556.68365,0,-0.036780266,32.66279477,-59556.68365,0,2626.404332,0.337907698,62187.20147,62187.20147,9.70E-12,8299.601382,0.479209074,0.438874638,0,60284.4928,10926.00571,71210.49851,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777374992,0.955474998,0.777374992,1.030299098,0.438874638,0.915831196,0.19,0.19,1.096081687,1,18.91717827,18.09166667,1,18.93812862,18.09166667,0.541782665,32.66279477,7.640826574,0.006669621,-999,21.77803316,6.346079244,8.040434011,24.66191266,7.640826574,0.006669621,24.66191266,6.346079244,8.040434011,24.99982036,7.640826574,0.006669621,25,6.346079244,25.00034959,7.640826574,0.006669621,-999,6.346079244,32.66279477,7.640826574,0.006669621,29.3,6.346079244,32.66279477,7.640826574,0.006669621,-999,6.346079244,24.99982036,7.640826574,0.006669621,-999,6.346079244,32.66279477,7.640826574,0.006669621,-999,6.346079244,25.00034959,7.640826574,0.006669621,-999,6.346079244
 07/02  17:00:00,17.04166667,9.691666667,12.82118311,0.007489108,62.08333333,27003.36649,27800.66646,5480.403295,3001.5,3800,5480.403295,60284.43624,9.736227935,8.086412302,27.00033323,8.026078352,0.301270456,33.66278154,0.230881609,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872954,32.66278154,10426.50095,59407.02326,5.700029006,1.172955056,32.66278154,60284.43624,-912.6802748,0,0,-59371.76479,0,-0.008603135,32.66278154,-59371.76479,0,2609.778922,0.336814819,61985.51129,61985.51129,1.82E-11,7690.222548,0.477990508,0.437672442,0,60284.43624,10300.00147,70584.43771,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774960535,0.954992107,0.774960535,1.030641614,0.437672442,0.915650866,0.19,0.19,1.096080659,1,18.9026485,17.04166667,1,18.92344141,17.04166667,0.503365323,32.66278154,7.617094844,0.006669621,-999,21.76551989,6.326368884,8.031978449,24.66300189,7.617094844,0.006669621,24.66300189,6.326368884,8.031978449,24.99981671,7.617094844,0.006669621,25,6.326368884,25.00032876,7.617094844,0.006669621,-999,6.326368884,32.66278154,7.617094844,0.006669621,29.3,6.326368884,32.66278154,7.617094844,0.006669621,-999,6.326368884,24.99981671,7.617094844,0.006669621,-999,6.326368884,32.66278154,7.617094844,0.006669621,-999,6.326368884,25.00032876,7.617094844,0.006669621,-999,6.326368884
