Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/02  18:00:00,15.74166667,10.13333333,12.54238149,0.007742086,69.66666667,27003.11267,27800.41265,5480.352531,3001.5,3800,5480.352531,60283.87784,9.736143163,8.086341895,27.00020632,8.026078352,0.301272703,33.66265093,0.230881707,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987273,32.66265093,9660.692597,59171.41156,6.127957154,1.160252987,32.66265093,60283.87784,-1170.595708,0,0,-59113.34582,0,-0.060617477,32.66265093,-59113.34582,0,2586.888586,0.33532032,61704.00241,61704.00241,0,6949.326862,0.476287129,0.435992787,0,60283.87784,9536.215447,69820.09329,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771585445,0.954317089,0.771585445,1.031120936,0.435992787,0.915398918,0.19,0.19,1.096070506,1,18.8864931,15.74166667,1,18.90706773,15.74166667,0.456597807,32.66265093,7.583921059,0.006669621,-999,21.75673173,6.298816437,8.025936978,24.6643693,7.583921059,0.006669621,24.6643693,6.298816437,8.025936978,24.99968962,7.583921059,0.006669621,25,6.298816437,25.00017802,7.583921059,0.006669621,-999,6.298816437,32.66265093,7.583921059,0.006669621,29.3,6.298816437,32.66265093,7.583921059,0.006669621,-999,6.298816437,24.99968962,7.583921059,0.006669621,-999,6.298816437,32.66265093,7.583921059,0.006669621,-999,6.298816437,25.00017802,7.583921059,0.006669621,-999,6.298816437
 07/02  19:00:00,14.44166667,10.475,12.1508901,0.007881785,77.08333333,27002.83771,27800.1377,5480.297541,3001.5,3800,5480.297541,60283.27295,9.736051332,8.086265625,27.00006885,8.026078352,0.301275132,33.66250945,0.230881814,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872487,32.66250945,8978.642616,58781.41754,6.549025876,1.148940803,32.66250945,60283.27295,-1575.677699,0,0,-58707.60733,0,-0.010494377,32.66250945,-58707.60733,0,2551.735938,0.333048112,61262.80806,61262.80806,8.49E-12,6324.838833,0.473611268,0.433356014,0,60283.27295,8876.574771,69159.84772,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766292266,0.953258453,0.766292266,1.031873805,0.433356014,0.915003402,0.19,0.19,1.096059508,1,18.86802713,14.44166667,1,18.88825738,14.44166667,0.418072746,32.66250945,7.53189435,0.006669621,-999,21.75690415,6.255605717,8.025936978,24.66656406,7.53189435,0.006669621,24.66656406,6.255605717,8.025936978,24.99961217,7.53189435,0.006669621,25,6.255605717,25.00006437,7.53189435,0.006669621,-999,6.255605717,32.66250945,7.53189435,0.006669621,29.3,6.255605717,32.66250945,7.53189435,0.006669621,-999,6.255605717,24.99961217,7.53189435,0.006669621,-999,6.255605717,32.66250945,7.53189435,0.006669621,-999,6.255605717,25.00006437,7.53189435,0.006669621,-999,6.255605717
 07/02  20:00:00,13.66666667,10.36666667,11.66969565,0.007723434,79.41666667,27002.87037,27800.17036,5480.304073,3001.5,3800,5480.304073,60283.3448,9.73606224,8.086274684,27.00008518,8.026078352,0.301274843,33.66252625,0.230881801,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872516,32.66252625,8523.833037,58363.45363,6.847399961,1.141396457,32.66252625,60283.3448,-1979.010427,0,0,-58304.26942,0,0.062269692,32.66252625,-58304.26942,0,2517.68689,0.330876174,60825.13176,60825.13176,9.70E-12,5969.111086,0.470949719,0.430735534,0,60283.3448,8486.797976,68770.14278,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761031499,0.9522063,0.761031499,1.032623442,0.430735534,0.91461033,0.19,0.19,1.096060815,1,18.84951345,13.66666667,1,18.86939388,13.66666667,0.396951855,32.66252625,7.480186212,0.006669621,-999,21.7568843,6.212659585,8.025936978,24.66882679,7.480186212,0.006669621,24.66882679,6.212659585,8.025936978,24.99970297,7.480186212,0.006669621,25,6.212659585,25.00012027,7.480186212,0.006669621,-999,6.212659585,32.66252625,7.480186212,0.006669621,29.3,6.212659585,32.66252625,7.480186212,0.006669621,-999,6.212659585,24.99970297,7.480186212,0.006669621,-999,6.212659585,32.66252625,7.480186212,0.006669621,-999,6.212659585,25.00012027,7.480186212,0.006669621,-999,6.212659585
 07/02  21:00:00,13.325,9.908333333,11.2506624,0.007450623,78.41666667,27003.27366,27800.57363,5480.38473,3001.5,3800,5480.38473,60284.23203,9.736196932,8.086386553,27.00028682,8.026078352,0.301271272,33.66273377,0.230881645,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872873,32.66273377,8340.166503,58148.72391,6.97227896,1.13834743,32.66273377,60284.23203,-2160.878678,0,0,-58123.34692,0,0.007103845,32.66273377,-58123.34692,0,2502.65731,0.329927199,60629.05343,60629.05343,8.49E-12,5813.281932,0.469755626,0.429560565,0,60284.23203,8315.939242,68600.17127,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75866585,0.95173317,0.75866585,1.032960979,0.429560565,0.914434085,0.19,0.19,1.096076946,1,18.84748293,13.325,1,18.86720965,13.325,0.387640494,32.66273377,7.45693423,0.006669621,-999,21.76915825,6.193347681,8.034394621,24.66995702,7.45693423,0.006669621,24.66995702,6.193347681,8.034394621,24.99988422,7.45693423,0.006669621,25,6.193347681,25.00028619,7.45693423,0.006669621,-999,6.193347681,32.66273377,7.45693423,0.006669621,29.3,6.193347681,32.66273377,7.45693423,0.006669621,-999,6.193347681,24.99988422,7.45693423,0.006669621,-999,6.193347681,32.66273377,7.45693423,0.006669621,-999,6.193347681,25.00028619,7.45693423,0.006669621,-999,6.193347681
 07/02  22:00:00,12.96666667,9.233333333,10.81802271,0.007179432,77.41666667,27003.23781,27800.53779,5480.37756,3001.5,3800,5480.37756,60284.15316,9.736184959,8.086376609,27.00026889,8.026078352,0.301271592,33.66271533,0.230881659,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872841,32.66271533,8177.258659,58009.8924,7.094320957,1.135645204,32.66271533,60284.15316,-2301.822425,0,0,-57982.33925,0,-0.008347747,32.66271533,-57982.33925,0,2491.103652,0.32920282,60476.39591,60476.39591,0,5654.861247,0.468824581,0.428644787,0,60284.15316,8145.964899,68430.11806,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756825024,0.951365005,0.756825024,1.033223857,0.428644787,0.914296718,0.19,0.19,1.096075512,1,18.84537013,12.96666667,1,18.86497713,12.96666667,0.37787492,32.66271533,7.438840733,0.006669621,-999,21.77813056,6.178320149,8.040434011,24.67067168,7.438840733,0.006669621,24.67067168,6.178320149,8.040434011,24.9998745,7.438840733,0.006669621,25,6.178320149,25.00026474,7.438840733,0.006669621,-999,6.178320149,32.66271533,7.438840733,0.006669621,29.3,6.178320149,32.66271533,7.438840733,0.006669621,-999,6.178320149,24.9998745,7.438840733,0.006669621,-999,6.178320149,32.66271533,7.438840733,0.006669621,-999,6.178320149,25.00026474,7.438840733,0.006669621,-999,6.178320149
 07/02  23:00:00,12.8,9.133333333,10.67925043,0.007115691,77.58333333,27003.35056,27800.65053,5480.400108,3001.5,3800,5480.400108,60284.40119,9.736222614,8.086407883,27.00032526,8.026078352,0.301270594,33.66277334,0.230881615,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872941,32.66277334,8063.943607,57900.36342,7.180154907,1.133765141,32.66277334,60284.40119,-2395.569492,0,0,-57888.80198,0,0.02814988,32.66277334,-57888.80198,0,2483.505789,0.328728509,60375.19787,60375.19787,2.67E-11,5579.007876,0.468206787,0.428037263,0,60284.40119,8062.513665,68346.91486,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755605693,0.951121139,0.755605693,1.03339807,0.428037263,0.914205589,0.19,0.19,1.096080022,1,18.84102267,12.8,1,18.86054698,12.8,0.373332793,32.66277334,7.426855911,0.006669621,-999,21.77805926,6.168366169,8.040434011,24.67122772,7.426855911,0.006669621,24.67122772,6.168366169,8.040434011,24.99995623,7.426855911,0.006669621,25,6.168366169,25.00033878,7.426855911,0.006669621,-999,6.168366169,32.66277334,7.426855911,0.006669621,29.3,6.168366169,32.66277334,7.426855911,0.006669621,-999,6.168366169,24.99995623,7.426855911,0.006669621,-999,6.168366169,32.66277334,7.426855911,0.006669621,-999,6.168366169,25.00033878,7.426855911,0.006669621,-999,6.168366169
 07/02  24:00:00,12.8,9.416666667,10.77718545,0.00720847,78.58333333,27003.36889,27800.66886,5480.403775,3001.5,3800,5480.403775,60284.44152,9.736228736,8.086412968,27.00033443,8.026078352,0.301270434,33.66278277,0.230881608,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872957,32.66278277,8055.406975,57848.60823,7.181339107,1.133623303,32.66278277,60284.44152,-2447.654151,0,0,-57836.79114,0,-0.0027164,32.66278277,-57836.79114,0,2479.28962,0.328466187,60318.93607,60318.93607,0,5574.642328,0.467863332,0.427699576,0,60284.44152,8053.931948,68338.37347,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754925343,0.950985069,0.754925343,1.033495313,0.427699576,0.914154936,0.19,0.19,1.096080755,1,18.83858104,12.8,1,18.85805815,12.8,0.373332793,32.66278277,7.420168746,0.006669621,-999,21.77804757,6.162812152,8.040434011,24.67148885,7.420168746,0.006669621,24.67148885,6.162812152,8.040434011,24.99995504,7.420168746,0.006669621,25,6.162812152,25.00033332,7.420168746,0.006669621,-999,6.162812152,32.66278277,7.420168746,0.006669621,29.3,6.162812152,32.66278277,7.420168746,0.006669621,-999,6.162812152,24.99995504,7.420168746,0.006669621,-999,6.162812152,32.66278277,7.420168746,0.006669621,-999,6.162812152,25.00033332,7.420168746,0.006669621,-999,6.162812152
 07/03  01:00:00,12.8,9.441666667,10.87479774,0.007301277,79.58333333,27003.40293,27800.7029,5480.410583,3001.5,3800,5480.410583,60284.51641,9.736240105,8.08642241,27.00035145,8.026078352,0.301270133,33.66280029,0.230881594,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872987,32.66280029,8048.543808,57806.87594,7.182277626,1.133509342,32.66280029,60284.51641,-2484.451017,0,0,-57800.0569,0,0.008251212,32.66280029,-57800.0569,0,2476.32931,0.32828232,60279.21716,60279.21716,8.49E-12,5571.558826,0.467620671,0.427461011,0,60284.51641,8047.888136,68332.40455,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754446308,0.950889262,0.754446308,1.033563795,0.427461011,0.914119152,0.19,0.19,1.096082117,1,18.83685861,12.8,1,18.85630411,12.8,0.373332793,32.66280029,7.415460309,0.006669621,-999,21.77802653,6.158901566,8.040434011,24.67169775,7.415460309,0.006669621,24.67169775,6.158901566,8.040434011,24.99998007,7.415460309,0.006669621,25,6.158901566,25.00035536,7.415460309,0.006669621,-999,6.158901566,32.66280029,7.415460309,0.006669621,29.3,6.158901566,32.66280029,7.415460309,0.006669621,-999,6.158901566,24.99998007,7.415460309,0.006669621,-999,6.158901566,32.66280029,7.415460309,0.006669621,-999,6.158901566,25.00035536,7.415460309,0.006669621,-999,6.158901566
 07/03  02:00:00,12.91666667,9.575,10.96779173,0.007342299,79.41666667,27003.39151,27800.69147,5480.408298,3001.5,3800,5480.408298,60284.49127,9.736236289,8.086419241,27.00034574,8.026078352,0.301270231,33.66279441,0.230881599,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872977,32.66279441,8077.791802,57778.72619,7.152841086,1.133994504,32.66279441,60284.49127,-2514.454482,0,0,-57770.04165,0,-0.004577345,32.66279441,-57770.04165,0,2473.910677,0.32813233,60246.76341,60246.76341,2.67E-11,5616.464712,0.467422427,0.427266129,0,60284.49127,8090.375388,68374.86666,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75405395,0.95081079,0.75405395,1.033619896,0.427266129,0.914089919,0.19,0.19,1.09608166,1,18.83544095,12.91666667,1,18.85485896,12.91666667,0.376512282,32.66279441,7.411603814,0.006669621,-999,21.77803277,6.155698558,8.040434011,24.67183842,7.411603814,0.006669621,24.67183842,6.155698558,8.040434011,24.99997075,7.411603814,0.006669621,25,6.155698558,25.0003436,7.411603814,0.006669621,-999,6.155698558,32.66279441,7.411603814,0.006669621,29.3,6.155698558,32.66279441,7.411603814,0.006669621,-999,6.155698558,24.99997075,7.411603814,0.006669621,-999,6.155698558,32.66279441,7.411603814,0.006669621,-999,6.155698558,25.0003436,7.411603814,0.006669621,-999,6.155698558
 07/03  03:00:00,13.05833333,9.641666667,11.05955968,0.007372208,79,27003.40753,27800.70749,5480.411502,3001.5,3800,5480.411502,60284.52652,9.73624164,8.086423685,27.00035375,8.026078352,0.301270094,33.66280266,0.230881593,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872991,32.66280266,8137.43263,57750.12636,7.0968616,1.134983793,32.66280266,60284.52652,-2540.115532,0,0,-57744.40561,0,0.005139098,32.66280266,-57744.40561,0,2471.854158,0.328004933,60219.05398,60219.05398,8.49E-12,5671.866956,0.467253057,0.42709964,0,60284.52652,8143.721114,68428.24763,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753719764,0.950743953,0.753719764,1.033667684,0.42709964,0.914064946,0.19,0.19,1.0960823,1,18.83423418,13.05833333,1,18.85363047,13.05833333,0.38037309,32.66280266,7.408319094,0.006669621,-999,21.77802342,6.152970438,8.040434011,24.67198053,7.408319094,0.006669621,24.67198053,6.152970438,8.040434011,24.99998547,7.408319094,0.006669621,25,6.152970438,25.00035625,7.408319094,0.006669621,-999,6.152970438,32.66280266,7.408319094,0.006669621,29.3,6.152970438,32.66280266,7.408319094,0.006669621,-999,6.152970438,24.99998547,7.408319094,0.006669621,-999,6.152970438,32.66280266,7.408319094,0.006669621,-999,6.152970438,25.00035625,7.408319094,0.006669621,-999,6.152970438
 07/03  04:00:00,13.21666667,9.483333333,11.14977114,0.007394077,78.41666667,27003.40827,27800.70823,5480.41165,3001.5,3800,5480.41165,60284.52815,9.736241887,8.08642389,27.00035412,8.026078352,0.301270082,33.66280304,0.230881592,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872992,32.66280304,8192.079587,57732.56458,7.047417309,1.135890238,32.66280304,60284.52815,-2557.936805,0,0,-57726.5958,0,-0.002472922,32.66280304,-57726.5958,0,2470.424032,0.327916429,60199.80233,60199.80233,8.49E-12,5734.66823,0.467135416,0.426984006,0,60284.52815,8205.092262,68489.62041,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753486997,0.950697399,0.753486997,1.033700973,0.426984006,0.914047601,0.19,0.19,1.09608233,1,18.83339312,13.21666667,1,18.85277449,13.21666667,0.384688111,32.66280304,7.406031231,0.006669621,-999,21.77802264,6.151070256,8.040434011,24.6720678,7.406031231,0.006669621,24.6720678,6.151070256,8.040434011,24.99998423,7.406031231,0.006669621,25,6.151070256,25.00035357,7.406031231,0.006669621,-999,6.151070256,32.66280304,7.406031231,0.006669621,29.3,6.151070256,32.66280304,7.406031231,0.006669621,-999,6.151070256,24.99998423,7.406031231,0.006669621,-999,6.151070256,32.66280304,7.406031231,0.006669621,-999,6.151070256,25.00035357,7.406031231,0.006669621,-999,6.151070256
 07/03  05:00:00,13.3,9.4,11.18665403,0.007390678,78,27003.39044,27800.6904,5480.408084,3001.5,3800,5480.408084,60284.48892,9.736235932,8.086418945,27.0003452,8.026078352,0.301270243,33.66279386,0.230881599,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872976,32.66279386,8235.595752,57709.29515,7.007300642,1.136612171,32.66279386,60284.48892,-2579.592984,0,0,-57704.8973,0,-0.00294073,32.66279386,-57704.8973,0,2468.695732,0.327809563,60176.3614,60176.3614,0,5766.637537,0.466991994,0.426843038,0,60284.48892,8235.333269,68519.82219,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753205322,0.950641064,0.753205322,1.033741261,0.426843038,0.914026456,0.19,0.19,1.096081617,1,18.83863921,13.3,1,18.85800365,13.3,0.386959175,32.66279386,7.403262642,0.006669621,-999,21.79056278,6.148770808,8.048884476,24.67218298,7.403262642,0.006669621,24.67218298,6.148770808,8.048884476,24.99999255,7.403262642,0.006669621,25,6.148770808,25.00036015,7.403262642,0.006669621,-999,6.148770808,32.66279386,7.403262642,0.006669621,29.3,6.148770808,32.66279386,7.403262642,0.006669621,-999,6.148770808,24.99999255,7.403262642,0.006669621,-999,6.148770808,32.66279386,7.403262642,0.006669621,-999,6.148770808,25.00036015,7.403262642,0.006669621,-999,6.148770808
 07/03  06:00:00,13.3,9.458333333,11.18702796,0.007387608,78,27003.59226,27800.89221,5480.448447,3001.5,3800,5480.448447,60284.93291,9.736303336,8.086474927,27.00044611,8.026078352,0.30126846,33.66289771,0.230881521,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873154,32.66289771,8240.840881,57740.58673,7.006638015,1.136698485,32.66289771,60284.93291,-2529.235447,0,0,-57755.64082,0,0.063903794,32.66289771,-57755.64082,0,2472.764568,0.328061438,60231.2071,60231.2071,0,5771.052369,0.467327231,0.42717256,0,60284.93291,8243.816937,68528.74985,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753867259,0.950773452,0.753867259,1.033646597,0.42717256,0.914075884,0.19,0.19,1.096089689,1,18.84555996,13.3,1,18.86497196,13.3,0.386959175,32.66289771,7.409768825,0.006669621,-999,21.79938377,6.15417451,8.054918908,24.67202675,7.409768825,0.006669621,24.67202675,6.15417451,8.054918908,25.00008819,7.409768825,0.006669621,25,6.15417451,25.00045989,7.409768825,0.006669621,-999,6.15417451,32.66289771,7.409768825,0.006669621,29.3,6.15417451,32.66289771,7.409768825,0.006669621,-999,6.15417451,25.00008819,7.409768825,0.006669621,-999,6.15417451,32.66289771,7.409768825,0.006669621,-999,6.15417451,25.00045989,7.409768825,0.006669621,-999,6.15417451
 07/03  07:00:00,13.3,9.441666667,11.18702796,0.007387608,78,27003.76622,27801.06616,5480.483238,3001.5,3800,5480.483238,60285.31561,9.736361435,8.08652318,27.00053308,8.026078352,0.301266916,33.66298722,0.230881453,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873308,32.66298722,8266.112111,57891.50352,7.003475353,1.137116604,32.66298722,60285.31561,-2367.253624,0,0,-57918.01188,0,0.019767816,32.66298722,-57918.01188,0,2485.869521,0.328876068,60406.79106,60406.79106,0,5785.179393,0.468399778,0.428227046,0,60285.31561,8271.048914,68556.36453,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755985041,0.951197008,0.755985041,1.03334387,0.428227046,0.914234057,0.19,0.19,1.096096648,1,18.85323639,13.3,1,18.87279226,13.3,0.386959175,32.66298722,7.430584529,0.006669621,-999,21.79927418,6.171462968,8.054918908,24.6712722,7.430584529,0.006669621,24.6712722,6.171462968,8.054918908,25.00014827,7.430584529,0.006669621,25,6.171462968,25.0005332,7.430584529,0.006669621,-999,6.171462968,32.66298722,7.430584529,0.006669621,29.3,6.171462968,32.66298722,7.430584529,0.006669621,-999,6.171462968,25.00014827,7.430584529,0.006669621,-999,6.171462968,32.66298722,7.430584529,0.006669621,-999,6.171462968,25.0005332,7.430584529,0.006669621,-999,6.171462968
 07/03  08:00:00,13.65,9.691666667,11.39558534,0.007441171,76.83333333,27003.8346,27801.13454,5480.496914,3001.5,3800,5480.496914,60285.46605,9.736384273,8.086542149,27.00056727,8.026078352,0.301266315,33.66302241,0.230881427,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873369,32.66302241,8400.532855,58082.98974,6.914761055,1.139345894,32.66302241,60285.46605,-2173.046622,0,0,-58112.40144,0,-0.002299199,32.66302241,-58112.40144,0,2501.757318,0.329870797,60617.20046,60617.20046,0,5945.171195,0.469683382,0.429489508,0,60285.46605,8446.928513,68732.39456,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758522345,0.951704469,0.758522345,1.032981473,0.429489508,0.914423426,0.19,0.19,1.096099383,1,18.86860579,13.65,1,18.88833585,13.65,0.396497642,32.66302241,7.455523711,0.006669621,-999,21.81175841,6.192176176,8.0633618,24.67029654,7.455523711,0.006669621,24.67029654,6.192176176,8.0633618,25.00016734,7.455523711,0.006669621,25,6.192176176,25.0005684,7.455523711,0.006669621,-999,6.192176176,32.66302241,7.455523711,0.006669621,29.3,6.192176176,32.66302241,7.455523711,0.006669621,-999,6.192176176,25.00016734,7.455523711,0.006669621,-999,6.192176176,32.66302241,7.455523711,0.006669621,-999,6.192176176,25.0005684,7.455523711,0.006669621,-999,6.192176176
 07/03  09:00:00,14.19166667,10.01666667,11.69197927,0.007504642,74.83333333,27004.05235,27801.35228,5480.540464,3001.5,3800,5480.540464,60285.9451,9.736456999,8.086602551,27.00067614,8.026078352,0.301264389,33.66313446,0.230881342,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873561,32.66313446,8666.540624,58300.20043,6.727447498,1.143757727,32.66313446,60285.9451,-1930.092654,0,0,-58355.83495,0,0.101732262,32.66313446,-58355.83495,0,2522.006384,0.331150322,60881.05329,60881.05329,0,6189.062425,0.471290012,0.431070476,0,60285.9451,8711.068809,68997.01391,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761705143,0.952341029,0.761705143,1.032527388,0.431070476,0.914660571,0.19,0.19,1.096108093,1,18.88445087,14.19166667,1,18.90439513,14.19166667,0.411259555,32.66313446,7.486807469,0.006669621,-999,21.82057018,6.218158863,8.069390891,24.66916211,7.486807469,0.006669621,24.66916211,6.218158863,8.069390891,25.00031243,7.486807469,0.006669621,25,6.218158863,25.00073416,7.486807469,0.006669621,-999,6.218158863,32.66313446,7.486807469,0.006669621,29.3,6.218158863,32.66313446,7.486807469,0.006669621,-999,6.218158863,25.00031243,7.486807469,0.006669621,-999,6.218158863,32.66313446,7.486807469,0.006669621,-999,6.218158863,25.00073416,7.486807469,0.006669621,-999,6.218158863
 07/03  10:00:00,14.75,10.04166667,11.99473544,0.00756905,72.83333333,27004.49075,27801.79066,5480.628142,3001.5,3800,5480.628142,60286.90956,9.736603416,8.086724157,27.00089533,8.026078352,0.301260512,33.66336005,0.230881171,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873949,32.66336005,8969.621563,58751.35578,6.550612373,1.148782246,32.66336005,60286.90956,-1461.35344,0,0,-58825.50614,0,0.000798865,32.66336005,-58825.50614,0,2561.854149,0.333699376,61390.91194,61390.91194,8.49E-12,6463.128712,0.47438902,0.434122193,0,60286.90956,9024.982861,69311.89242,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767828851,0.95356577,0.767828851,1.031655118,0.434122193,0.915118329,0.19,0.19,1.096125628,1,18.91234271,14.75,1,18.93269426,14.75,0.426475681,32.66336005,7.546997454,0.006669621,-999,21.83282148,6.268149582,8.077826318,24.66672991,7.546997454,0.006669621,24.66672991,6.268149582,8.077826318,25.00042929,7.546997454,0.006669621,25,6.268149582,25.00089189,7.546997454,0.006669621,-999,6.268149582,32.66336005,7.546997454,0.006669621,29.3,6.268149582,32.66336005,7.546997454,0.006669621,-999,6.268149582,25.00042929,7.546997454,0.006669621,-999,6.268149582,32.66336005,7.546997454,0.006669621,-999,6.268149582,25.00089189,7.546997454,0.006669621,-999,6.268149582
 07/03  11:00:00,15.35,10.23333333,12.32571303,0.007648927,70.83333333,27003.96516,27801.26509,5480.523025,3001.5,3800,5480.523025,60285.75328,9.736427877,8.086578364,27.00063255,8.026078352,0.301265162,33.66308959,0.230881376,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873484,32.66308959,9280.787309,59088.58887,6.3671933,1.153945643,32.66308959,60285.75328,-1191.271296,0,0,-59094.65397,0,-0.185214716,32.66308959,-59094.65397,0,2585.170372,0.335207746,61683.57724,61683.57724,9.70E-12,6742.441475,0.476164264,0.435871602,0,60285.75328,9327.611846,69613.36512,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771333975,0.954266795,0.771333975,1.03115663,0.435871602,0.91538074,0.19,0.19,1.096104605,1,18.92886784,15.35,1,18.94944651,15.35,0.443145461,32.66308959,7.581449356,0.006669621,-999,21.84210221,6.296763567,8.083849975,24.6648479,7.581449356,0.006669621,24.6648479,6.296763567,8.083849975,25.00005564,7.581449356,0.006669621,25,6.296763567,25.00054226,7.581449356,0.006669621,-999,6.296763567,32.66308959,7.581449356,0.006669621,29.3,6.296763567,32.66308959,7.581449356,0.006669621,-999,6.296763567,25.00005564,7.581449356,0.006669621,-999,6.296763567,32.66308959,7.581449356,0.006669621,-999,6.296763567,25.00054226,7.581449356,0.006669621,-999,6.296763567
 07/03  12:00:00,15.89166667,10.51666667,12.65900225,0.007762411,69.41666667,27003.24047,27800.54045,5480.378092,3001.5,3800,5480.378092,60284.15901,9.736185848,8.086377347,27.00027022,8.026078352,0.301271573,33.6627167,0.230881658,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872843,32.6627167,9541.511385,58986.38585,6.182425059,1.158275259,32.6627167,60284.15901,-1339.892805,0,0,-58944.33692,0,-0.063142354,32.6627167,-58944.33692,0,2572.11567,0.334361227,61520.09258,61520.09258,9.70E-12,7008.013707,0.475172707,0.434894321,0,60284.15901,9580.129377,69864.28839,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.769380855,0.953876171,0.769380855,1.0314343,0.434894321,0.915234148,0.19,0.19,1.096075618,1,18.92191036,15.89166667,1,18.94236262,15.89166667,0.461631452,32.6627167,7.562252119,0.006669621,-999,21.84256094,6.280819326,8.083849975,24.66542357,7.562252119,0.006669621,24.66542357,6.280819326,8.083849975,24.9997848,7.562252119,0.006669621,25,6.280819326,25.00025797,7.562252119,0.006669621,-999,6.280819326,32.6627167,7.562252119,0.006669621,29.3,6.280819326,32.6627167,7.562252119,0.006669621,-999,6.280819326,24.9997848,7.562252119,0.006669621,-999,6.280819326,32.6627167,7.562252119,0.006669621,-999,6.280819326,25.00025797,7.562252119,0.006669621,-999,6.280819326
 07/03  13:00:00,16.45,10.6,12.98105305,0.007861429,67.83333333,27003.52099,27800.82095,5480.434194,3001.5,3800,5480.434194,60284.77614,9.736279535,8.086455159,27.00041048,8.026078352,0.30126909,33.66286104,0.230881548,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873091,32.66286104,9800.517789,58781.5856,5.998343977,1.162571557,32.66286104,60284.77614,-1496.650351,0,0,-58787.96645,0,0.217281527,32.66286104,-58787.96645,0,2558.664469,0.333492659,61350.1551,61350.1551,9.70E-12,7298.804473,0.47414094,0.433877697,0,60284.77614,9857.468942,70142.24508,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76735104,0.953470208,0.76735104,1.031723053,0.433877697,0.915081655,0.19,0.19,1.096086839,1,18.91491166,16.45,1,18.93523169,16.45,0.481893548,32.66286104,7.542301048,0.006669621,-999,21.84238354,6.264248987,8.083849975,24.66656253,7.542301048,0.006669621,24.66656253,6.264248987,8.083849975,25.00005519,7.542301048,0.006669621,25,6.264248987,25.00051452,7.542301048,0.006669621,-999,6.264248987,32.66286104,7.542301048,0.006669621,29.3,6.264248987,32.66286104,7.542301048,0.006669621,-999,6.264248987,25.00005519,7.542301048,0.006669621,-999,6.264248987,32.66286104,7.542301048,0.006669621,-999,6.264248987,25.00051452,7.542301048,0.006669621,-999,6.264248987
 07/03  14:00:00,16.58333333,10.65833333,13.07201333,0.00789992,67.58333333,27004.1466,27801.44653,5480.559313,3001.5,3800,5480.559313,60286.15244,9.736488475,8.086628694,27.00072326,8.026078352,0.301263557,33.66318296,0.230881305,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873644,32.66318296,9996.128371,59032.18521,5.905536158,1.165810564,32.66318296,60286.15244,-1230.28398,0,0,-59055.93159,0,-0.137682924,32.66318296,-59055.93159,0,2581.782286,0.334987711,61641.4374,61641.4374,0,7401.359523,0.475908945,0.435619933,0,60286.15244,9983.141809,70269.29425,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770828701,0.95416574,0.770828701,1.031228447,0.435619933,0.91534299,0.19,0.19,1.096111863,1,18.92716305,16.58333333,1,18.94770962,16.58333333,0.486732258,32.66318296,7.576483007,0.006669621,-999,21.84198772,6.292638772,8.083849975,24.66516632,7.576483007,0.006669621,24.66516632,6.292638772,8.083849975,25.00015403,7.576483007,0.006669621,25,6.292638772,25.00063716,7.576483007,0.006669621,-999,6.292638772,32.66318296,7.576483007,0.006669621,29.3,6.292638772,32.66318296,7.576483007,0.006669621,-999,6.292638772,25.00015403,7.576483007,0.006669621,-999,6.292638772,32.66318296,7.576483007,0.006669621,-999,6.292638772,25.00063716,7.576483007,0.006669621,-999,6.292638772
 07/03  15:00:00,16.38333333,10.7,13.00740565,0.007915588,68.58333333,27003.47184,27800.7718,5480.424365,3001.5,3800,5480.424365,60284.66801,9.73626312,8.086441526,27.0003859,8.026078352,0.301269526,33.66283575,0.230881568,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873047,32.66283575,9883.065061,59017.71137,5.971672237,1.163940048,32.66283575,60284.66801,-1284.641725,0,0,-59000.04422,0,0.018531115,32.66283575,-59000.04422,0,2576.967154,0.334675078,61580.69327,61580.69327,1.70E-11,7284.987604,0.47553997,0.435256238,0,60284.66801,9861.954758,70146.62277,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770110215,0.954022043,0.770110215,1.031330573,0.435256238,0.915288436,0.19,0.19,1.096084873,1,18.92450346,16.38333333,1,18.94500441,16.38333333,0.479474194,32.66283575,7.569421008,0.006669621,-999,21.8424148,6.286773437,8.083849975,24.66524596,7.569421008,0.006669621,24.66524596,6.286773437,8.083849975,24.99992104,7.569421008,0.006669621,25,6.286773437,25.00039921,7.569421008,0.006669621,-999,6.286773437,32.66283575,7.569421008,0.006669621,29.3,6.286773437,32.66283575,7.569421008,0.006669621,-999,6.286773437,24.99992104,7.569421008,0.006669621,-999,6.286773437,32.66283575,7.569421008,0.006669621,-999,6.286773437,25.00039921,7.569421008,0.006669621,-999,6.286773437
 07/03  16:00:00,16.18333333,10.64166667,12.94085832,0.00792942,69.58333333,27003.43743,27800.73739,5480.417482,3001.5,3800,5480.417482,60284.5923,9.736251626,8.086431979,27.00036869,8.026078352,0.301269826,33.66281804,0.230881581,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873017,32.66281804,9757.339961,58938.04866,6.040458836,1.161854312,32.66281804,60284.5923,-1373.044674,0,0,-58911.58028,0,-0.055597142,32.66281804,-58911.58028,0,2569.251668,0.334175677,61484.44715,61484.44715,9.70E-12,7165.326644,0.474956783,0.434681519,0,60284.5923,9734.578313,70019.17061,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768951585,0.953790317,0.768951585,1.031495337,0.434681519,0.915202228,0.19,0.19,1.096083496,1,18.9204722,16.18333333,1,18.9408974,16.18333333,0.472216129,32.66281804,7.558032813,0.006669621,-999,21.84243707,6.277314986,8.083849975,24.66569638,7.558032813,0.006669621,24.66569638,6.277314986,8.083849975,24.99987205,7.558032813,0.006669621,25,6.277314986,25.00034227,7.558032813,0.006669621,-999,6.277314986,32.66281804,7.558032813,0.006669621,29.3,6.277314986,32.66281804,7.558032813,0.006669621,-999,6.277314986,24.99987205,7.558032813,0.006669621,-999,6.277314986,32.66281804,7.558032813,0.006669621,-999,6.277314986,25.00034227,7.558032813,0.006669621,-999,6.277314986
 07/03  17:00:00,15.69166667,10.65833333,12.73635094,0.007922665,71.75,27003.24947,27800.54944,5480.37989,3001.5,3800,5480.37989,60284.1788,9.736188851,8.086379841,27.00027472,8.026078352,0.301271485,33.66272132,0.230881654,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872851,32.66272132,9498.762988,58759.81044,6.186963932,1.157566424,32.66272132,60284.1788,-1560.447633,0,0,-58723.75537,0,-0.001273748,32.66272132,-58723.75537,0,2553.085863,0.333133802,61280.31744,61280.31744,2.67E-11,6876.473497,0.473717849,0.433460918,0,60284.1788,9429.55936,69713.73816,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76650283,0.953300566,0.76650283,1.031843781,0.433460918,0.915019138,0.19,0.19,1.096075978,1,18.91187965,15.69166667,1,18.93214433,15.69166667,0.454440265,32.66272132,7.533963985,0.006669621,-999,21.84255508,6.25732465,8.083849975,24.66668672,7.533963985,0.006669621,24.66668672,6.25732465,8.083849975,24.99982053,7.533963985,0.006669621,25,6.25732465,25.00027411,7.533963985,0.006669621,-999,6.25732465,32.66272132,7.533963985,0.006669621,29.3,6.25732465,32.66272132,7.533963985,0.006669621,-999,6.25732465,24.99982053,7.533963985,0.006669621,-999,6.25732465,32.66272132,7.533963985,0.006669621,-999,6.25732465,25.00027411,7.533963985,0.006669621,-999,6.25732465
 07/03  18:00:00,14.93333333,10.7,12.42838906,0.007922414,75.33333333,27003.1618,27800.46178,5480.362358,3001.5,3800,5480.362358,60283.98594,9.736159573,8.086355525,27.00023089,8.026078352,0.301272264,33.66267622,0.230881688,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872774,32.66267622,9104.891747,58551.68754,6.43157943,1.151033162,32.66267622,60283.98594,-1776.684927,0,0,-58507.32961,0,-0.033660601,32.66267622,-58507.32961,0,2534.674188,0.331955302,61045.32289,61045.32289,0,6507.938643,0.472290065,0.432054873,0,60283.98594,9042.612831,69326.59877,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763676348,0.95273527,0.763676348,1.032246358,0.432054873,0.914808231,0.19,0.19,1.096072472,1,18.90192757,14.93333333,1,18.92200553,14.93333333,0.431472021,32.66267622,7.50618246,0.006669621,-999,21.84261018,6.234250738,8.083849975,24.66782352,7.50618246,0.006669621,24.66782352,6.234250738,8.083849975,24.99977882,7.50618246,0.006669621,25,6.234250738,25.0002135,7.50618246,0.006669621,-999,6.234250738,32.66267622,7.50618246,0.006669621,29.3,6.234250738,32.66267622,7.50618246,0.006669621,-999,6.234250738,24.99977882,7.50618246,0.006669621,-999,6.234250738,32.66267622,7.50618246,0.006669621,-999,6.234250738,25.0002135,7.50618246,0.006669621,-999,6.234250738
 07/03  19:00:00,14.19166667,10.64166667,12.09591152,0.007894274,78.75,27003.06419,27800.36417,5480.342836,3001.5,3800,5480.342836,60283.77119,9.736126971,8.086328447,27.00018208,8.026078352,0.30127313,33.66262599,0.230881726,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872687,32.66262599,8745.197994,58281.56065,6.665099108,1.145067317,32.66262599,60283.77119,-2046.229821,0,0,-58237.52606,0,0.023000607,32.66262599,-58237.52606,0,2512.112187,0.330523281,60752.76672,60752.76672,8.49E-12,6178.105453,0.470509292,0.430302098,0,60283.77119,8690.21764,68973.98883,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760158021,0.952031604,0.760158021,1.032748033,0.430302098,0.914545315,0.19,0.19,1.096068567,1,18.88944266,14.19166667,1,18.9092869,14.19166667,0.411259555,32.66262599,7.471600787,0.006669621,-999,21.84267191,6.205528972,8.083849975,24.66926193,7.471600787,0.006669621,24.66926193,6.205528972,8.083849975,24.99978521,7.471600787,0.006669621,25,6.205528972,25.00019682,7.471600787,0.006669621,-999,6.205528972,32.66262599,7.471600787,0.006669621,29.3,6.205528972,32.66262599,7.471600787,0.006669621,-999,6.205528972,24.99978521,7.471600787,0.006669621,-999,6.205528972,32.66262599,7.471600787,0.006669621,-999,6.205528972,25.00019682,7.471600787,0.006669621,-999,6.205528972
 07/03  20:00:00,13.66666667,10.6,11.78954463,0.007806681,80.58333333,27003.15363,27800.45361,5480.360724,3001.5,3800,5480.360724,60283.96797,9.736156844,8.086353258,27.00022681,8.026078352,0.301272335,33.66267201,0.230881691,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872767,32.66267201,8472.1833,58064.20052,6.853773965,1.140538,32.66267201,60283.96797,-2253.387172,0,0,-58030.57784,0,0.017578398,32.66267201,-58030.57784,0,2495.05719,0.329450401,60528.62092,60528.62092,8.49E-12,5944.658458,0.469143039,0.428958003,0,60283.96797,8439.715649,68723.68362,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757456198,0.95149124,0.757456198,1.03313371,0.428958003,0.9143437,0.19,0.19,1.096072145,1,18.87981912,13.66666667,1,18.89948413,13.66666667,0.396951855,32.66267201,7.445044547,0.006669621,-999,21.84261643,6.183472718,8.083849975,24.67039228,7.445044547,0.006669621,24.67039228,6.183472718,8.083849975,24.99984268,7.445044547,0.006669621,25,6.183472718,25.00023693,7.445044547,0.006669621,-999,6.183472718,32.66267201,7.445044547,0.006669621,29.3,6.183472718,32.66267201,7.445044547,0.006669621,-999,6.183472718,24.99984268,7.445044547,0.006669621,-999,6.183472718,32.66267201,7.445044547,0.006669621,-999,6.183472718,25.00023693,7.445044547,0.006669621,-999,6.183472718
 07/03  21:00:00,13.325,10.48333333,11.56676179,0.007728533,81.58333333,27003.32529,27800.62526,5480.395055,3001.5,3800,5480.395055,60284.34561,9.736214175,8.086400874,27.00031263,8.026078352,0.301270819,33.66276034,0.230881625,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872918,32.66276034,8303.732292,57933.45399,6.976936629,1.137742785,32.66276034,60284.34561,-2368.116395,0,0,-57916.20179,0,0.004748823,32.66276034,-57916.20179,0,2485.720719,0.328866586,60404.8309,60404.8309,0,5795.220074,0.468387808,0.428215262,0,60284.34561,8280.940792,68565.2864,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75596198,0.951192396,0.75596198,1.033347157,0.428215262,0.914232289,0.19,0.19,1.096079011,1,18.87450402,13.325,1,18.89406651,13.325,0.387640494,32.66276034,7.430357859,0.006669621,-999,21.84250741,6.171274708,8.083849975,24.67106068,7.430357859,0.006669621,24.67106068,6.171274708,8.083849975,24.99992726,7.430357859,0.006669621,25,6.171274708,25.00031205,7.430357859,0.006669621,-999,6.171274708,32.66276034,7.430357859,0.006669621,29.3,6.171274708,32.66276034,7.430357859,0.006669621,-999,6.171274708,24.99992726,7.430357859,0.006669621,-999,6.171274708,32.66276034,7.430357859,0.006669621,-999,6.171274708,25.00031205,7.430357859,0.006669621,-999,6.171274708
 07/03  22:00:00,12.96666667,10.16666667,11.32596019,0.007636749,82.58333333,27003.30826,27800.60823,5480.391648,3001.5,3800,5480.391648,60284.30813,9.736208486,8.086396149,27.00030411,8.026078352,0.301270971,33.66275157,0.230881631,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872903,32.66275157,8149.983537,57846.14736,7.09795543,1.135192436,32.66275157,60284.30813,-2456.153905,0,0,-57828.15765,0,-0.003750094,32.66275157,-57828.15765,0,2478.593548,0.328422977,60309.60078,60309.60078,8.49E-12,5641.75025,0.467806306,0.427643514,0,60284.30813,8120.343798,68404.65193,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754812604,0.950962521,0.754812604,1.033511431,0.427643514,0.914146527,0.19,0.19,1.09607833,1,18.8766002,12.96666667,1,18.89608853,12.96666667,0.37787492,32.66275157,7.419060634,0.006669621,-999,21.85504644,6.161891811,8.092278487,24.67150107,7.419060634,0.006669621,24.67150107,6.161891811,8.092278487,24.99992405,7.419060634,0.006669621,25,6.161891811,25.00030163,7.419060634,0.006669621,-999,6.161891811,32.66275157,7.419060634,0.006669621,29.3,6.161891811,32.66275157,7.419060634,0.006669621,-999,6.161891811,24.99992405,7.419060634,0.006669621,-999,6.161891811,32.66275157,7.419060634,0.006669621,-999,6.161891811,25.00030163,7.419060634,0.006669621,-999,6.161891811
 07/03  23:00:00,12.68333333,10,11.09794386,0.007529804,83,27003.2975,27800.59747,5480.389497,3001.5,3800,5480.389497,60284.28446,9.736204893,8.086393165,27.00029873,8.026078352,0.301271064,33.66274604,0.230881635,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872894,32.66274604,8007.060807,57757.38674,7.21337553,1.132821684,32.66274604,60284.28446,-2544.372114,0,0,-57739.91437,0,-0.002174907,32.66274604,-57739.91437,0,2471.494205,0.327982717,60214.19985,60214.19985,0,5520.63431,0.467223393,0.427070487,0,60284.28446,7992.128515,68276.41298,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753660932,0.950732186,0.753660932,1.0336761,0.427070487,0.914060573,0.19,0.19,1.096077899,1,18.87690148,12.68333333,1,18.89631464,12.68333333,0.370255435,32.66274604,7.407740837,0.006669621,-999,21.86400201,6.152490167,8.09829693,24.67194437,7.407740837,0.006669621,24.67194437,6.152490167,8.09829693,24.99992709,7.407740837,0.006669621,25,6.152490167,25.00029751,7.407740837,0.006669621,-999,6.152490167,32.66274604,7.407740837,0.006669621,29.3,6.152490167,32.66274604,7.407740837,0.006669621,-999,6.152490167,24.99992709,7.407740837,0.006669621,-999,6.152490167,32.66274604,7.407740837,0.006669621,-999,6.152490167,25.00029751,7.407740837,0.006669621,-999,6.152490167
 07/03  24:00:00,12.48333333,9.883333333,10.90783294,0.00743473,83,27003.28309,27800.58306,5480.386615,3001.5,3800,5480.386615,60284.25277,9.736200081,8.086389168,27.00029153,8.026078352,0.301271193,33.66273863,0.230881641,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872881,32.66273863,7924.572586,57668.76705,7.27725577,1.131453432,32.66273863,60284.25277,-2633.066007,0,0,-57651.18941,0,-0.002503396,32.66273863,-57651.18941,0,2464.398026,0.327544316,60118.3207,60118.3207,0,5447.280306,0.466637221,0.426494364,0,60284.25277,7911.678331,68195.9311,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752502851,0.95050057,0.752502851,1.033841755,0.426494364,0.913974155,0.19,0.19,1.096077323,1,18.86645184,12.48333333,1,18.88578401,12.48333333,0.365825266,32.66273863,7.396358051,0.006669621,-999,21.85148329,6.143036208,8.089870661,24.67238268,7.396358051,0.006669621,24.67238268,6.143036208,8.089870661,24.999927,7.396358051,0.006669621,25,6.143036208,25.00029028,7.396358051,0.006669621,-999,6.143036208,32.66273863,7.396358051,0.006669621,29.3,6.143036208,32.66273863,7.396358051,0.006669621,-999,6.143036208,24.999927,7.396358051,0.006669621,-999,6.143036208,32.66273863,7.396358051,0.006669621,-999,6.143036208,25.00029028,7.396358051,0.006669621,-999,6.143036208
 07/04  01:00:00,12.28333333,9.566666667,10.71783134,0.007339516,83,27003.26184,27800.56181,5480.382365,3001.5,3800,5480.382365,60284.20601,9.736192983,8.086383273,27.0002809,8.026078352,0.301271384,33.66272769,0.230881649,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872862,32.66272769,7846.960627,57577.619,7.337618572,1.130166089,32.66272769,60284.20601,-2725.179525,0,0,-57559.03143,0,-0.004708984,32.66272769,-57559.03143,0,2457.071982,0.32709351,60018.77709,60018.77709,0,5376.858694,0.466028283,0.425895981,0,60284.20601,7833.930675,68118.13669,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751299856,0.950259971,0.751299856,1.034013907,0.425895981,0.913884397,0.19,0.19,1.096076473,1,18.85761589,12.28333333,1,18.8768649,12.28333333,0.361599052,32.66272769,7.384533802,0.006669621,-999,21.84254726,6.133215593,8.083849975,24.67282903,7.384533802,0.006669621,24.67282903,6.133215593,8.083849975,24.99992254,7.384533802,0.006669621,25,6.133215593,25.00027847,7.384533802,0.006669621,-999,6.133215593,32.66272769,7.384533802,0.006669621,29.3,6.133215593,32.66272769,7.384533802,0.006669621,-999,6.133215593,24.99992254,7.384533802,0.006669621,-999,6.133215593,32.66272769,7.384533802,0.006669621,-999,6.133215593,25.00027847,7.384533802,0.006669621,-999,6.133215593
 07/04  02:00:00,12.31666667,9.691666667,10.74945173,0.007355819,83,27003.34737,27800.64733,5480.39947,3001.5,3800,5480.39947,60284.39417,9.736221547,8.086406997,27.00032367,8.026078352,0.301270622,33.6627717,0.230881616,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872938,32.6627717,7825.748192,57510.68512,7.348941652,1.129813931,32.6627717,60284.39417,-2779.786251,0,0,-57504.58423,0,0.022506819,32.6627717,-57504.58423,0,2452.770807,0.326829616,59959.99388,59959.99388,1.70E-11,5382.88843,0.465668422,0.425542408,0,60284.39417,7835.659237,68120.05341,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750590391,0.950118078,0.750590391,1.034115465,0.425542408,0.913831361,0.19,0.19,1.096079894,1,18.85505324,12.31666667,1,18.8742512,12.31666667,0.362303421,32.6627717,7.377560456,0.006669621,-999,21.84249334,6.127423889,8.083849975,24.67315366,7.377560456,0.006669621,24.67315366,6.127423889,8.083849975,24.99998327,7.377560456,0.006669621,25,6.127423889,25.0003349,7.377560456,0.006669621,-999,6.127423889,32.6627717,7.377560456,0.006669621,29.3,6.127423889,32.6627717,7.377560456,0.006669621,-999,6.127423889,24.99998327,7.377560456,0.006669621,-999,6.127423889,32.6627717,7.377560456,0.006669621,-999,6.127423889,25.0003349,7.377560456,0.006669621,-999,6.127423889
 07/04  03:00:00,12.51666667,9.958333333,10.93917429,0.007454318,83,27003.38025,27800.68022,5480.406047,3001.5,3800,5480.406047,60284.46652,9.736232531,8.08641612,27.00034011,8.026078352,0.301270335,33.66278862,0.230881603,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872966,32.66278862,7885.96104,57494.69672,7.290802095,1.130812491,32.66278862,60284.46652,-2794.354085,0,0,-57490.11363,0,0.00072889,32.66278862,-57490.11363,0,2451.622503,0.326759292,59944.36568,59944.36568,9.70E-12,5444.487212,0.465572839,0.425448503,0,60284.46652,7896.109715,68180.57624,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750400457,0.950080091,0.750400457,1.034142659,0.425448503,0.913817275,0.19,0.19,1.096081209,1,18.85436898,12.51666667,1,18.87355597,12.51666667,0.366529635,32.66278862,7.375693598,0.006669621,-999,21.84247224,6.125873372,8.083849975,24.6732313,7.375693598,0.006669621,24.6732313,6.125873372,8.083849975,24.99999059,7.375693598,0.006669621,25,6.125873372,25.00034107,7.375693598,0.006669621,-999,6.125873372,32.66278862,7.375693598,0.006669621,29.3,6.125873372,32.66278862,7.375693598,0.006669621,-999,6.125873372,24.99999059,7.375693598,0.006669621,-999,6.125873372,32.66278862,7.375693598,0.006669621,-999,6.125873372,25.00034107,7.375693598,0.006669621,-999,6.125873372
 07/04  04:00:00,12.71666667,10,11.12888981,0.007553993,83,27003.38865,27800.68861,5480.407726,3001.5,3800,5480.407726,60284.48498,9.736235334,8.086418448,27.00034431,8.026078352,0.301270259,33.66279294,0.2308816,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872974,32.66279294,7950.264377,57485.40283,7.230678151,1.131879121,32.66279294,60284.48498,-2802.767875,0,0,-57481.71379,0,0.001933756,32.66279294,-57481.71379,0,2450.959729,0.326718724,59935.29771,59935.29771,2.55E-11,5511.613309,0.465517329,0.425393969,0,60284.48498,7962.573038,68247.05802,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750290745,0.950058149,0.750290745,1.034158367,0.425393969,0.913809095,0.19,0.19,1.096081545,1,18.85397013,12.71666667,1,18.87314757,12.71666667,0.371095807,32.66279294,7.374615238,0.006669621,-999,21.84246677,6.124977742,8.083849975,24.67327612,7.374615238,0.006669621,24.67327612,6.124977742,8.083849975,24.99999484,7.374615238,0.006669621,25,6.124977742,25.00034466,7.374615238,0.006669621,-999,6.124977742,32.66279294,7.374615238,0.006669621,29.3,6.124977742,32.66279294,7.374615238,0.006669621,-999,6.124977742,24.99999484,7.374615238,0.006669621,-999,6.124977742,32.66279294,7.374615238,0.006669621,-999,6.124977742,25.00034466,7.374615238,0.006669621,-999,6.124977742
 07/04  05:00:00,13.03333333,10.11666667,11.37292597,0.007654852,82.41666667,27003.40225,27800.70222,5480.410447,3001.5,3800,5480.410447,60284.51492,9.736239879,8.086422223,27.00035111,8.026078352,0.301270139,33.66279994,0.230881595,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872986,32.66279994,8063.027171,57482.91574,7.129431538,1.133749571,32.66279994,60284.51492,-2798.412233,0,0,-57486.09953,0,0.003059795,32.66279994,-57486.09953,0,2451.322249,0.326740929,59940.04892,59940.04892,8.49E-12,5639.663564,0.465546186,0.42542232,0,60284.51492,8090.985813,68375.50073,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75035069,0.950070138,0.75035069,1.034149785,0.42542232,0.913813348,0.19,0.19,1.096082089,1,18.86043376,13.03333333,1,18.87961876,13.03333333,0.379691771,32.66279994,7.375204433,0.006669621,-999,21.85498662,6.125467097,8.092278487,24.6732881,7.375204433,0.006669621,24.6732881,6.125467097,8.092278487,25.00002903,7.375204433,0.006669621,25,6.125467097,25.00037921,7.375204433,0.006669621,-999,6.125467097,32.66279994,7.375204433,0.006669621,29.3,6.125467097,32.66279994,7.375204433,0.006669621,-999,6.125467097,25.00002903,7.375204433,0.006669621,-999,6.125467097,32.66279994,7.375204433,0.006669621,-999,6.125467097,25.00037921,7.375204433,0.006669621,-999,6.125467097
 07/04  06:00:00,13.375,10.375,11.59826777,0.007730367,81.41666667,27003.90071,27801.20065,5480.510136,3001.5,3800,5480.510136,60285.61149,9.736406353,8.086560487,27.00060032,8.026078352,0.30126573,33.66305643,0.230881401,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873427,32.66305643,8232.076257,57626.74777,7.000451994,1.136551952,32.66305643,60285.61149,-2604.57388,0,0,-57680.94215,0,0.148595165,32.66305643,-57680.94215,0,2466.823655,0.327695091,60150.51909,60150.51909,1.82E-11,5795.055072,0.466833568,0.426687404,0,60285.61149,8261.878727,68547.49022,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752894897,0.950578979,0.752894897,1.033785713,0.426687404,0.914003111,0.19,0.19,1.096102027,1,18.87427293,13.375,1,18.89363515,13.375,0.389003132,32.66305643,7.400211472,0.006669621,-999,21.86362027,6.146236663,8.09829693,24.67258482,7.400211472,0.006669621,24.67258482,6.146236663,8.09829693,25.00027991,7.400211472,0.006669621,25,6.146236663,25.00064564,7.400211472,0.006669621,-999,6.146236663,32.66305643,7.400211472,0.006669621,29.3,6.146236663,32.66305643,7.400211472,0.006669621,-999,6.146236663,25.00027991,7.400211472,0.006669621,-999,6.146236663,32.66305643,7.400211472,0.006669621,-999,6.146236663,25.00064564,7.400211472,0.006669621,-999,6.146236663
