Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/04  07:00:00,13.73333333,10.55833333,11.83635141,0.00781684,80.41666667,27004.17804,27801.47797,5480.565601,3001.5,3800,5480.565601,60286.22161,9.736498977,8.086637416,27.00073898,8.026078352,0.301263278,33.66319914,0.230881293,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873672,32.66319914,8442.346401,58048.74545,6.876216223,1.140037428,32.66319914,60286.22161,-2180.809035,0,0,-58105.37167,0,-0.066186494,32.66319914,-58105.37167,0,2501.170268,0.329834476,60609.5788,60609.5788,8.49E-12,5978.598428,0.469637118,0.429444036,0,60286.22161,8479.768696,68765.99031,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758426723,0.951685345,0.758426723,1.032995149,0.429444036,0.914416605,0.19,0.19,1.09611312,1,18.89426346,13.73333333,1,18.91399921,13.73333333,0.398768706,32.66319914,7.454583844,0.006669621,-999,21.86344466,6.19139557,8.09829693,24.67047117,7.454583844,0.006669621,24.67047117,6.19139557,8.09829693,25.00030565,7.454583844,0.006669621,25,6.19139557,25.00070612,7.454583844,0.006669621,-999,6.19139557,32.66319914,7.454583844,0.006669621,29.3,6.19139557,32.66319914,7.454583844,0.006669621,-999,6.19139557,25.00030565,7.454583844,0.006669621,-999,6.19139557,32.66319914,7.454583844,0.006669621,-999,6.19139557,25.00070612,7.454583844,0.006669621,-999,6.19139557
 07/04  08:00:00,14.65833333,11.06666667,12.48041279,0.008079491,78.25,27004.10455,27801.40448,5480.550904,3001.5,3800,5480.550904,60286.05994,9.736474433,8.086617031,27.00070224,8.026078352,0.301263928,33.66316132,0.230881322,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873607,32.66316132,8810.491576,58340.96671,6.623980076,1.146145236,32.66316132,60286.05994,-1884.474347,0,0,-58401.55761,0,0.098270954,32.66316132,-58401.55761,0,2525.840556,0.331393803,60930.64254,60930.64254,1.94E-11,6384.975894,0.471591739,0.431367467,0,60286.05994,8910.81645,69196.87639,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762302482,0.952460496,0.762302482,1.032442219,0.431367467,0.91470512,0.19,0.19,1.096110181,1,18.90802745,14.65833333,1,18.92802154,14.65833333,0.423977511,32.66316132,7.492678721,0.006669621,-999,21.8634912,6.223035224,8.09829693,24.66894686,7.492678721,0.006669621,24.66894686,6.223035224,8.09829693,25.00034066,7.492678721,0.006669621,25,6.223035224,25.00076631,7.492678721,0.006669621,-999,6.223035224,32.66316132,7.492678721,0.006669621,29.3,6.223035224,32.66316132,7.492678721,0.006669621,-999,6.223035224,25.00034066,7.492678721,0.006669621,-999,6.223035224,32.66316132,7.492678721,0.006669621,-999,6.223035224,25.00076631,7.492678721,0.006669621,-999,6.223035224
 07/04  09:00:00,15.95833333,11.75,13.30146294,0.008384232,74.66666667,27004.53423,27801.83414,5480.636837,3001.5,3800,5480.636837,60287.00521,9.736617936,8.086736217,27.00091707,8.026078352,0.301260126,33.66338242,0.230881154,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873987,32.66338242,9475.332704,58795.07647,6.208089763,1.157170628,32.66338242,60287.00521,-1415.838611,0,0,-58871.08567,0,0.042298067,32.66338242,-58871.08567,0,2565.793436,0.333953765,61440.46471,61440.46471,1.70E-11,7038.227841,0.474689646,0.434418408,0,60287.00521,9604.021277,69891.02648,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768423163,0.953684633,0.768423163,1.031570575,0.434418408,0.915162761,0.19,0.19,1.096127367,1,18.92962216,15.95833333,1,18.95001975,15.95833333,0.46409258,32.66338242,7.552838953,0.006669621,-999,21.86321898,6.273001232,8.09829693,24.66648757,7.552838953,0.006669621,24.66648757,6.273001232,8.09829693,25.00044133,7.552838953,0.006669621,25,6.273001232,25.00090799,7.552838953,0.006669621,-999,6.273001232,32.66338242,7.552838953,0.006669621,29.3,6.273001232,32.66338242,7.552838953,0.006669621,-999,6.273001232,25.00044133,7.552838953,0.006669621,-999,6.273001232,32.66338242,7.552838953,0.006669621,-999,6.273001232,25.00090799,7.552838953,0.006669621,-999,6.273001232
 07/04  10:00:00,17.25833333,12.11666667,14.10473737,0.0086951,71.25,27004.43546,27801.73537,5480.617083,3001.5,3800,5480.617083,60286.78791,9.736584947,8.086708819,27.00086768,8.026078352,0.301261004,33.66333159,0.230881193,1,0,0,0,0,0,1,0,0,0,0,0,-19.698739,32.66333159,10274.90575,59250.80991,5.769125956,1.170433246,32.66333159,60286.78791,-983.9772886,0,0,-59302.91388,0,-0.095438187,32.66333159,-59302.91388,0,2603.621447,0.336411933,61910.44906,61910.44906,9.70E-12,7802.529379,0.477536908,0.437225091,0,60286.78791,10406.15083,70692.93874,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774056903,0.954811381,0.774056903,1.030769902,0.437225091,0.915583764,0.19,0.19,1.096123417,1,18.94908939,17.25833333,1,18.96985012,17.25833333,0.511228226,32.66333159,7.608213039,0.006669621,-999,21.86328195,6.318992112,8.09829693,24.66391234,7.608213039,0.006669621,24.66391234,6.318992112,8.09829693,25.00032427,7.608213039,0.006669621,25,6.318992112,25.00082995,7.608213039,0.006669621,-999,6.318992112,32.66333159,7.608213039,0.006669621,29.3,6.318992112,32.66333159,7.608213039,0.006669621,-999,6.318992112,25.00032427,7.608213039,0.006669621,-999,6.318992112,32.66333159,7.608213039,0.006669621,-999,6.318992112,25.00082995,7.608213039,0.006669621,-999,6.318992112
 07/04  11:00:00,18.20833333,12.55,14.74875682,0.008999066,69.41666667,27003.97962,27801.27956,5480.525918,3001.5,3800,5480.525918,60285.78509,9.736432708,8.086582376,27.00063978,8.026078352,0.301265033,33.66309704,0.23088137,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873497,32.66309704,10905.04051,59462.13396,5.45338852,1.180888866,32.66309704,60285.78509,-810.2561134,0,0,-59475.58418,0,-0.036057146,32.66309704,-59475.58418,0,2619.066021,0.337424434,62098.69915,62098.69915,9.70E-12,8360.909953,0.478674796,0.438347464,0,60285.78509,10979.97597,71265.76107,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776313708,0.955262742,0.776313708,1.030449606,0.438347464,0.91575212,0.19,0.19,1.096105184,1,18.95670786,18.20833333,1,18.97761362,18.20833333,0.546438264,32.66309704,7.630395199,0.006669621,-999,21.86357021,6.337415478,8.09829693,24.66267897,7.630395199,0.006669621,24.66267897,6.337415478,8.09829693,25.00010341,7.630395199,0.006669621,25,6.337415478,25.00062505,7.630395199,0.006669621,-999,6.337415478,32.66309704,7.630395199,0.006669621,29.3,6.337415478,32.66309704,7.630395199,0.006669621,-999,6.337415478,25.00010341,7.630395199,0.006669621,-999,6.337415478,32.66309704,7.630395199,0.006669621,-999,6.337415478,25.00062505,7.630395199,0.006669621,-999,6.337415478
 07/04  12:00:00,18.96666667,12.975,15.2362985,0.009224351,67.83333333,27003.86597,27801.16591,5480.503188,3001.5,3800,5480.503188,60285.53507,9.736394751,8.086550851,27.00058296,8.026078352,0.301266039,33.66303855,0.230881414,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873396,32.66303855,11414.85944,59543.32077,5.217325652,1.189346437,32.66303855,60285.53507,-738.9396264,0,0,-59546.61312,0,-0.021266813,32.66303855,-59546.61312,0,2625.471182,0.33784598,62176.18953,62176.18953,1.94E-11,8883.701902,0.479142821,0.438809243,0,60285.53507,11509.17308,71794.70816,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777241395,0.955448279,0.777241395,1.03031803,0.438809243,0.915821386,0.19,0.19,1.096100638,1,18.95984398,18.96666667,1,18.9808089,18.96666667,0.580002184,32.66303855,7.639513439,0.006669621,-999,21.86364256,6.344988621,8.09829693,24.66219796,7.639513439,0.006669621,24.66219796,6.344988621,8.09829693,25.00004394,7.639513439,0.006669621,25,6.344988621,25.0005722,7.639513439,0.006669621,-999,6.344988621,32.66303855,7.639513439,0.006669621,29.3,6.344988621,32.66303855,7.639513439,0.006669621,-999,6.344988621,25.00004394,7.639513439,0.006669621,-999,6.344988621,32.66303855,7.639513439,0.006669621,-999,6.344988621,25.0005722,7.639513439,0.006669621,-999,6.344988621
 07/04  13:00:00,19.70833333,13.21666667,15.72061146,0.009462549,66.41666667,27003.93611,27801.23605,5480.517216,3001.5,3800,5480.517216,60285.68937,9.736418176,8.086570307,27.00061802,8.026078352,0.301265418,33.66307465,0.230881387,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873458,32.66307465,11953.87422,59595.19542,4.986138628,1.198287354,32.66307465,60285.68937,-677.4013367,0,0,-59608.24702,0,0.03961761,32.66307465,-59608.24702,0,2631.074996,0.338215612,62243.47661,62243.47661,0,9407.911242,0.479548795,0.439209869,0,60285.68937,12038.98624,72324.67561,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778048793,0.955609759,0.778048793,1.030203559,0.439209869,0.91588148,0.19,0.19,1.096103443,1,18.96260621,19.70833333,1,18.98362355,19.70833333,0.613668191,32.66307465,7.647449368,0.006669621,-999,21.86359798,6.351579797,8.09829693,24.66188732,7.647449368,0.006669621,24.66188732,6.351579797,8.09829693,25.00010293,7.647449368,0.006669621,25,6.351579797,25.00063699,7.647449368,0.006669621,-999,6.351579797,32.66307465,7.647449368,0.006669621,29.3,6.351579797,32.66307465,7.647449368,0.006669621,-999,6.351579797,25.00010293,7.647449368,0.006669621,-999,6.351579797,32.66307465,7.647449368,0.006669621,-999,6.351579797,25.00063699,7.647449368,0.006669621,-999,6.351579797
 07/04  14:00:00,19.76666667,13.24166667,15.79396876,0.00952137,66.58333333,27003.8613,27801.16124,5480.502254,3001.5,3800,5480.502254,60285.52479,9.736393191,8.086549555,27.00058062,8.026078352,0.301266079,33.66303615,0.230881416,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873392,32.66303615,12141.36994,59679.82959,4.915616474,1.201397465,32.66303615,60285.52479,-610.8294703,0,0,-59674.74105,0,-0.042775231,32.66303615,-59674.74105,0,2637.069967,0.338611515,62316.01838,62316.01838,0,9457.652315,0.479987176,0.439642516,0,60285.52479,12094.72228,72380.24708,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778910138,0.955782028,0.778910138,1.030081465,0.439642516,0.915946377,0.19,0.19,1.096100451,1,18.9655129,19.76666667,1,18.98658425,19.76666667,0.616316079,32.66303615,7.655915536,0.006669621,-999,21.86364491,6.358611362,8.09829693,24.66138196,7.655915536,0.006669621,24.66138196,6.358611362,8.09829693,24.99999348,7.655915536,0.006669621,25,6.358611362,25.00053372,7.655915536,0.006669621,-999,6.358611362,32.66303615,7.655915536,0.006669621,29.3,6.358611362,32.66303615,7.655915536,0.006669621,-999,6.358611362,24.99999348,7.655915536,0.006669621,-999,6.358611362,32.66303615,7.655915536,0.006669621,-999,6.358611362,25.00053372,7.655915536,0.006669621,-999,6.358611362
 07/04  15:00:00,19.425,13.14166667,15.54152555,0.009383196,67,27003.6333,27800.93325,5480.456655,3001.5,3800,5480.456655,60285.02321,9.736317044,8.086486311,27.00046663,8.026078352,0.301268095,33.66291883,0.230881505,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873191,32.66291883,11883.22134,59641.9989,5.019142364,1.197117078,32.66291883,60285.02321,-657.277621,0,0,-59627.77321,0,-0.033637384,32.66291883,-59627.77321,0,2632.841287,0.338332129,62264.78464,62264.78464,9.70E-12,9213.321658,0.47967747,0.439336849,0,60285.02321,11846.16295,72131.18615,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778303228,0.955660646,0.778303228,1.030167487,0.439336849,0.915900527,0.19,0.19,1.096091331,1,18.95713211,19.425,1,18.97816206,19.425,0.600807019,32.66291883,7.649950212,0.006669621,-999,21.85126087,6.35365687,8.089870661,24.66160886,7.649950212,0.006669621,24.66160886,6.35365687,8.089870661,24.99994099,7.649950212,0.006669621,25,6.35365687,25.00047687,7.649950212,0.006669621,-999,6.35365687,32.66291883,7.649950212,0.006669621,29.3,6.35365687,32.66291883,7.649950212,0.006669621,-999,6.35365687,24.99994099,7.649950212,0.006669621,-999,6.35365687,32.66291883,7.649950212,0.006669621,-999,6.35365687,25.00047687,7.649950212,0.006669621,-999,6.35365687
 07/04  16:00:00,19.06666667,12.925,15.29377159,0.009257689,67.58333333,27003.49232,27800.79228,5480.428459,3001.5,3800,5480.428459,60284.71305,9.736269958,8.086447204,27.00039614,8.026078352,0.301269343,33.66284629,0.23088156,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873066,32.66284629,11624.27911,59547.14586,5.122920256,1.192822757,32.66284629,60284.71305,-766.2583869,0,0,-59518.4935,0,-0.035909896,32.66284629,-59518.4935,0,2622.938066,0.337679298,62145.51454,62145.51454,9.70E-12,8949.556251,0.478957524,0.438626421,0,60284.71305,11572.49432,71857.20737,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776874353,0.955374871,0.776874353,1.03037009,0.438626421,0.915793963,0.19,0.19,1.096085692,1,18.9477637,19.06666667,1,18.96869764,19.06666667,0.584541421,32.66284629,7.63590578,0.006669621,-999,21.84240152,6.341992284,8.083849975,24.66217493,7.63590578,0.006669621,24.66217493,6.341992284,8.083849975,24.99985423,7.63590578,0.006669621,25,6.341992284,25.00037987,7.63590578,0.006669621,-999,6.341992284,32.66284629,7.63590578,0.006669621,29.3,6.341992284,32.66284629,7.63590578,0.006669621,-999,6.341992284,24.99985423,7.63590578,0.006669621,-999,6.341992284,32.66284629,7.63590578,0.006669621,-999,6.341992284,25.00037987,7.63590578,0.006669621,-999,6.341992284
 07/04  17:00:00,18.25833333,12.74166667,14.90152513,0.009156321,70.33333333,27003.34108,27800.64105,5480.398213,3001.5,3800,5480.398213,60284.38035,9.736219449,8.086405254,27.00032052,8.026078352,0.301270681,33.66276847,0.230881618,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872932,32.66276847,11113.78269,59376.83424,5.344622826,1.184355734,32.66276847,60284.38035,-946.1847644,0,0,-59338.22554,0,-0.029413859,32.66276847,-59338.22554,0,2606.781842,0.33661849,61948.94874,61948.94874,8.49E-12,8382.285072,0.477769494,0.437454453,0,60284.38035,10989.06691,71273.44726,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774521833,0.954904367,0.774521833,1.030703884,0.437454453,0.915618168,0.19,0.19,1.096079643,1,18.93968056,18.25833333,1,18.96046606,18.25833333,0.548935434,32.66276847,7.612782843,0.006669621,-999,21.84249686,6.322787557,8.083849975,24.66317911,7.612782843,0.006669621,24.66317911,6.322787557,8.083849975,24.9997976,7.612782843,0.006669621,25,6.322787557,25.00030655,7.612782843,0.006669621,-999,6.322787557,32.66276847,7.612782843,0.006669621,29.3,6.322787557,32.66276847,7.612782843,0.006669621,-999,6.322787557,24.9997976,7.612782843,0.006669621,-999,6.322787557,32.66276847,7.612782843,0.006669621,-999,6.322787557,25.00030655,7.612782843,0.006669621,-999,6.322787557
 07/04  18:00:00,17.15833333,12.58333333,14.43257995,0.009103409,74.91666667,27003.1301,27800.43008,5480.356017,3001.5,3800,5480.356017,60283.91619,9.736148984,8.08634673,27.00021504,8.026078352,0.301272548,33.6626599,0.2308817,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872745,32.6626599,10416.02881,59129.10304,5.67848325,1.172782642,32.6626599,60283.91619,-1211.51408,0,0,-59072.44072,0,-0.039428109,32.6626599,-59072.44072,0,2583.292392,0.335086366,61659.46988,61659.46988,9.70E-12,7720.802825,0.476017465,0.435726946,0,60283.91619,10304.09522,70588.01141,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771051097,0.954210219,0.771051097,1.031196865,0.435726946,0.915359042,0.19,0.19,1.096071203,1,18.92140569,17.15833333,1,18.94196347,17.15833333,0.507599194,32.6626599,7.578668943,0.006669621,-999,21.83010232,6.294454298,8.075416471,24.66461163,7.578668943,0.006669621,24.66461163,6.294454298,8.075416471,24.99969799,7.578668943,0.006669621,25,6.294454298,25.00018269,7.578668943,0.006669621,-999,6.294454298,32.6626599,7.578668943,0.006669621,29.3,6.294454298,32.6626599,7.578668943,0.006669621,-999,6.294454298,24.99969799,7.578668943,0.006669621,-999,6.294454298,32.6626599,7.578668943,0.006669621,-999,6.294454298,25.00018269,7.578668943,0.006669621,-999,6.294454298
 07/04  19:00:00,16.05833333,12.325,13.90188483,0.008991682,79.33333333,27002.92439,27800.22438,5480.314877,3001.5,3800,5480.314877,60283.46365,9.736080283,8.08628967,27.00011219,8.026078352,0.301274362,33.66255405,0.23088178,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872564,32.66255405,9739.120576,58770.67267,6.036630438,1.16155544,32.66255405,60283.46365,-1576.778803,0,0,-58706.68724,0,0.002613928,32.66255405,-58706.68724,0,2551.651892,0.333042324,61261.80316,61261.80316,1.82E-11,7075.17846,0.473605174,0.433349982,0,60283.46365,9626.830352,69910.294,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766281255,0.953256251,0.766281255,1.031875354,0.433349982,0.915002497,0.19,0.19,1.096062975,1,18.90028242,16.05833333,1,18.92052583,16.05833333,0.467679839,32.66255405,7.531786115,0.006669621,-999,21.82128297,6.255515823,8.069390891,24.66662445,7.531786115,0.006669621,24.66662445,6.255515823,8.069390891,24.99966677,7.531786115,0.006669621,25,6.255515823,25.00011889,7.531786115,0.006669621,-999,6.255515823,32.66255405,7.531786115,0.006669621,29.3,6.255515823,32.66255405,7.531786115,0.006669621,-999,6.255515823,24.99966677,7.531786115,0.006669621,-999,6.255515823,32.66255405,7.531786115,0.006669621,-999,6.255515823,25.00011889,7.531786115,0.006669621,-999,6.255515823
 07/04  20:00:00,15.6,12.2,13.58961332,0.008850049,80.41666667,27003.08881,27800.38879,5480.34776,3001.5,3800,5480.34776,60283.82536,9.736135194,8.086335277,27.00019439,8.026078352,0.301272911,33.66263865,0.230881717,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872709,32.66263865,9326.324114,58448.88198,6.267088562,1.154707236,32.66263865,60283.82536,-1873.689868,0,0,-58410.09101,0,0.061896788,32.66263865,-58410.09101,0,2526.523238,0.331436191,60939.86423,60939.86423,2.67E-11,6793.217644,0.471648135,0.431422909,0,60283.82536,9319.740882,69603.56624,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76241316,0.952482632,0.76241316,1.032426395,0.431422909,0.914713436,0.19,0.19,1.096069552,1,18.88672059,15.6,1,18.90671089,15.6,0.451046774,32.66263865,7.493766578,0.006669621,-999,21.82117914,6.223938742,8.069390891,24.66837406,7.493766578,0.006669621,24.66837406,6.223938742,8.069390891,24.99981026,7.493766578,0.006669621,25,6.223938742,25.00023659,7.493766578,0.006669621,-999,6.223938742,32.66263865,7.493766578,0.006669621,29.3,6.223938742,32.66263865,7.493766578,0.006669621,-999,6.223938742,24.99981026,7.493766578,0.006669621,-999,6.223938742,32.66263865,7.493766578,0.006669621,-999,6.223938742,25.00023659,7.493766578,0.006669621,-999,6.223938742
 07/04  21:00:00,15.6,12.14166667,13.48303243,0.00873845,79.41666667,27003.36681,27800.66677,5480.403358,3001.5,3800,5480.403358,60284.43694,9.73622804,8.08641239,27.00033339,8.026078352,0.301270456,33.6627817,0.230881608,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872954,32.6627817,9300.369487,58308.77732,6.269512179,1.154274793,32.6627817,60284.43694,-1995.112923,0,0,-58289.30495,0,-0.001420177,32.6627817,-58289.30495,0,2516.389861,0.330793309,60808.85918,60808.85918,8.49E-12,6780.967811,0.470851194,0.430638519,0,60284.43694,9297.357672,69581.79461,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760831635,0.952166327,0.760831635,1.032651917,0.430638519,0.914595778,0.19,0.19,1.096080672,1,18.88118724,15.6,1,18.90107251,15.6,0.451046774,32.6627817,7.478221744,0.006669621,-999,21.82100308,6.211027999,8.069390891,24.66912067,7.478221744,0.006669621,24.66912067,6.211027999,8.069390891,24.99991398,7.478221744,0.006669621,25,6.211027999,25.00032995,7.478221744,0.006669621,-999,6.211027999,32.6627817,7.478221744,0.006669621,29.3,6.211027999,32.6627817,7.478221744,0.006669621,-999,6.211027999,24.99991398,7.478221744,0.006669621,-999,6.211027999,32.6627817,7.478221744,0.006669621,-999,6.211027999,25.00032995,7.478221744,0.006669621,-999,6.211027999
 07/04  22:00:00,15.6,11.86666667,13.37656902,0.008621882,78.41666667,27003.37603,27800.67599,5480.405202,3001.5,3800,5480.405202,60284.45722,9.73623112,8.086414948,27.000338,8.026078352,0.301270372,33.66278645,0.230881605,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872963,32.66278645,9283.866072,58219.26148,6.271014965,1.154001006,32.66278645,60284.45722,-2081.582143,0,0,-58202.87105,0,0.002999123,32.66278645,-58202.87105,0,2509.218635,0.330340277,60715.19379,60715.19379,8.49E-12,6772.201501,0.470280629,0.430077075,0,60284.45722,9281.420136,69565.87736,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759703898,0.95194078,0.759703898,1.032812815,0.430077075,0.914511561,0.19,0.19,1.09608104,1,18.88343678,15.6,1,18.90325095,15.6,0.451046774,32.66278645,7.467137206,0.006669621,-999,21.83352647,6.20182175,8.077826318,24.66959037,7.467137206,0.006669621,24.66959037,6.20182175,8.077826318,24.99993065,7.467137206,0.006669621,25,6.20182175,25.0003393,7.467137206,0.006669621,-999,6.20182175,32.66278645,7.467137206,0.006669621,29.3,6.20182175,32.66278645,7.467137206,0.006669621,-999,6.20182175,24.99993065,7.467137206,0.006669621,-999,6.20182175,32.66278645,7.467137206,0.006669621,-999,6.20182175,25.0003393,7.467137206,0.006669621,-999,6.20182175
 07/04  23:00:00,15.075,11.64166667,13.02621544,0.008471737,79.75,27003.28844,27800.58841,5480.387685,3001.5,3800,5480.387685,60284.26454,9.736201867,8.086390652,27.00029421,8.026078352,0.301271145,33.66274138,0.230881639,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872885,32.66274138,9094.657927,58118.19882,6.391369146,1.150862771,32.66274138,60284.26454,-2191.436883,0,0,-58092.84929,0,-0.020863886,32.66274138,-58092.84929,0,2500.143551,0.329769248,60596.02104,60596.02104,3.64E-11,6525.683669,0.469554314,0.429362531,0,60284.26454,9025.82722,69310.09176,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758266826,0.951653365,0.758266826,1.033017946,0.429362531,0.91440438,0.19,0.19,1.096077537,1,18.88275711,15.075,1,18.90247662,15.075,0.435341264,32.66274138,7.453012217,0.006669621,-999,21.84253007,6.190090257,8.083849975,24.67011555,7.453012217,0.006669621,24.67011555,6.190090257,8.083849975,24.9998848,7.453012217,0.006669621,25,6.190090257,25.00028422,7.453012217,0.006669621,-999,6.190090257,32.66274138,7.453012217,0.006669621,29.3,6.190090257,32.66274138,7.453012217,0.006669621,-999,6.190090257,24.9998848,7.453012217,0.006669621,-999,6.190090257,32.66274138,7.453012217,0.006669621,-999,6.190090257,25.00028422,7.453012217,0.006669621,-999,6.190090257
 07/04  24:00:00,14.11666667,11.36666667,12.37196791,0.008206305,82.16666667,27003.23664,27800.53661,5480.377324,3001.5,3800,5480.377324,60284.15057,9.736184566,8.086376282,27.0002683,8.026078352,0.301271606,33.66271472,0.230881659,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872839,32.66271472,8681.949766,57979.34321,6.679426747,1.144017088,32.66271472,60284.15057,-2331.847448,0,0,-57952.30917,0,-0.006403025,32.66271472,-57952.30917,0,2488.657838,0.329049984,60443.89974,60443.89974,0,6121.148441,0.468626265,0.428449757,0,60284.15057,8609.806279,68893.95685,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756433157,0.951286631,0.756433157,1.033279839,0.428449757,0.914267464,0.19,0.19,1.096075465,1,18.86991177,14.11666667,1,18.88950409,14.11666667,0.409215598,32.66271472,7.434989069,0.006669621,-999,21.83003438,6.175121154,8.075416471,24.67082746,7.434989069,0.006669621,24.67082746,6.175121154,8.075416471,24.99987745,7.434989069,0.006669621,25,6.175121154,25.00026521,7.434989069,0.006669621,-999,6.175121154,32.66271472,7.434989069,0.006669621,29.3,6.175121154,32.66271472,7.434989069,0.006669621,-999,6.175121154,24.99987745,7.434989069,0.006669621,-999,6.175121154,32.66271472,7.434989069,0.006669621,-999,6.175121154,25.00026521,7.434989069,0.006669621,-999,6.175121154
 07/05  01:00:00,13.175,10.85,11.73227433,0.007960714,84.75,27003.22199,27800.52196,5480.374395,3001.5,3800,5480.374395,60284.11834,9.736179674,8.086372219,27.00026098,8.026078352,0.30127173,33.66270718,0.230881665,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872827,32.66270718,8267.179833,57836.88574,6.997157718,1.137136938,32.66270718,60284.11834,-2473.213458,0,0,-57810.90621,0,-0.00148514,32.66270718,-57810.90621,0,2477.206457,0.328336924,60290.95085,60290.95085,8.49E-12,5725.074836,0.467692336,0.427531475,0,60284.11834,8202.281293,68486.39964,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754587729,0.950917546,0.754587729,1.033543583,0.427531475,0.914129721,0.19,0.19,1.096074879,1,18.85879833,13.175,1,18.87826428,13.175,0.383552579,32.66270718,7.416850331,0.006669621,-999,21.82109521,6.160056046,8.069390891,24.6715472,7.416850331,0.006669621,24.6715472,6.160056046,8.069390891,24.99988412,7.416850331,0.006669621,25,6.160056046,25.0002603,7.416850331,0.006669621,-999,6.160056046,32.66270718,7.416850331,0.006669621,29.3,6.160056046,32.66270718,7.416850331,0.006669621,-999,6.160056046,24.99988412,7.416850331,0.006669621,-999,6.160056046,32.66270718,7.416850331,0.006669621,-999,6.160056046,25.0002603,7.416850331,0.006669621,-999,6.160056046
 07/05  02:00:00,12.56666667,10.65833333,11.32615963,0.007813804,86.58333333,27003.27931,27800.57929,5480.38586,3001.5,3800,5480.38586,60284.24446,9.73619882,8.086388121,27.00028964,8.026078352,0.301271227,33.66273668,0.230881642,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872877,32.66273668,7972.523923,57719.0152,7.239943362,1.132248946,32.66273668,60284.24446,-2582.215048,0,0,-57702.01494,0,0.013896107,32.66273668,-57702.01494,0,2468.462884,0.327795229,60173.24429,60173.24429,8.49E-12,5478.721044,0.466972977,0.426824349,0,60284.24446,7947.183928,68231.42839,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753167112,0.950633422,0.753167112,1.033746729,0.426824349,0.914023652,0.19,0.19,1.096077172,1,18.85367684,12.56666667,1,18.87304596,12.56666667,0.367654173,32.66273668,7.402887072,0.006669621,-999,21.8210589,6.148458879,8.069390891,24.67213439,7.402887072,0.006669621,24.67213439,6.148458879,8.069390891,24.99992962,7.402887072,0.006669621,25,6.148458879,25.00029699,7.402887072,0.006669621,-999,6.148458879,32.66273668,7.402887072,0.006669621,29.3,6.148458879,32.66273668,7.402887072,0.006669621,-999,6.148458879,24.99992962,7.402887072,0.006669621,-999,6.148458879,32.66273668,7.402887072,0.006669621,-999,6.148458879,25.00029699,7.402887072,0.006669621,-999,6.148458879
 07/05  03:00:00,12.225,10.525,11.14553328,0.007779375,88.16666667,27003.29446,27800.59443,5480.388889,3001.5,3800,5480.388889,60284.27778,9.736203878,8.086392322,27.00029721,8.026078352,0.301271089,33.66274448,0.230881637,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872891,32.66274448,7843.435843,57637.18125,7.348560663,1.130107484,32.66274448,60284.27778,-2662.955578,0,0,-57621.32327,0,-0.000535289,32.66274448,-57621.32327,0,2462.018659,0.327397681,60086.0558,60086.0558,0,5363.578184,0.466439888,0.426300437,0,60284.27778,7825.596843,68109.87462,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752113049,0.95042261,0.752113049,1.033897528,0.426300437,0.913945066,0.19,0.19,1.096077778,1,18.8498569,12.225,1,18.86915447,12.225,0.360366406,32.66274448,7.392526682,0.006669621,-999,21.82104914,6.139854069,8.069390891,24.67253788,7.392526682,0.006669621,24.67253788,6.139854069,8.069390891,24.99993556,7.392526682,0.006669621,25,6.139854069,25.00029645,7.392526682,0.006669621,-999,6.139854069,32.66274448,7.392526682,0.006669621,29.3,6.139854069,32.66274448,7.392526682,0.006669621,-999,6.139854069,24.99993556,7.392526682,0.006669621,-999,6.139854069,32.66274448,7.392526682,0.006669621,-999,6.139854069,25.00029645,7.392526682,0.006669621,-999,6.139854069
 07/05  04:00:00,11.86666667,10.16666667,10.92959577,0.007719298,89.58333333,27003.27912,27800.57909,5480.385821,3001.5,3800,5480.385821,60284.24403,9.736198754,8.086388066,27.00028954,8.026078352,0.301271227,33.66273658,0.230881643,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872877,32.66273658,7723.255975,57557.25965,7.45263983,1.128113992,32.66273658,60284.24403,-2743.335043,0,0,-57540.912,0,-0.003074445,32.66273658,-57540.912,0,2455.636858,0.327005392,59999.2109,59999.2109,1.70E-11,5244.505196,0.465908545,0.425778331,0,60284.24403,7700.142054,67984.38608,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751063413,0.950212683,0.751063413,1.034047751,0.425778331,0.91386675,0.19,0.19,1.096077164,1,18.84603851,11.86666667,1,18.86526469,11.86666667,0.352794439,32.66273658,7.382209801,0.006669621,-999,21.8210589,6.131285396,8.069390891,24.67292813,7.382209801,0.006669621,24.67292813,6.131285396,8.069390891,24.99993353,7.382209801,0.006669621,25,6.131285396,25.00028802,7.382209801,0.006669621,-999,6.131285396,32.66273658,7.382209801,0.006669621,29.3,6.131285396,32.66273658,7.382209801,0.006669621,-999,6.131285396,24.99993353,7.382209801,0.006669621,-999,6.131285396,32.66273658,7.382209801,0.006669621,-999,6.131285396,25.00028802,7.382209801,0.006669621,-999,6.131285396
 07/05  05:00:00,11.99166667,10.11666667,10.98166754,0.007717874,88.83333333,27003.36253,27800.6625,5480.402503,3001.5,3800,5480.402503,60284.42754,9.736226613,8.086411204,27.00033125,8.026078352,0.30127049,33.6627795,0.23088161,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872951,32.6627795,7706.716891,57502.53103,7.461599412,1.127839356,32.6627795,60284.42754,-2782.432406,0,0,-57501.97261,0,0.021046465,32.6627795,-57501.97261,0,2452.576338,0.326817708,59957.18623,59957.18623,0,5280.648418,0.465651072,0.425525363,0,60284.42754,7733.224755,68017.65229,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750558217,0.950111643,0.750558217,1.034120072,0.425525363,0.913828804,0.19,0.19,1.096080501,1,18.84421873,11.99166667,1,18.86341065,11.99166667,0.355435823,32.6627795,7.377244219,0.006669621,-999,21.8210062,6.127161238,8.069390891,24.67319311,7.377244219,0.006669621,24.67319311,6.127161238,8.069390891,25.00001081,7.377244219,0.006669621,25,6.127161238,25.00036224,7.377244219,0.006669621,-999,6.127161238,32.6627795,7.377244219,0.006669621,29.3,6.127161238,32.6627795,7.377244219,0.006669621,-999,6.127161238,25.00001081,7.377244219,0.006669621,-999,6.127161238,32.6627795,7.377244219,0.006669621,-999,6.127161238,25.00036224,7.377244219,0.006669621,-999,6.127161238
 07/05  06:00:00,12.55,10.375,11.27822629,0.007774287,86.25,27004.25906,27801.55899,5480.581805,3001.5,3800,5480.581805,60286.39986,9.736526036,8.08665989,27.00077949,8.026078352,0.301262561,33.66324083,0.230881261,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873744,32.66324083,7922.407833,57780.38241,7.293819903,1.131413591,32.66324083,60286.39986,-2417.05643,0,0,-57869.18558,0,0.16590279,32.66324083,-57869.18558,0,2481.983464,0.328635523,60354.04689,60354.04689,1.94E-11,5488.902751,0.46807699,0.427909762,0,60286.39986,7970.886214,68257.28607,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755352743,0.951070549,0.755352743,1.033434297,0.427909762,0.914186464,0.19,0.19,1.096116361,1,18.86180984,12.55,1,18.88132825,12.55,0.367403983,32.66324083,7.424369663,0.006669621,-999,21.8204398,6.166301219,8.069390891,24.67182134,7.424369663,0.006669621,24.67182134,6.166301219,8.069390891,25.00045687,7.424369663,0.006669621,25,6.166301219,25.0008379,7.424369663,0.006669621,-999,6.166301219,32.66324083,7.424369663,0.006669621,29.3,6.166301219,32.66324083,7.424369663,0.006669621,-999,6.166301219,25.00045687,7.424369663,0.006669621,-999,6.166301219,32.66324083,7.424369663,0.006669621,-999,6.166301219,25.0008379,7.424369663,0.006669621,-999,6.166301219
 07/05  07:00:00,13.09166667,10.55833333,11.56452164,0.007830375,83.83333333,27004.23432,27801.53425,5480.576857,3001.5,3800,5480.576857,60286.34543,9.736517773,8.086653027,27.00076712,8.026078352,0.301262781,33.6632281,0.230881271,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873722,32.6632281,8208.87827,58259.16971,7.09759333,1.136164454,32.6632281,60286.34543,-1971.175091,0,0,-58315.21553,0,-0.075068671,32.6632281,-58315.21553,0,2518.540141,0.330930219,60836.93823,60836.93823,0,5734.429384,0.471022391,0.430807054,0,60286.34543,8252.969525,68539.31495,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76116507,0.952233014,0.76116507,1.032604392,0.430807054,0.914621058,0.19,0.19,1.096115371,1,18.88258608,13.09166667,1,18.90249345,13.09166667,0.381281516,32.6632281,7.48149908,0.006669621,-999,21.82045541,6.213749986,8.069390891,24.66938001,7.48149908,0.006669621,24.66938001,6.213749986,8.069390891,25.00031023,7.48149908,0.006669621,25,6.213749986,25.0007284,7.48149908,0.006669621,-999,6.213749986,32.6632281,7.48149908,0.006669621,29.3,6.213749986,32.6632281,7.48149908,0.006669621,-999,6.213749986,25.00031023,7.48149908,0.006669621,-999,6.213749986,32.6632281,7.48149908,0.006669621,-999,6.213749986,25.0007284,7.48149908,0.006669621,-999,6.213749986
 07/05  08:00:00,13.94166667,10.775,11.99526177,0.007905804,80.08333333,27004.02327,27801.3232,5480.534647,3001.5,3800,5480.534647,60285.88111,9.736447284,8.086594483,27.0006616,8.026078352,0.301264645,33.66311949,0.230881353,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873536,32.66311949,8563.186197,58530.72852,6.83688592,1.142043196,32.66311949,60285.88111,-1712.554052,0,0,-58573.31201,0,0.045539459,32.66311949,-58573.31201,0,2540.283132,0.332313568,61116.96201,61116.96201,8.49E-12,6106.369178,0.472725271,0.432483397,0,60285.88111,8646.652309,68932.53342,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.764540842,0.952908168,0.764540842,1.032123193,0.432483397,0.91487251,0.19,0.19,1.096106929,1,18.89445867,13.94166667,1,18.9145907,13.94166667,0.404446364,32.66311949,7.514679585,0.006669621,-999,21.82058891,6.241308015,8.069390891,24.66793533,7.514679585,0.006669621,24.66793533,6.241308015,8.069390891,25.0002489,7.514679585,0.006669621,25,6.241308015,25.00068934,7.514679585,0.006669621,-999,6.241308015,32.66311949,7.514679585,0.006669621,29.3,6.241308015,32.66311949,7.514679585,0.006669621,-999,6.241308015,25.0002489,7.514679585,0.006669621,-999,6.241308015,32.66311949,7.514679585,0.006669621,-999,6.241308015,25.00068934,7.514679585,0.006669621,-999,6.241308015
 07/05  09:00:00,15.1,10.9,12.49128712,0.007921246,74.5,27004.20039,27801.50032,5480.570071,3001.5,3800,5480.570071,60286.27078,9.73650644,8.086643615,27.00075016,8.026078352,0.301263081,33.66321064,0.230881284,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873692,32.66321064,9087.795253,58833.60088,6.475684741,1.150744014,32.66321064,60286.27078,-1406.763632,0,0,-58879.49573,0,-0.002313207,32.66321064,-58879.49573,0,2566.492021,0.333997814,61449.57923,61449.57923,0,6616.576719,0.474745134,0.434473001,0,60286.27078,9183.06874,69469.33952,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768533575,0.953706715,0.768533575,1.031554817,0.434473001,0.91517095,0.19,0.19,1.096114014,1,18.91473401,15.1,1,18.93513148,15.1,0.436248522,32.66321064,7.553924194,0.006669621,-999,21.83300504,6.273902578,8.077826318,24.66627744,7.553924194,0.006669621,24.66627744,6.273902578,8.077826318,25.00027526,7.553924194,0.006669621,25,6.273902578,25.00074263,7.553924194,0.006669621,-999,6.273902578,32.66321064,7.553924194,0.006669621,29.3,6.273902578,32.66321064,7.553924194,0.006669621,-999,6.273902578,25.00027526,7.553924194,0.006669621,-999,6.273902578,32.66321064,7.553924194,0.006669621,-999,6.273902578,25.00074263,7.553924194,0.006669621,-999,6.273902578
 07/05  10:00:00,16.24166667,10.725,12.93483886,0.007899623,69.08333333,27004.0792,27801.37913,5480.545833,3001.5,3800,5480.545833,60286.00416,9.736465965,8.086609998,27.00068957,8.026078352,0.301264153,33.66314828,0.230881331,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873585,32.66314828,9699.917699,59092.21441,6.094117298,1.160898189,32.66314828,60286.00416,-1164.080156,0,0,-59121.96135,0,-0.027086672,32.66314828,-59121.96135,0,2587.629044,0.335367882,61713.36476,61713.36476,0,7220.011827,0.476343937,0.436048742,0,60286.00416,9807.640871,70093.64503,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771698422,0.954339684,0.771698422,1.031104852,0.436048742,0.915407311,0.19,0.19,1.096109167,1,18.93015327,16.24166667,1,18.95075912,16.24166667,0.474333065,32.66314828,7.585031507,0.006669621,-999,21.84203031,6.299738718,8.083849975,24.66482349,7.585031507,0.006669621,24.66482349,6.299738718,8.083849975,25.00019137,7.585031507,0.006669621,25,6.299738718,25.00068054,7.585031507,0.006669621,-999,6.299738718,32.66314828,7.585031507,0.006669621,29.3,6.299738718,32.66314828,7.585031507,0.006669621,-999,6.299738718,25.00019137,7.585031507,0.006669621,-999,6.299738718,32.66314828,7.585031507,0.006669621,-999,6.299738718,25.00068054,7.585031507,0.006669621,-999,6.299738718
 07/05  11:00:00,16.81666667,10.83333333,13.21215767,0.007954111,67,27003.88983,27801.18977,5480.507959,3001.5,3800,5480.507959,60285.58755,9.736402718,8.086557469,27.00059488,8.026078352,0.301265828,33.66305083,0.230881405,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873417,32.66305083,10129.15019,59238.3893,5.848374478,1.168019285,32.66305083,60285.58755,-1037.393275,0,0,-59248.2209,0,-0.025704683,32.66305083,-59248.2209,0,2598.765029,0.336093787,61850.85721,61850.85721,0,7551.563875,0.477176298,0.436869416,0,60285.58755,10150.3289,70435.91646,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773346108,0.954669222,0.773346108,1.030870793,0.436869416,0.915530412,0.19,0.19,1.096101592,1,18.92951795,16.81666667,1,18.95022537,16.81666667,0.4952,32.66305083,7.60122663,0.006669621,-999,21.82962199,6.313189558,8.075416471,24.6639853,7.60122663,0.006669621,24.6639853,6.313189558,8.075416471,25.00007909,7.60122663,0.006669621,25,6.313189558,25.00057976,7.60122663,0.006669621,-999,6.313189558,32.66305083,7.60122663,0.006669621,29.3,6.313189558,32.66305083,7.60122663,0.006669621,-999,6.313189558,25.00007909,7.60122663,0.006669621,-999,6.313189558,32.66305083,7.60122663,0.006669621,-999,6.313189558,25.00057976,7.60122663,0.006669621,-999,6.313189558
 07/05  12:00:00,16.95833333,11.05833333,13.40620299,0.008101048,67.58333333,27003.75491,27801.05485,5480.480976,3001.5,3800,5480.480976,60285.29074,9.736357658,8.086520044,27.00052743,8.026078352,0.30126702,33.66298141,0.230881457,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873298,32.66298141,10228.46842,59296.73914,5.797240341,1.169667508,32.66298141,60285.29074,-991.7930285,0,0,-59293.53009,0,-0.03810183,32.66298141,-59293.53009,0,2602.78453,0.336356509,61900.22098,61900.22098,1.94E-11,7635.052132,0.477474963,0.437163944,0,60285.29074,10237.83666,70523.1274,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773937364,0.954787473,0.773937364,1.030786838,0.437163944,0.915574592,0.19,0.19,1.096096195,1,18.92704367,16.95833333,1,18.94778628,16.95833333,0.500341129,32.66298141,7.607038086,0.006669621,-999,21.82075833,6.318016256,8.069390891,24.66364753,7.607038086,0.006669621,24.66364753,6.318016256,8.069390891,25.00000404,7.607038086,0.006669621,25,6.318016256,25.00050886,7.607038086,0.006669621,-999,6.318016256,32.66298141,7.607038086,0.006669621,29.3,6.318016256,32.66298141,7.607038086,0.006669621,-999,6.318016256,25.00000404,7.607038086,0.006669621,-999,6.318016256,32.66298141,7.607038086,0.006669621,-999,6.318016256,25.00050886,7.607038086,0.006669621,-999,6.318016256
 07/05  13:00:00,17.11666667,11.1,13.59670556,0.008234927,68,27003.78811,27801.08806,5480.487617,3001.5,3800,5480.487617,60285.36379,9.736368748,8.086529255,27.00054403,8.026078352,0.301266725,33.66299849,0.230881445,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873327,32.66299849,10307.56762,59299.75862,5.753092686,1.170979892,32.66299849,60285.36379,-984.0941565,0,0,-59301.22215,0,0.049513788,32.66299849,-59301.22215,0,2603.476138,0.336401792,61908.61071,61908.61071,2.91E-11,7723.619018,0.47752562,0.437213906,0,60285.36379,10327.09516,70612.45895,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77403871,0.954807742,0.77403871,1.030772452,0.437213906,0.915582086,0.19,0.19,1.096097523,1,18.9274008,17.11666667,1,18.94814869,17.11666667,0.506087097,32.66299849,7.608034222,0.006669621,-999,21.82073686,6.318843595,8.069390891,24.66362799,7.608034222,0.006669621,24.66362799,6.318843595,8.069390891,25.00002978,7.608034222,0.006669621,25,6.318843595,25.00053531,7.608034222,0.006669621,-999,6.318843595,32.66299849,7.608034222,0.006669621,29.3,6.318843595,32.66299849,7.608034222,0.006669621,-999,6.318843595,25.00002978,7.608034222,0.006669621,-999,6.318843595,32.66299849,7.608034222,0.006669621,-999,6.318843595,25.00053531,7.608034222,0.006669621,-999,6.318843595
 07/05  14:00:00,17.08333333,11.15833333,13.63494456,0.00828863,68.58333333,27003.76183,27801.06177,5480.48236,3001.5,3800,5480.48236,60285.30596,9.736359969,8.086521963,27.00053089,8.026078352,0.301266956,33.66298497,0.230881455,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873304,32.66298497,10334.23815,59340.46119,5.742170373,1.171422026,32.66298497,60285.30596,-941.9233836,0,0,-59343.40365,0,-0.025007475,32.66298497,-59343.40365,0,2607.252189,0.336648986,61954.6013,61954.6013,1.82E-11,7709.93277,0.477803514,0.437487983,0,60285.30596,10317.18496,70602.49092,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774592252,0.95491845,0.774592252,1.030693872,0.437487983,0.915623197,0.19,0.19,1.096096472,1,18.92929275,17.08333333,1,18.95007546,17.08333333,0.504877419,32.66298497,7.613474993,0.006669621,-999,21.82075403,6.323362421,8.069390891,24.66339266,7.613474993,0.006669621,24.66339266,6.323362421,8.069390891,25.00004164,7.613474993,0.006669621,25,6.323362421,25.00055108,7.613474993,0.006669621,-999,6.323362421,32.66298497,7.613474993,0.006669621,29.3,6.323362421,32.66298497,7.613474993,0.006669621,-999,6.323362421,25.00004164,7.613474993,0.006669621,-999,6.323362421,32.66298497,7.613474993,0.006669621,-999,6.323362421,25.00055108,7.613474993,0.006669621,-999,6.323362421
 07/05  15:00:00,16.94166667,11.2,13.55536216,0.008269002,69,27003.69793,27800.99788,5480.46958,3001.5,3800,5480.46958,60285.16538,9.736338627,8.086504238,27.00049894,8.026078352,0.301267524,33.66295208,0.23088148,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873248,32.66295208,10250.68037,59361.17069,5.790963952,1.170036326,32.66295208,60285.16538,-932.7455562,0,0,-59352.45565,0,-0.034868702,32.66295208,-59352.45565,0,2608.035043,0.336700278,61964.44296,61964.44296,1.82E-11,7632.449521,0.477863332,0.437546982,0,60285.16538,10240.48456,70525.64995,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774706793,0.954941359,0.774706793,1.030677615,0.437546982,0.915632047,0.19,0.19,1.096093916,1,18.92339435,16.94166667,1,18.94418414,16.94166667,0.49973629,32.66295208,7.614600818,0.006669621,-999,21.80826549,6.324297474,8.060949803,24.66327194,7.614600818,0.006669621,24.66327194,6.324297474,8.060949803,24.99997222,7.614600818,0.006669621,25,6.324297474,25.00048246,7.614600818,0.006669621,-999,6.324297474,32.66295208,7.614600818,0.006669621,29.3,6.324297474,32.66295208,7.614600818,0.006669621,-999,6.324297474,24.99997222,7.614600818,0.006669621,-999,6.324297474,32.66295208,7.614600818,0.006669621,-999,6.324297474,25.00048246,7.614600818,0.006669621,-999,6.324297474
 07/05  16:00:00,16.78333333,11.14166667,13.47953589,0.008258696,69.58333333,27003.50118,27800.80114,5480.430232,3001.5,3800,5480.430232,60284.73255,9.736272918,8.086449663,27.00040057,8.026078352,0.301269264,33.66285085,0.230881556,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873074,32.66285085,10156.94987,59285.12191,5.836971746,1.168482885,32.66285085,60284.73255,-1021.795654,0,0,-59262.95489,0,-0.011962685,32.66285085,-59262.95489,0,2600.084091,0.336180018,61866.9218,61866.9218,9.70E-12,7534.757995,0.477273345,0.436965121,0,60284.73255,10134.84209,70419.57463,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773540067,0.954708013,0.773540067,1.030843252,0.436965121,0.915544768,0.19,0.19,1.096086046,1,18.91486466,16.78333333,1,18.93557458,16.78333333,0.493990323,32.66285085,7.603133054,0.006669621,-999,21.79944109,6.314772936,8.054918908,24.66371399,7.603133054,0.006669621,24.66371399,6.314772936,8.054918908,24.99989401,7.603133054,0.006669621,25,6.314772936,25.00039604,7.603133054,0.006669621,-999,6.314772936,32.66285085,7.603133054,0.006669621,29.3,6.314772936,32.66285085,7.603133054,0.006669621,-999,6.314772936,24.99989401,7.603133054,0.006669621,-999,6.314772936,32.66285085,7.603133054,0.006669621,-999,6.314772936,25.00039604,7.603133054,0.006669621,-999,6.314772936
 07/05  17:00:00,16.46666667,10.925,13.24142926,0.008141275,70,27003.54903,27800.84898,5480.439801,3001.5,3800,5480.439801,60284.83781,9.736288898,8.086462935,27.00042449,8.026078352,0.30126884,33.66287547,0.230881538,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873116,32.66287547,9983.465841,59201.04373,5.930159813,1.165604834,32.66287547,60284.83781,-1101.326195,0,0,-59183.51862,0,-0.015449013,32.66287547,-59183.51862,0,2593.050584,0.335720849,61780.3907,61780.3907,1.82E-11,7350.860807,0.476749729,0.436448802,0,60284.83781,9943.911391,70228.7492,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772502738,0.954500548,0.772502738,1.030990574,0.436448802,0.91546732,0.19,0.19,1.09608796,1,18.91130656,16.46666667,1,18.93194985,16.46666667,0.482498387,32.66287547,7.592937137,0.006669621,-999,21.79941145,6.30630473,8.054918908,24.66420034,7.592937137,0.006669621,24.66420034,6.30630473,8.054918908,24.99992119,7.592937137,0.006669621,25,6.30630473,25.00041596,7.592937137,0.006669621,-999,6.30630473,32.66287547,7.592937137,0.006669621,29.3,6.30630473,32.66287547,7.592937137,0.006669621,-999,6.30630473,24.99992119,7.592937137,0.006669621,-999,6.30630473,32.66287547,7.592937137,0.006669621,-999,6.30630473,25.00041596,7.592937137,0.006669621,-999,6.30630473
 07/05  18:00:00,16.125,10.625,12.93268178,0.007963529,70,27003.32767,27800.62764,5480.395532,3001.5,3800,5480.395532,60284.35085,9.736214971,8.086401535,27.00031382,8.026078352,0.301270797,33.66276157,0.230881624,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987292,32.66276157,9760.098628,59070.94363,6.052467239,1.161900833,32.66276157,60284.35085,-1249.718406,0,0,-59034.66929,0,-0.035299107,32.66276157,-59034.66929,0,2579.980291,0.33487082,61618.35758,61618.35758,1.82E-11,7146.240138,0.47576839,0.435481398,0,60284.35085,9726.220428,70010.57128,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770559304,0.954111861,0.770559304,1.031266744,0.435481398,0.91532221,0.19,0.19,1.096079106,1,18.9045361,16.125,1,18.92505622,16.125,0.470099194,32.66276157,7.573835101,0.006669621,-999,21.79955146,6.290439557,8.054918908,24.66494446,7.573835101,0.006669621,24.66494446,6.290439557,8.054918908,24.99981528,7.573835101,0.006669621,25,6.290439557,25.00029656,7.573835101,0.006669621,-999,6.290439557,32.66276157,7.573835101,0.006669621,29.3,6.290439557,32.66276157,7.573835101,0.006669621,-999,6.290439557,24.99981528,7.573835101,0.006669621,-999,6.290439557,32.66276157,7.573835101,0.006669621,-999,6.290439557,25.00029656,7.573835101,0.006669621,-999,6.290439557
 07/05  19:00:00,15.76666667,10.20833333,12.60886724,0.007781006,70,27003.08246,27800.38244,5480.34649,3001.5,3800,5480.34649,60283.81139,9.736133074,8.086333516,27.00019122,8.026078352,0.301272967,33.66263539,0.230881719,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872703,32.66263539,9525.957537,58831.03234,6.176213715,1.158018173,32.66263539,60283.81139,-1509.493966,0,0,-58774.37199,0,-0.059720601,32.66263539,-58774.37199,0,2557.43004,0.333413733,61335.31557,61335.31557,2.67E-11,6921.8478,0.474051803,0.433789927,0,60283.81139,9479.27784,69763.08923,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767161107,0.953432221,0.767161107,1.031750109,0.433789927,0.915068489,0.19,0.19,1.096069298,1,18.89265417,15.76666667,1,18.91295143,15.76666667,0.457095161,32.66263539,7.540434193,0.006669621,-999,21.7997055,6.262698473,8.054918908,24.66629234,7.540434193,0.006669621,24.66629234,6.262698473,8.054918908,24.99970608,7.540434193,0.006669621,25,6.262698473,25.00016413,7.540434193,0.006669621,-999,6.262698473,32.66263539,7.540434193,0.006669621,29.3,6.262698473,32.66263539,7.540434193,0.006669621,-999,6.262698473,24.99970608,7.540434193,0.006669621,-999,6.262698473,32.66263539,7.540434193,0.006669621,-999,6.262698473,25.00016413,7.540434193,0.006669621,-999,6.262698473
