Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/05  20:00:00,15.48333333,10,12.35282224,0.007639133,70,27002.78211,27800.08211,5480.286422,3001.5,3800,5480.286422,60283.15064,9.736032764,8.086250203,27.00004105,8.026078352,0.301275624,33.66248084,0.230881836,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872438,32.66248084,9275.153416,58416.61306,6.298323085,1.153860187,32.66248084,60283.15064,-1932.761453,0,0,-58350.37755,0,0.073862415,32.66248084,-58350.37755,0,2521.55212,0.331121483,60875.13778,60875.13778,1.82E-11,6724.755834,0.471253974,0.431035004,0,60283.15064,9246.307953,69529.45859,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761634328,0.952326866,0.761634328,1.032537485,0.431035004,0.914655251,0.19,0.19,1.096057284,1,18.87313541,15.48333333,1,18.89306702,15.48333333,0.44689645,32.66248084,7.486111422,0.006669621,-999,21.79989503,6.217580762,8.054918908,24.66854215,7.486111422,0.006669621,24.66854215,6.217580762,8.054918908,24.99966364,7.486111422,0.006669621,25,6.217580762,25.0000849,7.486111422,0.006669621,-999,6.217580762,32.66248084,7.486111422,0.006669621,29.3,6.217580762,32.66248084,7.486111422,0.006669621,-999,6.217580762,24.99966364,7.486111422,0.006669621,-999,6.217580762,32.66248084,7.486111422,0.006669621,-999,6.217580762,25.0000849,7.486111422,0.006669621,-999,6.217580762
 07/05  21:00:00,15.28333333,9.883333333,12.17207859,0.007540478,70,27003.34326,27800.64322,5480.398648,3001.5,3800,5480.398648,60284.38513,9.736220175,8.086405857,27.00032161,8.026078352,0.301270662,33.66276958,0.230881618,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872934,32.66276958,9144.078832,58204.30403,6.365297612,1.151682404,32.66276958,60284.38513,-2100.316369,0,0,-58184.01076,0,0.005179619,32.66276958,-58184.01076,0,2507.656393,0.330241819,60694.75817,60694.75817,9.70E-12,6619.652472,0.470156146,0.429954599,0,60284.38513,9127.308866,69411.69399,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759457196,0.951891439,0.759457196,1.032848023,0.429954599,0.91449319,0.19,0.19,1.09607973,1,18.8655568,15.28333333,1,18.88534352,15.28333333,0.441010488,32.66276958,7.464712374,0.006669621,-999,21.79954093,6.199807808,8.054918908,24.66966827,7.464712374,0.006669621,24.66966827,6.199807808,8.054918908,24.99991009,7.464712374,0.006669621,25,6.199807808,25.00031716,7.464712374,0.006669621,-999,6.199807808,32.66276958,7.464712374,0.006669621,29.3,6.199807808,32.66276958,7.464712374,0.006669621,-999,6.199807808,24.99991009,7.464712374,0.006669621,-999,6.199807808,32.66276958,7.464712374,0.006669621,-999,6.199807808,25.00031716,7.464712374,0.006669621,-999,6.199807808
 07/05  22:00:00,15.08333333,9.566666667,11.99133046,0.00744296,70,27003.32757,27800.62754,5480.395512,3001.5,3800,5480.395512,60284.35063,9.736214937,8.086401507,27.00031377,8.026078352,0.301270797,33.66276152,0.230881624,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987292,32.66276152,9043.990851,58103.18271,6.424560474,1.150022189,32.66276152,60284.35063,-2200.89431,0,0,-58083.45706,0,-0.00199538,32.66276152,-58083.45706,0,2499.375468,0.329720954,60585.85433,60585.85433,8.49E-12,6527.990735,0.469492268,0.429301493,0,60284.35063,9027.366203,69311.71683,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758145041,0.951629008,0.758145041,1.033035332,0.429301493,0.914395224,0.19,0.19,1.096079102,1,18.86087086,15.08333333,1,18.88057042,15.08333333,0.435559936,32.66276152,7.451815189,0.006669621,-999,21.79955068,6.189096067,8.054918908,24.67019293,7.451815189,0.006669621,24.67019293,6.189096067,8.054918908,24.99991388,7.451815189,0.006669621,25,6.189096067,25.00031252,7.451815189,0.006669621,-999,6.189096067,32.66276152,7.451815189,0.006669621,29.3,6.189096067,32.66276152,7.451815189,0.006669621,-999,6.189096067,24.99991388,7.451815189,0.006669621,-999,6.189096067,32.66276152,7.451815189,0.006669621,-999,6.189096067,25.00031252,7.451815189,0.006669621,-999,6.189096067
 07/05  23:00:00,14.65,9.516666667,11.78607578,0.007417933,71.75,27003.28828,27800.58825,5480.387652,3001.5,3800,5480.387652,60284.26418,9.736201813,8.086390607,27.00029412,8.026078352,0.301271142,33.66274129,0.230881639,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872886,32.66274129,8875.207195,57996.2151,6.53507412,1.147222576,32.66274129,60284.26418,-2310.47203,0,0,-57973.80029,0,-0.008045989,32.66274129,-57973.80029,0,2490.405515,0.329159109,60467.15301,60467.15301,0,6340.571733,0.468768197,0.428589332,0,60284.26418,8830.977249,69115.24143,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756713532,0.951342706,0.756713532,1.033239781,0.428589332,0.9142884,0.19,0.19,1.09607753,1,18.85573033,14.65,1,18.87533684,14.65,0.423750405,32.66274129,7.437744871,0.006669621,-999,21.79957563,6.177409982,8.054918908,24.6707417,7.437744871,0.006669621,24.6707417,6.177409982,8.054918908,24.99990081,7.437744871,0.006669621,25,6.177409982,25.00029034,7.437744871,0.006669621,-999,6.177409982,32.66274129,7.437744871,0.006669621,29.3,6.177409982,32.66274129,7.437744871,0.006669621,-999,6.177409982,24.99990081,7.437744871,0.006669621,-999,6.177409982,32.66274129,7.437744871,0.006669621,-999,6.177409982,25.00029034,7.437744871,0.006669621,-999,6.177409982
 07/05  24:00:00,14.10833333,9.6,11.54449403,0.007408111,74.16666667,27003.28515,27800.58512,5480.387027,3001.5,3800,5480.387027,60284.25729,9.736200768,8.086389739,27.00029256,8.026078352,0.301271173,33.66273968,0.23088164,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872883,32.66273968,8628.028939,57884.33735,6.709205151,1.14312243,32.66273968,60284.25729,-2420.1198,0,0,-57864.13576,0,0.001453183,32.66273968,-57864.13576,0,2481.503267,0.328603913,60348.51259,60348.51259,0,6109.596857,0.468043925,0.427877136,0,60284.25729,8591.100125,68875.35742,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755282564,0.951056513,0.755282564,1.033444255,0.427877136,0.91418157,0.19,0.19,1.096077405,1,18.84431826,14.10833333,1,18.86382176,14.10833333,0.408988492,32.66273968,7.423679871,0.006669621,-999,21.78704909,6.165728312,8.046470326,24.67130884,7.423679871,0.006669621,24.67130884,6.165728312,8.046470326,24.99991275,7.423679871,0.006669621,25,6.165728312,25.00029327,7.423679871,0.006669621,-999,6.165728312,32.66273968,7.423679871,0.006669621,29.3,6.165728312,32.66273968,7.423679871,0.006669621,-999,6.165728312,24.99991275,7.423679871,0.006669621,-999,6.165728312,32.66273968,7.423679871,0.006669621,-999,6.165728312,25.00029327,7.423679871,0.006669621,-999,6.165728312
 07/06  01:00:00,13.55,9.483333333,11.29263063,0.007395552,76.75,27003.26288,27800.56285,5480.382573,3001.5,3800,5480.382573,60284.2083,9.73619333,8.086383562,27.00028143,8.026078352,0.301271373,33.66272822,0.230881649,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872863,32.66272822,8389.309002,57777.39718,6.887541203,1.139162604,32.66272822,60284.2083,-2528.287555,0,0,-57755.92641,0,-0.0054502,32.66272822,-57755.92641,0,2472.779904,0.328062366,60231.50813,60231.50813,1.82E-11,5872.722163,0.467329172,0.427174466,0,60284.2083,8345.502067,68629.71037,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753869846,0.950773969,0.753869846,1.033646226,0.427174466,0.91407617,0.19,0.19,1.096076515,1,18.83474416,13.55,1,18.85415,13.55,0.393772366,32.66272822,7.409794253,0.006669621,-999,21.77811419,6.154195629,8.040434011,24.67184474,7.409794253,0.006669621,24.67184474,6.154195629,8.040434011,24.9999071,7.409794253,0.006669621,25,6.154195629,25.00027882,7.409794253,0.006669621,-999,6.154195629,32.66272822,7.409794253,0.006669621,29.3,6.154195629,32.66272822,7.409794253,0.006669621,-999,6.154195629,24.9999071,7.409794253,0.006669621,-999,6.154195629,32.66272822,7.409794253,0.006669621,-999,6.154195629,25.00027882,7.409794253,0.006669621,-999,6.154195629
 07/06  02:00:00,13.18333333,9.458333333,11.077397,0.007338241,78,27003.3143,27800.61427,5480.392858,3001.5,3800,5480.392858,60284.32144,9.736210506,8.086397826,27.00030714,8.026078352,0.301270915,33.66275469,0.230881629,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872909,32.66275469,8197.764359,57685.26086,7.036770727,1.135985077,32.66275469,60284.32144,-2612.252415,0,0,-57672.05532,0,0.01303511,32.66275469,-57672.05532,0,2466.066405,0.327647201,60140.86861,60140.86861,1.82E-11,5716.427801,0.466775051,0.426629819,0,60284.32144,8182.494206,68466.81564,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752775902,0.95055518,0.752775902,1.033802689,0.426629819,0.913994473,0.19,0.19,1.096078572,1,18.83079885,13.18333333,1,18.85013122,13.18333333,0.383779686,32.66275469,7.399041871,0.006669621,-999,21.77808225,6.145265252,8.040434011,24.67230125,7.399041871,0.006669621,24.67230125,6.145265252,8.040434011,24.99994845,7.399041871,0.006669621,25,6.145265252,25.00031341,7.399041871,0.006669621,-999,6.145265252,32.66275469,7.399041871,0.006669621,29.3,6.145265252,32.66275469,7.399041871,0.006669621,-999,6.145265252,24.99994845,7.399041871,0.006669621,-999,6.145265252,32.66275469,7.399041871,0.006669621,-999,6.145265252,25.00031341,7.399041871,0.006669621,-999,6.145265252
 07/06  03:00:00,13.04166667,9.383333333,10.88769916,0.00721483,77.41666667,27003.33105,27800.63101,5480.396206,3001.5,3800,5480.396206,60284.35827,9.736216097,8.08640247,27.00031551,8.026078352,0.301270768,33.6627633,0.230881622,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872923,32.6627633,8123.713579,57626.16278,7.093592014,1.134756578,32.6627633,60284.35827,-2669.966015,0,0,-57614.39176,0,0.000832795,32.6627633,-57614.39176,0,2461.466908,0.327363681,60078.56806,60078.56806,9.70E-12,5653.992017,0.466394086,0.426255426,0,60284.35827,8115.458924,68399.81719,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752022643,0.950404529,0.752022643,1.033910463,0.426255426,0.913938314,0.19,0.19,1.096079241,1,18.82806906,13.04166667,1,18.84735081,13.04166667,0.379918878,32.6627633,7.391638075,0.006669621,-999,21.77807095,6.139116038,8.040434011,24.67259195,7.391638075,0.006669621,24.67259195,6.139116038,8.040434011,24.99995563,7.391638075,0.006669621,25,6.139116038,25.00031597,7.391638075,0.006669621,-999,6.139116038,32.6627633,7.391638075,0.006669621,29.3,6.139116038,32.6627633,7.391638075,0.006669621,-999,6.139116038,24.99995563,7.391638075,0.006669621,-999,6.139116038,32.6627633,7.391638075,0.006669621,-999,6.139116038,25.00031597,7.391638075,0.006669621,-999,6.139116038
 07/06  04:00:00,12.88333333,9.066666667,10.69937691,0.00710072,77,27003.3254,27800.62537,5480.395077,3001.5,3800,5480.395077,60284.34585,9.736214211,8.086400904,27.00031268,8.026078352,0.301270822,33.6627604,0.230881625,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872918,32.6627604,8057.369396,57572.00407,7.145326729,1.133656073,32.6627604,60284.34585,-2724.088828,0,0,-57560.25875,0,-0.001636735,32.6627604,-57560.25875,0,2457.168279,0.327099368,60020.10148,60020.10148,1.94E-11,5585.206842,0.466036393,0.425903946,0,60284.34585,8042.375121,68326.72097,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751315945,0.950263189,0.751315945,1.034011602,0.425903946,0.913885592,0.19,0.19,1.096079015,1,18.82550155,12.88333333,1,18.84473306,12.88333333,0.375603857,32.6627604,7.384691939,0.006669621,-999,21.77807523,6.133346933,8.040434011,24.67285649,7.384691939,0.006669621,24.67285649,6.133346933,8.040434011,24.99995586,7.384691939,0.006669621,25,6.133346933,25.00031188,7.384691939,0.006669621,-999,6.133346933,32.6627604,7.384691939,0.006669621,29.3,6.133346933,32.6627604,7.384691939,0.006669621,-999,6.133346933,24.99995586,7.384691939,0.006669621,-999,6.133346933,32.6627604,7.384691939,0.006669621,-999,6.133346933,25.00031188,7.384691939,0.006669621,-999,6.133346933
 07/06  05:00:00,13.09166667,9.133333333,10.83473169,0.007144119,76.41666667,27003.38418,27800.68415,5480.406833,3001.5,3800,5480.406833,60284.47517,9.736233844,8.08641721,27.00034207,8.026078352,0.301270299,33.66279064,0.230881602,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987297,32.66279064,8088.755198,57536.93017,7.113558717,1.134176485,32.66279064,60284.47517,-2746.633882,0,0,-57537.82691,0,0.013850926,32.66279064,-57537.82691,0,2455.409542,0.326991396,59995.89666,59995.89666,1.82E-11,5667.709144,0.46588802,0.425758162,0,60284.47517,8123.118686,68407.59385,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751026118,0.950205224,0.751026118,1.034053087,0.425758162,0.913863724,0.19,0.19,1.096081367,1,18.82446029,13.09166667,1,18.84367308,13.09166667,0.381281516,32.66279064,7.381843224,0.006669621,-999,21.77803783,6.130980936,8.040434011,24.67302674,7.381843224,0.006669621,24.67302674,6.130980936,8.040434011,25.00001814,7.381843224,0.006669621,25,6.130980936,25.00037241,7.381843224,0.006669621,-999,6.130980936,32.66279064,7.381843224,0.006669621,29.3,6.130980936,32.66279064,7.381843224,0.006669621,-999,6.130980936,25.00001814,7.381843224,0.006669621,-999,6.130980936,32.66279064,7.381843224,0.006669621,-999,6.130980936,25.00037241,7.381843224,0.006669621,-999,6.130980936
 07/06  06:00:00,13.65,9.533333333,11.30998515,0.007371769,76,27004.21386,27801.51379,5480.572765,3001.5,3800,5480.572765,60286.30041,9.736510939,8.086647351,27.00075689,8.026078352,0.301262963,33.66321757,0.230881279,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873704,32.66321757,8350.335347,57786.10884,6.920889395,1.138512163,32.66321757,60286.30041,-2415.150708,0,0,-57870.95644,0,0.178600031,32.66321757,-57870.95644,0,2482.134851,0.328645135,60355.97042,60355.97042,8.49E-12,5923.732568,0.468088655,0.427921244,0,60286.30041,8405.867418,68692.16783,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755376352,0.95107527,0.755376352,1.03343093,0.427921244,0.914188187,0.19,0.19,1.096114553,1,18.84040292,13.65,1,18.85991288,13.65,0.396497642,32.66321757,7.424601722,0.006669621,-999,21.77751501,6.166493955,8.040434011,24.67179326,7.424601722,0.006669621,24.67179326,6.166493955,8.040434011,25.00043839,7.424601722,0.006669621,25,6.166493955,25.00081958,7.424601722,0.006669621,-999,6.166493955,32.66321757,7.424601722,0.006669621,29.3,6.166493955,32.66321757,7.424601722,0.006669621,-999,6.166493955,25.00043839,7.424601722,0.006669621,-999,6.166493955,32.66321757,7.424601722,0.006669621,-999,6.166493955,25.00081958,7.424601722,0.006669621,-999,6.166493955
 07/06  07:00:00,14.19166667,9.875,11.75057581,0.007579227,75.41666667,27004.51896,27801.81887,5480.633783,3001.5,3800,5480.633783,60286.97161,9.736612836,8.086731981,27.00090943,8.026078352,0.301260264,33.66337456,0.23088116,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873974,32.66337456,8671.736219,58329.39914,6.726867573,1.143840995,32.66337456,60286.97161,-1869.57224,0,0,-58417.38451,0,0.006554475,32.66337456,-58417.38451,0,2527.152892,0.331478206,60947.79297,60947.79297,8.49E-12,6194.793029,0.471696446,0.431470608,0,60286.97161,8721.945922,69008.91753,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762502189,0.952500438,0.762502189,1.032413793,0.431470608,0.914720591,0.19,0.19,1.096126757,1,18.86589184,14.19166667,1,18.8858767,14.19166667,0.411259555,32.66337456,7.494641644,0.006669621,-999,21.77732216,6.224665527,8.040434011,24.66900534,7.494641644,0.006669621,24.66900534,6.224665527,8.040434011,25.00048355,7.494641644,0.006669621,25,6.224665527,25.00091054,7.494641644,0.006669621,-999,6.224665527,32.66337456,7.494641644,0.006669621,29.3,6.224665527,32.66337456,7.494641644,0.006669621,-999,6.224665527,25.00048355,7.494641644,0.006669621,-999,6.224665527,32.66337456,7.494641644,0.006669621,-999,6.224665527,25.00091054,7.494641644,0.006669621,-999,6.224665527
 07/06  08:00:00,14.925,10.29166667,12.19583898,0.007719904,73.25,27004.25051,27801.55044,5480.580095,3001.5,3800,5480.580095,60286.38105,9.736523181,8.086657518,27.00077522,8.026078352,0.301262634,33.66323643,0.230881265,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873737,32.66323643,9026.542617,58781.06417,6.513084154,1.149727389,32.66323643,60286.38105,-1458.432743,0,0,-58828.03024,0,-0.066526538,32.66323643,-58828.03024,0,2562.026821,0.333709611,61393.61005,61393.61005,2.67E-11,6535.640907,0.474405829,0.434138685,0,60286.38105,9097.667728,69384.04877,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767859194,0.953571839,0.767859194,1.031650757,0.434138685,0.915120803,0.19,0.19,1.096116019,1,18.88463496,14.925,1,18.90497231,14.925,0.431244915,32.66323643,7.547295692,0.006669621,-999,21.77749124,6.268397283,8.040434011,24.66656986,7.547295692,0.006669621,24.66656986,6.268397283,8.040434011,25.00027947,7.547295692,0.006669621,25,6.268397283,25.00074225,7.547295692,0.006669621,-999,6.268397283,32.66323643,7.547295692,0.006669621,29.3,6.268397283,32.66323643,7.547295692,0.006669621,-999,6.268397283,25.00027947,7.547295692,0.006669621,-999,6.268397283,32.66323643,7.547295692,0.006669621,-999,6.268397283,25.00074225,7.547295692,0.006669621,-999,6.268397283
 07/06  09:00:00,15.88333333,10.61666667,12.6742599,0.007808643,69.66666667,27004.10722,27801.40715,5480.551437,3001.5,3800,5480.551437,60286.0658,9.736475323,8.08661777,27.00070357,8.026078352,0.301263905,33.66316269,0.23088132,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873609,32.66316269,9503.931567,59035.97457,6.213496429,1.157647281,32.66316269,60286.0658,-1214.667766,0,0,-59071.39306,0,0.00918739,32.66316269,-59071.39306,0,2583.204061,0.335080286,61658.3331,61658.3331,0,7016.85104,0.476010478,0.435720033,0,60286.0658,9600.055101,69886.12091,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771039575,0.954207915,0.771039575,1.031198486,0.435720033,0.915358005,0.19,0.19,1.096110287,1,18.8956367,15.88333333,1,18.91618097,15.88333333,0.461329032,32.66316269,7.578555691,0.006669621,-999,21.77758162,6.294360237,8.040434011,24.66514203,7.578555691,0.006669621,24.66514203,6.294360237,8.040434011,25.00022232,7.578555691,0.006669621,25,6.294360237,25.00070692,7.578555691,0.006669621,-999,6.294360237,32.66316269,7.578555691,0.006669621,29.3,6.294360237,32.66316269,7.578555691,0.006669621,-999,6.294360237,25.00022232,7.578555691,0.006669621,-999,6.294360237,32.66316269,7.578555691,0.006669621,-999,6.294360237,25.00070692,7.578555691,0.006669621,-999,6.294360237
 07/06  10:00:00,16.825,10.64166667,13.12751981,0.007886349,66.25,27004.04554,27801.34547,5480.539102,3001.5,3800,5480.539102,60285.93012,9.736454724,8.086600662,27.00067274,8.026078352,0.301264448,33.66313096,0.230881344,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873555,32.66313096,10071.92333,59251.57444,5.88410495,1.16706905,32.66313096,60285.93012,-1011.296127,0,0,-59274.66767,0,-0.030259585,32.66313096,-59274.66767,0,2601.114707,0.336247465,61879.67418,61879.67418,0,7559.203237,0.477350621,0.437041333,0,60285.93012,10160.31794,70446.24806,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773691251,0.95473825,0.773691251,1.03082179,0.437041333,0.9155562,0.19,0.19,1.09610782,1,18.90476007,16.825,1,18.92547364,16.825,0.495502419,32.66313096,7.604619039,0.006669621,-999,21.77762058,6.316007119,8.040434011,24.66390876,7.604619039,0.006669621,24.66390876,6.316007119,8.040434011,25.00015623,7.604619039,0.006669621,25,6.316007119,25.00065932,7.604619039,0.006669621,-999,6.316007119,32.66313096,7.604619039,0.006669621,29.3,6.316007119,32.66313096,7.604619039,0.006669621,-999,6.316007119,25.00015623,7.604619039,0.006669621,-999,6.316007119,32.66313096,7.604619039,0.006669621,-999,6.316007119,25.00065932,7.604619039,0.006669621,-999,6.316007119
 07/06  11:00:00,17.84166667,10.83333333,13.6666986,0.008031038,63.25,27003.9889,27801.28883,5480.527773,3001.5,3800,5480.527773,60285.8055,9.736435806,8.08658495,27.00064442,8.026078352,0.301264951,33.66310181,0.230881366,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873505,32.66310181,10646.29754,59397.29896,5.580715712,1.176597074,32.66310181,60285.8055,-870.7998542,0,0,-59415.00631,0,-0.001546725,32.66310181,-59415.00631,0,2613.638766,0.337067896,62032.64644,62032.64644,0,8140.672183,0.478275523,0.437953574,0,60285.8055,10754.31095,71040.11645,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775524377,0.955104875,0.775524377,1.030561593,0.437953574,0.915693036,0.19,0.19,1.096105555,1,18.91102459,17.84166667,1,18.93185788,17.84166667,0.532515907,32.66310181,7.62263686,0.006669621,-999,21.77765642,6.330971799,8.040434011,24.66305945,7.62263686,0.006669621,24.66305945,6.330971799,8.040434011,25.00012735,7.62263686,0.006669621,25,6.330971799,25.00064338,7.62263686,0.006669621,-999,6.330971799,32.66310181,7.62263686,0.006669621,29.3,6.330971799,32.66310181,7.62263686,0.006669621,-999,6.330971799,25.00012735,7.62263686,0.006669621,-999,6.330971799,32.66310181,7.62263686,0.006669621,-999,6.330971799,25.00064338,7.62263686,0.006669621,-999,6.330971799
 07/06  12:00:00,19,11.05833333,14.2239478,0.008147407,59.66666667,27003.89112,27801.19106,5480.508217,3001.5,3800,5480.508217,60285.59039,9.736403149,8.086557826,27.00059553,8.026078352,0.301265814,33.66305149,0.230881405,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873419,32.66305149,11381.92584,59498.54415,5.229779179,1.188799981,32.66305149,60285.59039,-780.7253502,0,0,-59504.88659,0,-0.019864512,32.66305149,-59504.88659,0,2621.707075,0.337598129,62130.66581,62130.66581,2.79E-11,8901.448818,0.478867863,0.438537945,0,60285.59039,11523.15589,71808.74629,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776696842,0.955339368,0.776696842,1.030395259,0.438537945,0.915780692,0.19,0.19,1.096101643,1,18.91499902,19,1,18.93590828,19,0.581515263,32.66305149,7.634161026,0.006669621,-999,21.77771798,6.340543181,8.040434011,24.66246352,7.634161026,0.006669621,24.66246352,6.340543181,8.040434011,25.00006165,7.634161026,0.006669621,25,6.340543181,25.00058602,7.634161026,0.006669621,-999,6.340543181,32.66305149,7.634161026,0.006669621,29.3,6.340543181,32.66305149,7.634161026,0.006669621,-999,6.340543181,25.00006165,7.634161026,0.006669621,-999,6.340543181,32.66305149,7.634161026,0.006669621,-999,6.340543181,25.00058602,7.634161026,0.006669621,-999,6.340543181
 07/06  13:00:00,20.14166667,11.1,14.74922651,0.008247617,56.25,27003.9936,27801.29354,5480.528714,3001.5,3800,5480.528714,60285.81585,9.736437377,8.086586255,27.00064677,8.026078352,0.301264909,33.66310423,0.230881365,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873509,32.66310423,12203.89256,59572.90758,4.883097892,1.202434236,32.66310423,60285.81585,-693.6981173,0,0,-59592.06703,0,0.05145017,32.66310423,-59592.06703,0,2629.614496,0.338119323,62225.82328,62225.82328,2.91E-11,9707.236669,0.479442162,0.439104645,0,60285.81585,12336.85116,72622.66702,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777838126,0.955567625,0.777838126,1.03023343,0.439104645,0.915865697,0.19,0.19,1.096105743,1,18.91890818,20.14166667,1,18.93988804,20.14166667,0.633338217,32.66310423,7.645378718,0.006669621,-999,21.77765409,6.349860021,8.040434011,24.66201988,7.645378718,0.006669621,24.66201988,6.349860021,8.040434011,25.00013921,7.645378718,0.006669621,25,6.349860021,25.00067175,7.645378718,0.006669621,-999,6.349860021,32.66310423,7.645378718,0.006669621,29.3,6.349860021,32.66310423,7.645378718,0.006669621,-999,6.349860021,25.00013921,7.645378718,0.006669621,-999,6.349860021,32.66310423,7.645378718,0.006669621,-999,6.349860021,25.00067175,7.645378718,0.006669621,-999,6.349860021
 07/06  14:00:00,20.36666667,11.275,14.92984942,0.008352818,56.16666667,27003.99419,27801.29413,5480.528831,3001.5,3800,5480.528831,60285.81715,9.736437573,8.086586417,27.00064706,8.026078352,0.301264906,33.66310453,0.230881364,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873509,32.66310453,12566.50756,59710.32738,4.751718383,1.208448556,32.66310453,60285.81715,-565.7007928,0,0,-59720.15214,0,-0.036653384,32.66310453,-59720.15214,0,2641.233351,0.338886975,62365.62963,62365.62963,0,9882.138608,0.480286225,0.439937696,0,60285.81715,12523.37196,72809.18911,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779505654,0.955901131,0.779505654,1.029997079,0.439937696,0.915990654,0.19,0.19,1.096105766,1,18.92456222,20.36666667,1,18.94564767,20.36666667,0.6435515,32.66310453,7.661768865,0.006669621,-999,21.77765331,6.363472838,8.040434011,24.66119794,7.661768865,0.006669621,24.66119794,6.363472838,8.040434011,25.00008492,7.661768865,0.006669621,25,6.363472838,25.00062947,7.661768865,0.006669621,-999,6.363472838,32.66310453,7.661768865,0.006669621,29.3,6.363472838,32.66310453,7.661768865,0.006669621,-999,6.363472838,25.00008492,7.661768865,0.006669621,-999,6.363472838,32.66310453,7.661768865,0.006669621,-999,6.363472838,25.00062947,7.661768865,0.006669621,-999,6.363472838
 07/06  15:00:00,19.96666667,11.51666667,14.85873039,0.008444935,58.16666667,27003.82079,27801.12073,5480.494152,3001.5,3800,5480.494152,60285.43567,9.73637966,8.086538318,27.00056037,8.026078352,0.301266438,33.6630153,0.230881432,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873356,32.6630153,12299.21507,59759.47441,4.859005443,1.204016124,32.6630153,60285.43567,-530.8757751,0,0,-59754.59341,0,-0.032973584,32.6630153,-59754.59341,0,2644.384824,0.339095645,62403.25021,62403.25021,0,9608.201954,0.480513098,0.44016165,0,60285.43567,12252.58678,72538.02245,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779955596,0.955991119,0.779955596,1.029933331,0.44016165,0.916024247,0.19,0.19,1.09609883,1,18.91975022,19.96666667,1,18.94086129,19.96666667,0.625394552,32.6630153,7.666191354,0.006669621,-999,21.76523447,6.367145931,8.031978449,24.66090066,7.666191354,0.006669621,24.66090066,6.367145931,8.031978449,24.9999963,7.666191354,0.006669621,25,6.367145931,25.00054411,7.666191354,0.006669621,-999,6.367145931,32.6630153,7.666191354,0.006669621,29.3,6.367145931,32.6630153,7.666191354,0.006669621,-999,6.367145931,24.9999963,7.666191354,0.006669621,-999,6.367145931,32.6630153,7.666191354,0.006669621,-999,6.367145931,25.00054411,7.666191354,0.006669621,-999,6.367145931
 07/06  16:00:00,19.56666667,11.65833333,14.77872167,0.008525752,60.16666667,27003.60021,27800.90016,5480.450037,3001.5,3800,5480.450037,60284.9504,9.736305991,8.086477132,27.00045008,8.026078352,0.30126839,33.6629018,0.230881518,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873161,32.6629018,12010.20144,59715.31596,4.972286854,1.199223531,32.6629018,60284.9504,-592.9576226,0,0,-59692.03077,0,-0.049456686,32.6629018,-59692.03077,0,2638.66938,0.33871739,62334.92166,62334.92166,8.49E-12,9320.740792,0.480100957,0.43975483,0,60284.9504,11959.41017,72244.36058,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779138631,0.955827726,0.779138631,1.03004909,0.43975483,0.915963224,0.19,0.19,1.096090007,1,18.91244061,19.56666667,1,18.93349808,19.56666667,0.607237605,32.6629018,7.658161394,0.006669621,-999,21.75642425,6.360476658,8.025936978,24.6611678,7.658161394,0.006669621,24.6611678,6.360476658,8.025936978,24.99988519,7.658161394,0.006669621,25,6.360476658,25.00042709,7.658161394,0.006669621,-999,6.360476658,32.6629018,7.658161394,0.006669621,29.3,6.360476658,32.6629018,7.658161394,0.006669621,-999,6.360476658,24.99988519,7.658161394,0.006669621,-999,6.360476658,32.6629018,7.658161394,0.006669621,-999,6.360476658,25.00042709,7.658161394,0.006669621,-999,6.360476658
 07/06  17:00:00,18.64166667,11.75833333,14.52204186,0.008625875,64.5,27003.33814,27800.63811,5480.397625,3001.5,3800,5480.397625,60284.37388,9.736218467,8.086404439,27.00031906,8.026078352,0.301270704,33.66276695,0.23088162,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987293,32.66276695,11433.78212,59549.40789,5.210993872,1.189663848,32.66276695,60284.37388,-776.7399452,0,0,-59507.66548,0,-0.038436001,32.66276695,-59507.66548,0,2621.969434,0.337615741,62133.7094,62133.7094,1.82E-11,8655.845167,0.478886159,0.438556026,0,60284.37388,11277.8146,71562.18848,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776733087,0.955346617,0.776733087,1.030390137,0.438556026,0.915783404,0.19,0.19,1.096079525,1,18.90420235,18.64166667,1,18.92510588,18.64166667,0.565434739,32.66276695,7.634517275,0.006669621,-999,21.75658967,6.340839063,8.025936978,24.66216083,7.634517275,0.006669621,24.66216083,6.340839063,8.025936978,24.99977657,7.634517275,0.006669621,25,6.340839063,25.00030122,7.634517275,0.006669621,-999,6.340839063,32.66276695,7.634517275,0.006669621,29.3,6.340839063,32.66276695,7.634517275,0.006669621,-999,6.340839063,24.99977657,7.634517275,0.006669621,-999,6.340839063,32.66276695,7.634517275,0.006669621,-999,6.340839063,25.00030122,7.634517275,0.006669621,-999,6.340839063
 07/06  18:00:00,17.4,11.8,14.07022412,0.008649335,69.91666667,27003.10636,27800.40634,5480.35127,3001.5,3800,5480.35127,60283.86397,9.736141057,8.086340146,27.00020317,8.026078352,0.301272756,33.66264769,0.23088171,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872724,32.66264769,10590.83437,59284.74283,5.599728625,1.175682414,32.66264769,60283.86397,-1058.580987,0,0,-59225.34949,0,-0.052258647,32.66264769,-59225.34949,0,2596.766743,0.335964091,61825.9702,61825.9702,2.67E-11,7871.995219,0.47702549,0.43672077,0,60283.86397,10468.76196,70752.62594,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773047671,0.954609534,0.773047671,1.030913215,0.43672077,0.915508116,0.19,0.19,1.096070254,1,18.89152895,17.4,1,18.91219599,17.4,0.516369355,32.66264769,7.598293287,0.006669621,-999,21.75673523,6.310753273,8.025936978,24.66371486,7.598293287,0.006669621,24.66371486,6.310753273,8.025936978,24.99967895,7.598293287,0.006669621,25,6.310753273,25.00017756,7.598293287,0.006669621,-999,6.310753273,32.66264769,7.598293287,0.006669621,29.3,6.310753273,32.66264769,7.598293287,0.006669621,-999,6.310753273,24.99967895,7.598293287,0.006669621,-999,6.310753273,32.66264769,7.598293287,0.006669621,-999,6.310753273,25.00017756,7.598293287,0.006669621,-999,6.310753273
 07/06  19:00:00,16.14166667,11.74166667,13.55602216,0.008621743,75.5,27002.86554,27800.16553,5480.303107,3001.5,3800,5480.303107,60283.33418,9.736060627,8.086273345,27.00008277,8.026078352,0.301274885,33.66252377,0.230881803,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872512,32.66252377,9826.944786,58892.58624,5.99587954,1.163012644,32.66252377,60283.33418,-1463.378416,0,0,-58819.96347,0,0.002555936,32.66252377,-58819.96347,0,2561.378882,0.333668371,61384.88988,61384.88988,0,7132.999124,0.474352389,0.434086075,0,60283.33418,9694.378006,69977.71218,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767758608,0.953551722,0.767758608,1.031665095,0.434086075,0.915112911,0.19,0.19,1.096060621,1,18.87315719,16.14166667,1,18.89348216,16.14166667,0.470704032,32.66252377,7.54630704,0.006669621,-999,21.75688703,6.267576159,8.025936978,24.66594611,7.54630704,0.006669621,24.66594611,6.267576159,8.025936978,24.99961448,7.54630704,0.006669621,25,6.267576159,25.00007659,7.54630704,0.006669621,-999,6.267576159,32.66252377,7.54630704,0.006669621,29.3,6.267576159,32.66252377,7.54630704,0.006669621,-999,6.267576159,24.99961448,7.54630704,0.006669621,-999,6.267576159,32.66252377,7.54630704,0.006669621,-999,6.267576159,25.00007659,7.54630704,0.006669621,-999,6.267576159
 07/06  20:00:00,15.48333333,11.81666667,13.28229522,0.008605846,78.58333333,27003.04424,27800.34422,5480.338846,3001.5,3800,5480.338846,60283.7273,9.736120309,8.086322913,27.00017211,8.026078352,0.301273307,33.66261572,0.230881734,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872669,32.66261572,9296.225959,58530.94257,6.296314406,1.154208282,32.66261572,60283.7273,-1795.610896,0,0,-58488.05565,0,0.074680573,32.66261572,-58488.05565,0,2533.087933,0.331854075,61024.44924,61024.44924,0,6738.572126,0.47216259,0.431929362,0,60283.7273,9271.660059,69555.38736,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76343143,0.952686286,0.76343143,1.032281256,0.431929362,0.914789404,0.19,0.19,1.096067769,1,18.85804708,15.48333333,1,18.87808698,15.48333333,0.44689645,32.66261572,7.503775156,0.006669621,-999,21.75677415,6.232251355,8.025936978,24.6679327,7.503775156,0.006669621,24.6679327,6.232251355,8.025936978,24.99978677,7.503775156,0.006669621,25,6.232251355,25.00021984,7.503775156,0.006669621,-999,6.232251355,32.66261572,7.503775156,0.006669621,29.3,6.232251355,32.66261572,7.503775156,0.006669621,-999,6.232251355,24.99978677,7.503775156,0.006669621,-999,6.232251355,32.66261572,7.503775156,0.006669621,-999,6.232251355,25.00021984,7.503775156,0.006669621,-999,6.232251355
 07/06  21:00:00,15.28333333,11.9,13.20149764,0.00860413,79.58333333,27003.38702,27800.68698,5480.4074,3001.5,3800,5480.4074,60284.4814,9.73623479,8.086417996,27.00034349,8.026078352,0.301270274,33.6627921,0.230881601,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872973,32.6627921,9176.961824,58384.51464,6.362125537,1.152227609,32.6627921,60284.4814,-1918.304458,0,0,-58366.15446,0,0.00210786,32.6627921,-58366.15446,0,2522.803483,0.331199691,60892.17639,60892.17639,1.82E-11,6637.71359,0.471358404,0.431137705,0,60284.4814,9160.517073,69444.99847,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761834894,0.952366979,0.761834894,1.032508832,0.431137705,0.914670656,0.19,0.19,1.09608148,1,18.85249912,15.28333333,1,18.87243401,15.28333333,0.441010488,32.6627921,7.488082787,0.006669621,-999,21.75655892,6.219218077,8.025936978,24.66871981,7.488082787,0.006669621,24.66871981,6.219218077,8.025936978,24.99991951,7.488082787,0.006669621,25,6.219218077,25.00034203,7.488082787,0.006669621,-999,6.219218077,32.6627921,7.488082787,0.006669621,29.3,6.219218077,32.6627921,7.488082787,0.006669621,-999,6.219218077,24.99991951,7.488082787,0.006669621,-999,6.219218077,32.6627921,7.488082787,0.006669621,-999,6.219218077,25.00034203,7.488082787,0.006669621,-999,6.219218077
 07/06  22:00:00,15.08333333,11.78333333,13.11897412,0.008600862,80.58333333,27003.41907,27800.71904,5480.413811,3001.5,3800,5480.413811,60284.55192,9.736245496,8.086426888,27.00035952,8.026078352,0.30126999,33.6628086,0.230881588,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873001,32.6628086,9080.63803,58305.93404,6.420956223,1.150629644,32.6628086,60284.55192,-1991.807911,0,0,-58292.73614,0,0.008225556,32.6628086,-58292.73614,0,2516.678377,0.33081152,60812.5813,60812.5813,1.94E-11,6548.482759,0.470873814,0.430660776,0,60284.55192,9065.161136,69349.71306,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760877074,0.952175415,0.760877074,1.032645433,0.430660776,0.914599116,0.19,0.19,1.096082762,1,18.84911259,15.08333333,1,18.86898488,15.08333333,0.435559936,32.6628086,7.478668365,0.006669621,-999,21.75653829,6.211398939,8.025936978,24.66913563,7.478668365,0.006669621,24.66913563,6.211398939,8.025936978,24.99994715,7.478668365,0.006669621,25,6.211398939,25.00036342,7.478668365,0.006669621,-999,6.211398939,32.6628086,7.478668365,0.006669621,29.3,6.211398939,32.6628086,7.478668365,0.006669621,-999,6.211398939,24.99994715,7.478668365,0.006669621,-999,6.211398939,32.6628086,7.478668365,0.006669621,-999,6.211398939,25.00036342,7.478668365,0.006669621,-999,6.211398939
 07/06  23:00:00,14.65,11.7,12.87416749,0.00852711,82.16666667,27003.34335,27800.64332,5480.398667,3001.5,3800,5480.398667,60284.38534,9.736220207,8.086405884,27.00032166,8.026078352,0.301270662,33.66276963,0.230881618,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872934,32.66276963,8916.133574,58226.16571,6.53086677,1.147901107,32.66276963,60284.38534,-2079.874507,0,0,-58204.5306,0,-0.019838747,32.66276963,-58204.5306,0,2509.350803,0.330348663,60716.98662,60716.98662,2.79E-11,6362.554279,0.470291629,0.430087902,0,60284.38534,8871.905081,69156.29042,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759724522,0.951944904,0.759724522,1.032809874,0.430087902,0.914513185,0.19,0.19,1.096079733,1,18.84499978,14.65,1,18.86479488,14.65,0.423750405,32.66276963,7.467339927,0.006669621,-999,21.75658617,6.201990119,8.025936978,24.66955459,7.467339927,0.006669621,24.66955459,6.201990119,8.025936978,24.99990325,7.467339927,0.006669621,25,6.201990119,25.00031204,7.467339927,0.006669621,-999,6.201990119,32.66276963,7.467339927,0.006669621,29.3,6.201990119,32.66276963,7.467339927,0.006669621,-999,6.201990119,24.99990325,7.467339927,0.006669621,-999,6.201990119,32.66276963,7.467339927,0.006669621,-999,6.201990119,25.00031204,7.467339927,0.006669621,-999,6.201990119
 07/06  24:00:00,14.10833333,11.58333333,12.56310139,0.008432492,84.16666667,27003.32569,27800.62566,5480.395135,3001.5,3800,5480.395135,60284.34648,9.736214308,8.086400984,27.00031283,8.026078352,0.301270813,33.66276054,0.230881624,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872919,32.66276054,8668.821593,58118.80761,6.704681214,1.143798886,32.66276054,60284.34648,-2185.363021,0,0,-58098.98184,0,0.000930021,32.66276054,-58098.98184,0,2500.65173,0.329801097,60602.66602,60602.66602,0,6131.192193,0.469594763,0.429402315,0,60284.34648,8631.843922,68916.1904,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758347846,0.951669569,0.758347846,1.033006376,0.429402315,0.914410347,0.19,0.19,1.096079027,1,18.84008755,14.10833333,1,18.85979165,14.10833333,0.408988492,32.66276054,7.453808566,0.006669621,-999,21.75659667,6.190751664,8.025936978,24.67011219,7.453808566,0.006669621,24.67011219,6.190751664,8.025936978,24.99991329,7.453808566,0.006669621,25,6.190751664,25.00031322,7.453808566,0.006669621,-999,6.190751664,32.66276054,7.453808566,0.006669621,29.3,6.190751664,32.66276054,7.453808566,0.006669621,-999,6.190751664,24.99991329,7.453808566,0.006669621,-999,6.190751664,32.66276054,7.453808566,0.006669621,-999,6.190751664,25.00031322,7.453808566,0.006669621,-999,6.190751664
 07/07  01:00:00,13.55,11.26666667,12.22760094,0.008323808,86.16666667,27003.30348,27800.60344,5480.390692,3001.5,3800,5480.390692,60284.29761,9.736206889,8.086394823,27.00030172,8.026078352,0.301271013,33.66274911,0.230881633,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872899,32.66274911,8429.772425,58015.29809,6.882701848,1.139833609,32.66274911,60284.29761,-2289.983712,0,0,-57994.3193,0,-0.005228256,32.66274911,-57994.3193,0,2492.079103,0.329263739,60489.35949,60489.35949,9.70E-12,5893.827214,0.468903692,0.428722585,0,60284.29761,8385.906317,68670.20393,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756981465,0.951396293,0.756981465,1.033201506,0.428722585,0.914308388,0.19,0.19,1.096078138,1,18.83519177,13.55,1,18.85480284,13.55,0.393772366,32.66274911,7.440378393,0.006669621,-999,21.75661107,6.17959725,8.025936978,24.67064426,7.440378393,0.006669621,24.67064426,6.17959725,8.025936978,24.999908,7.440378393,0.006669621,25,6.17959725,25.00029923,7.440378393,0.006669621,-999,6.17959725,32.66274911,7.440378393,0.006669621,29.3,6.17959725,32.66274911,7.440378393,0.006669621,-999,6.17959725,24.999908,7.440378393,0.006669621,-999,6.17959725,32.66274911,7.440378393,0.006669621,-999,6.17959725,25.00029923,7.440378393,0.006669621,-999,6.17959725
 07/07  02:00:00,13.06666667,11.04166667,11.84442117,0.008146069,87,27003.31165,27800.61162,5480.392327,3001.5,3800,5480.392327,60284.3156,9.736209619,8.08639709,27.00030581,8.026078352,0.30127094,33.66275332,0.23088163,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872906,32.66275332,8202.061435,57914.34462,7.061200034,1.136056324,32.66275332,60284.3156,-2387.851052,0,0,-57896.46092,0,0.003348734,32.66275332,-57896.46092,0,2484.120857,0.328766872,60383.47695,60383.47695,0,5688.283721,0.46825742,0.428087052,0,60284.3156,8172.404578,68456.72017,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755704547,0.951140909,0.755704547,1.033383945,0.428087052,0.914213058,0.19,0.19,1.096078465,1,18.82433176,13.06666667,1,18.84385437,13.06666667,0.380600197,32.66275332,7.427827545,0.006669621,-999,21.74407753,6.169173159,8.017473885,24.6711574,7.427827545,0.006669621,24.6711574,6.169173159,8.017473885,24.99992427,7.427827545,0.006669621,25,6.169173159,25.00030744,7.427827545,0.006669621,-999,6.169173159,32.66275332,7.427827545,0.006669621,29.3,6.169173159,32.66275332,7.427827545,0.006669621,-999,6.169173159,24.99992427,7.427827545,0.006669621,-999,6.169173159,32.66275332,7.427827545,0.006669621,-999,6.169173159,25.00030744,7.427827545,0.006669621,-999,6.169173159
 07/07  03:00:00,12.725,10.76666667,11.46038624,0.00791285,86.41666667,27003.32142,27800.62139,5480.39428,3001.5,3800,5480.39428,60284.33708,9.736212881,8.086399799,27.00031069,8.026078352,0.30127085,33.66275835,0.230881626,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872915,32.66275835,8042.395676,57829.72662,7.19075724,1.133407721,32.66275835,60284.33708,-2470.465204,0,0,-57813.87069,0,0.001142852,32.66275835,-57813.87069,0,2477.442427,0.328351463,60294.15322,60294.15322,9.70E-12,5543.489562,0.467711924,0.427550725,0,60284.33708,8020.931989,68305.26907,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754626403,0.950925281,0.754626403,1.033538049,0.427550725,0.914132609,0.19,0.19,1.096078856,1,18.81596822,12.725,1,18.83541654,12.725,0.371373928,32.66275835,7.417230457,0.006669621,-999,21.73512278,6.16037176,8.011427233,24.67158338,7.417230457,0.006669621,24.67158338,6.16037176,8.011427233,24.99993484,7.417230457,0.006669621,25,6.16037176,25.00031126,7.417230457,0.006669621,-999,6.16037176,32.66275835,7.417230457,0.006669621,29.3,6.16037176,32.66275835,7.417230457,0.006669621,-999,6.16037176,24.99993484,7.417230457,0.006669621,-999,6.16037176,32.66275835,7.417230457,0.006669621,-999,6.16037176,25.00031126,7.417230457,0.006669621,-999,6.16037176
 07/07  04:00:00,12.36666667,10.25,11.07731134,0.007688788,86,27003.30434,27800.60431,5480.390864,3001.5,3800,5480.390864,60284.29951,9.736207176,8.086395061,27.00030215,8.026078352,0.301271005,33.66274956,0.230881633,1,0,0,0,0,0,1,0,0,0,0,0,-19.698729,32.66274956,7911.37264,57749.17298,7.299682904,1.131234361,32.66274956,60284.29951,-2551.934684,0,0,-57732.36902,0,-0.003969892,32.66274956,-57732.36902,0,2470.888417,0.327945219,60206.04375,60206.04375,9.70E-12,5417.209288,0.467173551,0.427021495,0,60284.29951,7888.097705,68172.39721,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753562369,0.950712474,0.753562369,1.033690196,0.427021495,0.914053224,0.19,0.19,1.096078173,1,18.81212033,12.36666667,1,18.83149511,12.36666667,0.363359975,32.66274956,7.40677206,0.006669621,-999,21.73513328,6.151685551,8.011427233,24.67198523,7.40677206,0.006669621,24.67198523,6.151685551,8.011427233,24.99993045,7.40677206,0.006669621,25,6.151685551,25.00030025,7.40677206,0.006669621,-999,6.151685551,32.66274956,7.40677206,0.006669621,29.3,6.151685551,32.66274956,7.40677206,0.006669621,-999,6.151685551,24.99993045,7.40677206,0.006669621,-999,6.151685551,32.66274956,7.40677206,0.006669621,-999,6.151685551,25.00030025,7.40677206,0.006669621,-999,6.151685551
 07/07  05:00:00,12.55,10.11666667,11.14224835,0.007671408,84.83333333,27003.41413,27800.71409,5480.412822,3001.5,3800,5480.412822,60284.54104,9.736243844,8.086425516,27.00035705,8.026078352,0.301270035,33.66280605,0.23088159,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872997,32.66280605,7909.124005,57699.81957,7.295696623,1.131196671,32.66280605,60284.54104,-2584.178082,0,0,-57700.33548,0,0.026472003,32.66280605,-57700.33548,0,2468.337758,0.327787442,60171.43869,60171.43869,9.70E-12,5474.845679,0.466961803,0.426813364,0,60284.54104,7943.183437,68227.72448,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753146923,0.950629385,0.753146923,1.033749614,0.426813364,0.914022005,0.19,0.19,1.096082564,1,18.81692486,12.55,1,18.83627538,12.55,0.367403983,32.66280605,7.402688641,0.006669621,-999,21.74759251,6.148294072,8.019892176,24.67222931,7.402688641,0.006669621,24.67222931,6.148294072,8.019892176,25.00001675,7.402688641,0.006669621,25,6.148294072,25.00038399,7.402688641,0.006669621,-999,6.148294072,32.66280605,7.402688641,0.006669621,29.3,6.148294072,32.66280605,7.402688641,0.006669621,-999,6.148294072,25.00001675,7.402688641,0.006669621,-999,6.148294072,32.66280605,7.402688641,0.006669621,-999,6.148294072,25.00038399,7.402688641,0.006669621,-999,6.148294072
 07/07  06:00:00,13.09166667,10.375,11.46535576,0.007758998,82.83333333,27003.56493,27800.86488,5480.442981,3001.5,3800,5480.442981,60284.87279,9.736294209,8.086467346,27.00043244,8.026078352,0.301268699,33.66288365,0.230881531,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987313,32.66288365,8122.851775,57743.72367,7.109180871,1.134741288,32.66288365,60284.87279,-2530.907978,0,0,-57753.93314,0,0.034512432,32.66288365,-57753.93314,0,2472.619522,0.328052384,60229.35317,60229.35317,1.82E-11,5686.250209,0.467316,0.427161515,0,60284.87279,8158.869731,68443.74252,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753843975,0.950768795,0.753843975,1.033649924,0.427161515,0.914074227,0.19,0.19,1.096088596,1,18.8239719,13.09166667,1,18.8433736,13.09166667,0.381281516,32.66288365,7.409539968,0.006669621,-999,21.75644644,6.153984434,8.025936978,24.67201179,7.409539968,0.006669621,24.67201179,6.153984434,8.025936978,25.00006417,7.409539968,0.006669621,25,6.153984434,25.00043572,7.409539968,0.006669621,-999,6.153984434,32.66288365,7.409539968,0.006669621,29.3,6.153984434,32.66288365,7.409539968,0.006669621,-999,6.153984434,25.00006417,7.409539968,0.006669621,-999,6.153984434,32.66288365,7.409539968,0.006669621,-999,6.153984434,25.00043572,7.409539968,0.006669621,-999,6.153984434
 07/07  07:00:00,13.65,10.55833333,11.79547471,0.007853713,80.83333333,27003.79587,27801.09581,5480.489168,3001.5,3800,5480.489168,60285.38085,9.736371338,8.086531406,27.00054791,8.026078352,0.301266658,33.66300248,0.230881442,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873334,32.66300248,8365.977122,57879.55546,6.919005658,1.13877313,32.66300248,60285.38085,-2371.659734,0,0,-57913.67405,0,0.048897936,32.66300248,-57913.67405,0,2485.536914,0.328855529,60402.11791,60402.11791,0,5927.465726,0.468371014,0.428198775,0,60285.38085,8413.00264,68698.38349,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755930713,0.951186143,0.755930713,1.033351642,0.428198775,0.914229816,0.19,0.19,1.096097834,1,18.83154391,13.65,1,18.85108441,13.65,0.396497642,32.66300248,7.430050539,0.006669621,-999,21.75630049,6.171019463,8.025936978,24.67133157,7.430050539,0.006669621,24.67133157,6.171019463,8.025936978,25.0001871,7.430050539,0.006669621,25,6.171019463,25.0005717,7.430050539,0.006669621,-999,6.171019463,32.66300248,7.430050539,0.006669621,29.3,6.171019463,32.66300248,7.430050539,0.006669621,-999,6.171019463,25.0001871,7.430050539,0.006669621,-999,6.171019463,32.66300248,7.430050539,0.006669621,-999,6.171019463,25.0005717,7.430050539,0.006669621,-999,6.171019463
 07/07  08:00:00,14.13333333,10.89166667,12.10661123,0.007963763,79.41666667,27004.02873,27801.32866,5480.53574,3001.5,3800,5480.53574,60285.89314,9.73644911,8.086595999,27.00066433,8.026078352,0.301264594,33.66312231,0.230881351,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873541,32.66312231,8621.001605,58137.19309,6.743943355,1.143002236,32.66312231,60285.89314,-2097.426654,0,0,-58188.41769,0,0.054082775,32.66312231,-58188.41769,0,2508.057778,0.330267999,60699.57001,60699.57001,9.70E-12,6149.687422,0.470185103,0.42998315,0,60285.89314,8657.7452,68943.63834,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759516723,0.951903345,0.759516723,1.032839566,0.42998315,0.914497473,0.19,0.19,1.096107148,1,18.84442414,14.13333333,1,18.86420618,14.13333333,0.409669811,32.66312231,7.465297464,0.006669621,-999,21.75615415,6.200293754,8.025936978,24.6700146,7.465297464,0.006669621,24.6700146,6.200293754,8.025936978,25.0002826,7.465297464,0.006669621,25,6.200293754,25.00069008,7.465297464,0.006669621,-999,6.200293754,32.66312231,7.465297464,0.006669621,29.3,6.200293754,32.66312231,7.465297464,0.006669621,-999,6.200293754,25.0002826,7.465297464,0.006669621,-999,6.200293754,32.66312231,7.465297464,0.006669621,-999,6.200293754,25.00069008,7.465297464,0.006669621,-999,6.200293754
