Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/07  09:00:00,14.475,11.15833333,12.38376688,0.008101102,79,27004.03555,27801.33548,5480.537103,3001.5,3800,5480.537103,60285.90813,9.736451386,8.08659789,27.00066774,8.026078352,0.301264538,33.66312581,0.230881348,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873546,32.66312581,8827.50446,58476.59823,6.624513652,1.146426789,32.66312581,60285.90813,-1781.230436,0,0,-58504.7267,0,-0.107595032,32.66312581,-58504.7267,0,2534.407125,0.331938004,61042.45055,61042.45055,1.70E-11,6319.216681,0.472273179,0.432038228,0,60285.90813,8853.623806,69139.53194,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763636267,0.952727253,0.763636267,1.032252057,0.432038228,0.914805734,0.19,0.19,1.096107421,1,18.85901904,14.475,1,18.87907483,14.475,0.418981171,32.66312581,7.505788508,0.006669621,-999,21.75614987,6.233923542,8.025936978,24.66822946,7.505788508,0.006669621,24.66822946,6.233923542,8.025936978,25.00016747,7.505788508,0.006669621,25,6.233923542,25.00060186,7.505788508,0.006669621,-999,6.233923542,32.66312581,7.505788508,0.006669621,29.3,6.233923542,32.66312581,7.505788508,0.006669621,-999,6.233923542,25.00016747,7.505788508,0.006669621,-999,6.233923542,32.66312581,7.505788508,0.006669621,-999,6.233923542,25.00060186,7.505788508,0.006669621,-999,6.233923542
 07/07  10:00:00,14.83333333,11.14166667,12.65827928,0.008226285,78.41666667,27003.85371,27801.15365,5480.500737,3001.5,3800,5480.500737,60285.5081,9.736390657,8.086547451,27.00057683,8.026078352,0.301266146,33.66303225,0.230881419,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873385,32.66303225,8983.626155,58563.45539,6.519128513,1.14901894,32.66303225,60285.5081,-1681.889848,0,0,-58603.52378,0,0.183693612,32.66303225,-58603.52378,0,2542.912431,0.332482166,61149.82562,61149.82562,9.70E-12,6476.072557,0.47292422,0.43267934,0,60285.5081,9018.984988,69304.49309,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.764943097,0.952988619,0.764943097,1.032065913,0.43267934,0.914901901,0.19,0.19,1.096100147,1,18.86984101,14.83333333,1,18.88998523,14.83333333,0.428746745,32.66303225,7.518633354,0.006669621,-999,21.7687925,6.244591813,8.034394621,24.66775601,7.518633354,0.006669621,24.66775601,6.244591813,8.034394621,25.00023817,7.518633354,0.006669621,25,6.244591813,25.00068132,7.518633354,0.006669621,-999,6.244591813,32.66303225,7.518633354,0.006669621,29.3,6.244591813,32.66303225,7.518633354,0.006669621,-999,6.244591813,25.00023817,7.518633354,0.006669621,-999,6.244591813,32.66303225,7.518633354,0.006669621,-999,6.244591813,25.00068132,7.518633354,0.006669621,-999,6.244591813
 07/07  11:00:00,15.64166667,11.33333333,13.11418138,0.00836336,75.66666667,27004.45008,27801.74999,5480.620008,3001.5,3800,5480.620008,60286.82008,9.736589832,8.086712875,27.000875,8.026078352,0.301260871,33.66333912,0.230881187,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873913,32.66333912,9366.659165,58985.50037,6.299321432,1.155367728,32.66333912,60286.82008,-1245.561095,0,0,-59041.30355,0,-0.104985396,32.66333912,-59041.30355,0,2580.535813,0.334907317,61625.55218,61625.55218,9.70E-12,6888.207987,0.475812365,0.435524777,0,60286.82008,9468.743799,69755.56388,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770640141,0.954128028,0.770640141,1.031255275,0.435524777,0.915328717,0.19,0.19,1.096124002,1,18.88805404,15.64166667,1,18.90857089,15.64166667,0.453069192,32.66333912,7.57462965,0.006669621,-999,21.7648373,6.291099468,8.031978449,24.66542771,7.57462965,0.006669621,24.66542771,6.291099468,8.031978449,25.00033503,7.57462965,0.006669621,25,6.291099468,25.00081688,7.57462965,0.006669621,-999,6.291099468,32.66333912,7.57462965,0.006669621,29.3,6.291099468,32.66333912,7.57462965,0.006669621,-999,6.291099468,25.00033503,7.57462965,0.006669621,-999,6.291099468,32.66333912,7.57462965,0.006669621,-999,6.291099468,25.00081688,7.57462965,0.006669621,-999,6.291099468
 07/07  12:00:00,16.74166667,11.61666667,13.6095835,0.008431534,71.08333333,27004.04864,27801.34857,5480.53972,3001.5,3800,5480.53972,60285.93692,9.736455757,8.08660152,27.00067428,8.026078352,0.301264423,33.66313255,0.230881343,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873558,32.66313255,10003.71368,59232.92398,5.922993843,1.165937738,32.66313255,60285.93692,-1027.197695,0,0,-59258.72837,0,-0.005063979,32.66313255,-59258.72837,0,2599.71036,0.336155721,61862.3183,61862.3183,0,7511.337622,0.477245499,0.436937671,0,60285.93692,10111.04798,70396.98491,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773484449,0.95469689,0.773484449,1.030851156,0.436937671,0.915540651,0.19,0.19,1.096107944,1,18.89327729,16.74166667,1,18.91397385,16.74166667,0.492478226,32.66313255,7.602586388,0.006669621,-999,21.75614208,6.314318903,8.025936978,24.66401592,7.602586388,0.006669621,24.66401592,6.314318903,8.025936978,25.00017164,7.602586388,0.006669621,25,6.314318903,25.00067329,7.602586388,0.006669621,-999,6.314318903,32.66313255,7.602586388,0.006669621,29.3,6.314318903,32.66313255,7.602586388,0.006669621,-999,6.314318903,25.00017164,7.602586388,0.006669621,-999,6.314318903,32.66313255,7.602586388,0.006669621,-999,6.314318903,25.00067329,7.602586388,0.006669621,-999,6.314318903
 07/07  13:00:00,17.84166667,11.7,14.08013876,0.008478637,66.66666667,27004.06061,27801.36054,5480.542115,3001.5,3800,5480.542115,60285.96326,9.736459755,8.086604841,27.00068027,8.026078352,0.301264316,33.66313871,0.230881339,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873568,32.66313871,10647.06137,59400.81202,5.580669749,1.176609308,32.66313871,60285.96326,-861.3416573,0,0,-59424.64159,0,0.003287049,32.66313871,-59424.64159,0,2614.506386,0.337124974,62043.15696,62043.15696,8.49E-12,8141.867629,0.478339016,0.438016217,0,60285.96326,10756.37402,71042.33727,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775650154,0.955130031,0.775650154,1.030543752,0.438016217,0.915702433,0.19,0.19,1.096108423,1,18.90069374,17.84166667,1,18.92152882,17.84166667,0.532515907,32.66313871,7.623873123,0.006669621,-999,21.75613391,6.331998575,8.025936978,24.66303848,7.623873123,0.006669621,24.66303848,6.331998575,8.025936978,25.00016346,7.623873123,0.006669621,25,6.331998575,25.00068039,7.623873123,0.006669621,-999,6.331998575,32.66313871,7.623873123,0.006669621,29.3,6.331998575,32.66313871,7.623873123,0.006669621,-999,6.331998575,25.00016346,7.623873123,0.006669621,-999,6.331998575,32.66313871,7.623873123,0.006669621,-999,6.331998575,25.00068039,7.623873123,0.006669621,-999,6.331998575
 07/07  14:00:00,18.41666667,11.75833333,14.31532712,0.008500471,64.41666667,27003.79802,27801.09797,5480.489599,3001.5,3800,5480.489599,60285.38559,9.736372057,8.086532003,27.00054898,8.026078352,0.301266638,33.66300359,0.230881441,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873336,32.66300359,11093.6776,59504.62866,5.36390116,1.184018939,32.66300359,60285.38559,-785.5488276,0,0,-59499.91567,0,-0.065533418,32.66300359,-59499.91567,0,2621.246007,0.337567769,62125.22975,62125.22975,1.82E-11,8495.451899,0.478835186,0.438505703,0,60285.38559,11116.69791,71402.08349,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776630144,0.955326029,0.776630144,1.030404718,0.438505703,0.915775855,0.19,0.19,1.09609792,1,18.89767794,18.41666667,1,18.91857146,18.41666667,0.555036381,32.66300359,7.63350545,0.006669621,-999,21.74377138,6.339998693,8.017473885,24.66242856,7.63350545,0.006669621,24.66242856,6.339998693,8.017473885,24.99999633,7.63350545,0.006669621,25,6.339998693,25.00052022,7.63350545,0.006669621,-999,6.339998693,32.66300359,7.63350545,0.006669621,29.3,6.339998693,32.66300359,7.63350545,0.006669621,-999,6.339998693,24.99999633,7.63350545,0.006669621,-999,6.339998693,32.66300359,7.63350545,0.006669621,-999,6.339998693,25.00052022,7.63350545,0.006669621,-999,6.339998693
 07/07  15:00:00,18.61666667,11.8,14.43914958,0.00855641,64,27003.60872,27800.90868,5480.45174,3001.5,3800,5480.45174,60284.96914,9.736308836,8.086479494,27.00045434,8.026078352,0.301268314,33.66290618,0.230881514,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873169,32.66290618,11224.7989,59468.39852,5.298005393,1.186195467,32.66290618,60284.96914,-833.9196568,0,0,-59451.07641,0,-0.028265945,32.66290618,-59451.07641,0,2616.86776,0.33727992,62071.97384,62071.97384,8.49E-12,8628.197854,0.478513263,0.4381881,0,60284.96914,11245.06561,71530.03476,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775994507,0.955198901,0.775994507,1.030494888,0.4381881,0.915728215,0.19,0.19,1.096090348,1,18.8909702,18.61666667,1,18.91182422,18.61666667,0.564114855,32.66290618,7.627257773,0.006669621,-999,21.73494159,6.334809693,8.011427233,24.66264173,7.627257773,0.006669621,24.66264173,6.334809693,8.011427233,24.99992165,7.627257773,0.006669621,25,6.334809693,25.00044102,7.627257773,0.006669621,-999,6.334809693,32.66290618,7.627257773,0.006669621,29.3,6.334809693,32.66290618,7.627257773,0.006669621,-999,6.334809693,24.99992165,7.627257773,0.006669621,-999,6.334809693,32.66290618,7.627257773,0.006669621,-999,6.334809693,25.00044102,7.627257773,0.006669621,-999,6.334809693
 07/07  16:00:00,18.81666667,11.74166667,14.54069764,0.008590449,63.41666667,27003.3983,27800.69826,5480.409656,3001.5,3800,5480.409656,60284.50622,9.736238558,8.086421125,27.00034913,8.026078352,0.301270175,33.66279791,0.230881596,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872982,32.66279791,11338.2979,59352.02794,5.234695638,1.18807941,32.66279791,60284.50622,-967.4072185,0,0,-59317.16593,0,-0.060233818,32.66279791,-59317.16593,0,2604.897964,0.336495088,61925.98876,61925.98876,0,8749.769229,0.47763073,0.43731759,0,60284.50622,11354.66719,71639.17341,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774246056,0.954849211,0.774246056,1.030743029,0.43731759,0.915597638,0.19,0.19,1.096081931,1,18.87863798,18.81666667,1,18.89937288,18.81666667,0.573193329,32.66279791,7.610072227,0.006669621,-999,21.72254571,6.320536258,8.002956652,24.66332508,7.610072227,0.006669621,24.66332508,6.320536258,8.002956652,24.99982017,7.610072227,0.006669621,25,6.320536258,25.00032717,7.610072227,0.006669621,-999,6.320536258,32.66279791,7.610072227,0.006669621,29.3,6.320536258,32.66279791,7.610072227,0.006669621,-999,6.320536258,24.99982017,7.610072227,0.006669621,-999,6.320536258,32.66279791,7.610072227,0.006669621,-999,6.320536258,25.00032717,7.610072227,0.006669621,-999,6.320536258
 07/07  17:00:00,18.25833333,11.875,14.4270417,0.008700751,66.5,27003.22513,27800.5251,5480.375023,3001.5,3800,5480.375023,60284.12526,9.736180723,8.08637309,27.00026255,8.026078352,0.301271707,33.6627088,0.230881664,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872829,32.6627088,11060.784,59128.52983,5.347806463,1.183477629,32.6627088,60284.12526,-1198.443229,0,0,-59085.67399,0,0.011455846,32.6627088,-59085.67399,0,2584.461442,0.335161981,61673.88233,61673.88233,8.49E-12,8351.118005,0.476104595,0.435812807,0,60284.12526,10935.57945,71219.7047,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77122692,0.954245384,0.77122692,1.03117186,0.435812807,0.915371921,0.19,0.19,1.096075005,1,18.86370949,18.25833333,1,18.88424993,18.25833333,0.548935434,32.6627088,7.580397106,0.006669621,-999,21.7137056,6.295889623,7.996904499,24.66461448,7.580397106,0.006669621,24.66461448,6.295889623,7.996904499,24.99977646,7.580397106,0.006669621,25,6.295889623,25.00026237,7.580397106,0.006669621,-999,6.295889623,32.6627088,7.580397106,0.006669621,29.3,6.295889623,32.6627088,7.580397106,0.006669621,-999,6.295889623,24.99977646,7.580397106,0.006669621,-999,6.295889623,32.6627088,7.580397106,0.006669621,-999,6.295889623,25.00026237,7.580397106,0.006669621,-999,6.295889623
 07/07  18:00:00,17.15833333,12.05833333,14.14943551,0.008847447,72.5,27003.11182,27800.4118,5480.352362,3001.5,3800,5480.352362,60283.87599,9.73614288,8.08634166,27.0002059,8.026078352,0.301272706,33.6626505,0.230881708,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872729,32.6626505,10366.44287,58884.55091,5.682051111,1.171960104,32.6626505,60283.87599,-1454.808638,0,0,-58829.10935,0,-0.057595216,32.6626505,-58829.10935,0,2562.139215,0.333717099,61394.80258,61394.80258,1.82E-11,7693.030604,0.474412854,0.434145625,0,60283.87599,10255.16982,70539.0458,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767875073,0.953575015,0.767875073,1.031648509,0.434145625,0.915121844,0.19,0.19,1.096070472,1,18.85835209,17.15833333,1,18.87867648,17.15833333,0.507599194,32.6626505,7.547451771,0.006669621,-999,21.72630565,6.268526914,8.005377107,24.66599423,7.547451771,0.006669621,24.66599423,6.268526914,8.005377107,24.99971133,7.547451771,0.006669621,25,6.268526914,25.00017423,7.547451771,0.006669621,-999,6.268526914,32.6626505,7.547451771,0.006669621,29.3,6.268526914,32.6626505,7.547451771,0.006669621,-999,6.268526914,24.99971133,7.547451771,0.006669621,-999,6.268526914,32.6626505,7.547451771,0.006669621,-999,6.268526914,25.00017423,7.547451771,0.006669621,-999,6.268526914
 07/07  19:00:00,16.05833333,12.15833333,13.80700031,0.008930202,78.5,27002.95866,27800.25864,5480.32173,3001.5,3800,5480.32173,60283.53903,9.736091726,8.086299174,27.00012932,8.026078352,0.301274067,33.66257168,0.230881767,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872593,32.66257168,9692.090192,58525.42038,6.040594228,1.160775417,32.66257168,60283.53903,-1810.97388,0,0,-58472.52899,0,0.061415275,32.66257168,-58472.52899,0,2531.777265,0.331770754,61007.6008,61007.6008,0,7050.491122,0.472060176,0.431828549,0,60283.53903,9582.268387,69865.80741,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763227624,0.952645525,0.763227624,1.032310311,0.431828549,0.914774282,0.19,0.19,1.096064346,1,18.84652839,16.05833333,1,18.86655208,16.05833333,0.467679839,32.66257168,7.50177195,0.006669621,-999,21.73535064,6.230587594,8.011427233,24.66796192,7.50177195,0.006669621,24.66796192,6.230587594,8.011427233,24.99973267,7.50177195,0.006669621,25,6.230587594,25.00016439,7.50177195,0.006669621,-999,6.230587594,32.66257168,7.50177195,0.006669621,29.3,6.230587594,32.66257168,7.50177195,0.006669621,-999,6.230587594,24.99973267,7.50177195,0.006669621,-999,6.230587594,32.66257168,7.50177195,0.006669621,-999,6.230587594,25.00016439,7.50177195,0.006669621,-999,6.230587594
 07/07  20:00:00,15.6,12.31666667,13.64857309,0.00895091,81,27003.33002,27800.62999,5480.396002,3001.5,3800,5480.396002,60284.35602,9.736215756,8.086402187,27.000315,8.026078352,0.301270777,33.66276278,0.230881623,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872922,32.66276278,9305.731374,58337.75995,6.269014378,1.154364073,32.66276278,60284.35602,-1966.875018,0,0,-58317.45338,0,0.022979201,32.66276278,-58317.45338,0,2518.746618,0.33094254,60839.38423,60839.38423,1.70E-11,6783.822424,0.471036906,0.430821286,0,60284.35602,9302.569042,69586.92506,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761200729,0.952240146,0.761200729,1.032599272,0.430821286,0.914623193,0.19,0.19,1.0960792,1,18.83946357,15.6,1,18.85935088,15.6,0.451046774,32.66276278,7.481849581,0.006669621,-999,21.73511695,6.214041095,8.011427233,24.66896704,7.481849581,0.006669621,24.66896704,6.214041095,8.011427233,24.99990958,7.481849581,0.006669621,25,6.214041095,25.00032796,7.481849581,0.006669621,-999,6.214041095,32.66276278,7.481849581,0.006669621,29.3,6.214041095,32.66276278,7.481849581,0.006669621,-999,6.214041095,24.99990958,7.481849581,0.006669621,-999,6.214041095,32.66276278,7.481849581,0.006669621,-999,6.214041095,25.00032796,7.481849581,0.006669621,-999,6.214041095
 07/07  21:00:00,15.6,12.4,13.64857309,0.00895091,81,27003.40565,27800.70562,5480.411127,3001.5,3800,5480.411127,60284.5224,9.736241014,8.086423165,27.00035281,8.026078352,0.301270105,33.66280169,0.230881593,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987299,32.66280169,9289.922645,58252.14696,6.270466443,1.154101292,32.66280169,60284.5224,-2047.236187,0,0,-58237.27262,0,0.00049132,32.66280169,-58237.27262,0,2512.065572,0.33051993,60752.46618,60752.46618,8.49E-12,6775.690603,0.470507742,0.430300544,0,60284.5224,9287.756175,69572.27857,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76015247,0.952030494,0.76015247,1.032748807,0.430300544,0.914545082,0.19,0.19,1.096082225,1,18.83576278,15.6,1,18.85558293,15.6,0.451046774,32.66280169,7.471546229,0.006669621,-999,21.73506951,6.205483658,8.011427233,24.66941842,7.471546229,0.006669621,24.66941842,6.205483658,8.011427233,24.99993835,7.471546229,0.006669621,25,6.205483658,25.00034991,7.471546229,0.006669621,-999,6.205483658,32.66280169,7.471546229,0.006669621,29.3,6.205483658,32.66280169,7.471546229,0.006669621,-999,6.205483658,24.99993835,7.471546229,0.006669621,-999,6.205483658,32.66280169,7.471546229,0.006669621,-999,6.205483658,25.00034991,7.471546229,0.006669621,-999,6.205483658
 07/07  22:00:00,15.6,12.28333333,13.64901789,0.00894568,81,27003.41157,27800.71154,5480.412311,3001.5,3800,5480.412311,60284.53542,9.736242992,8.086424808,27.00035577,8.026078352,0.30127006,33.66280474,0.230881591,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872994,32.66280474,9277.986986,58187.32127,6.27154599,1.153903283,32.66280474,60284.53542,-2109.75413,0,0,-58174.77759,0,0.002937593,32.66280474,-58174.77759,0,2506.894904,0.33019378,60684.75712,60684.75712,2.67E-11,6769.352276,0.470095173,0.429894606,0,60284.53542,9276.24718,69560.7826,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75933715,0.95186743,0.75933715,1.032865153,0.429894606,0.914484191,0.19,0.19,1.096082462,1,18.8391447,15.6,1,18.85891044,15.6,0.451046774,32.66280474,7.463532443,0.006669621,-999,21.74759407,6.198827818,8.019892176,24.669757,7.463532443,0.006669621,24.669757,6.198827818,8.019892176,24.99995078,7.463532443,0.006669621,25,6.198827818,25.00035707,7.463532443,0.006669621,-999,6.198827818,32.66280474,7.463532443,0.006669621,29.3,6.198827818,32.66280474,7.463532443,0.006669621,-999,6.198827818,24.99995078,7.463532443,0.006669621,-999,6.198827818,32.66280474,7.463532443,0.006669621,-999,6.198827818,25.00035707,7.463532443,0.006669621,-999,6.198827818
 07/07  23:00:00,15.36666667,12.25833333,13.49047146,0.008876687,81.58333333,27003.38402,27800.68398,5480.4068,3001.5,3800,5480.4068,60284.4748,9.736233788,8.086417164,27.00034199,8.026078352,0.301270299,33.66279056,0.230881602,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987297,32.66279056,9183.317378,58124.70129,6.329613249,1.152333003,32.66279056,60284.4748,-2174.86898,0,0,-58109.61322,0,-0.007122021,32.66279056,-58109.61322,0,2501.521777,0.329855721,60614.17469,60614.17469,8.49E-12,6648.8429,0.469664978,0.429471384,0,60284.4748,9150.364677,69434.83948,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758486151,0.95169723,0.758486151,1.032986629,0.429471384,0.914420708,0.19,0.19,1.09608136,1,18.83431316,15.36666667,1,18.85402273,15.36666667,0.443449048,32.66279056,7.455167965,0.006669621,-999,21.74403241,6.191880711,8.017473885,24.67008202,7.455167965,0.006669621,24.67008202,6.191880711,8.017473885,24.99993774,7.455167965,0.006669621,25,6.191880711,25.00033856,7.455167965,0.006669621,-999,6.191880711,32.66279056,7.455167965,0.006669621,29.3,6.191880711,32.66279056,7.455167965,0.006669621,-999,6.191880711,24.99993774,7.455167965,0.006669621,-999,6.191880711,32.66279056,7.455167965,0.006669621,-999,6.191880711,25.00033856,7.455167965,0.006669621,-999,6.191880711
 07/07  24:00:00,14.96666667,12.18333333,13.2164299,0.008759254,82.58333333,27003.37961,27800.67957,5480.405918,3001.5,3800,5480.405918,60284.4651,9.736232316,8.086415941,27.00033979,8.026078352,0.301270338,33.66278829,0.230881603,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872966,32.66278829,9001.359029,58055.35816,6.449807406,1.149314742,32.66278829,60284.4651,-2242.794696,0,0,-58041.66918,0,0.001003698,32.66278829,-58041.66918,0,2495.948867,0.329505974,60540.61129,60540.61129,0,6476.27802,0.46921635,0.429030089,0,60284.4651,8972.226887,69256.69199,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757599694,0.951519939,0.757599694,1.033113204,0.429030089,0.914354513,0.19,0.19,1.096081184,1,18.82665828,14.96666667,1,18.84630753,14.96666667,0.432380447,32.66278829,7.446454972,0.006669621,-999,21.73508546,6.184644146,8.011427233,24.67043915,7.446454972,0.006669621,24.67043915,6.184644146,8.011427233,24.99994513,7.446454972,0.006669621,25,6.184644146,25.00034028,7.446454972,0.006669621,-999,6.184644146,32.66278829,7.446454972,0.006669621,29.3,6.184644146,32.66278829,7.446454972,0.006669621,-999,6.184644146,24.99994513,7.446454972,0.006669621,-999,6.184644146,32.66278829,7.446454972,0.006669621,-999,6.184644146,25.00034028,7.446454972,0.006669621,-999,6.184644146
 07/08  01:00:00,14.56666667,11.86666667,12.93971547,0.008637787,83.58333333,27003.38232,27800.68229,5480.406461,3001.5,3800,5480.406461,60284.47107,9.736233222,8.086416694,27.00034114,8.026078352,0.301270316,33.66278969,0.230881602,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872968,32.66278969,8827.207802,57994.02414,6.570112089,1.1464259,32.66278969,60284.47107,-2302.982011,0,0,-57981.48874,0,0.000354664,32.66278969,-57981.48874,0,2491.031538,0.329198156,60475.47266,60475.47266,0,6307.295023,0.468818962,0.42863925,0,60284.47107,8798.326561,69082.79763,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756814142,0.951362828,0.756814142,1.033225405,0.42863925,0.914295888,0.19,0.19,1.096081292,1,18.82384696,14.56666667,1,18.84344164,14.56666667,0.421479341,32.66278969,7.438733774,0.006669621,-999,21.73508468,6.178231314,8.011427233,24.670753,7.438733774,0.006669621,24.670753,6.178231314,8.011427233,24.99995115,7.438733774,0.006669621,25,6.178231314,25.00034132,7.438733774,0.006669621,-999,6.178231314,32.66278969,7.438733774,0.006669621,29.3,6.178231314,32.66278969,7.438733774,0.006669621,-999,6.178231314,24.99995115,7.438733774,0.006669621,-999,6.178231314,32.66278969,7.438733774,0.006669621,-999,6.178231314,25.00034132,7.438733774,0.006669621,-999,6.178231314
 07/08  02:00:00,14.28333333,11.875,12.77136521,0.008581554,84.58333333,27003.38258,27800.68255,5480.406514,3001.5,3800,5480.406514,60284.47165,9.73623331,8.086416767,27.00034128,8.026078352,0.301270313,33.66278982,0.230881602,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872969,32.66278982,8688.371851,57938.65237,6.668581935,1.144122883,32.66278982,60284.47165,-2357.507244,0,0,-57926.96449,0,-8.76E-05,32.66278982,-57926.96449,0,2486.593602,0.328920991,60416.4737,60416.4737,9.70E-12,6186.665337,0.468458891,0.428285157,0,60284.47165,8673.258939,68957.73059,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756102431,0.951220486,0.756102431,1.033327086,0.428285157,0.914242774,0.19,0.19,1.096081303,1,18.82129427,14.28333333,1,18.84084099,14.28333333,0.413757725,32.66278982,7.431738359,0.006669621,-999,21.73508468,6.17242128,8.011427233,24.67103456,7.431738359,0.006669621,24.67103456,6.17242128,8.011427233,24.99995555,7.431738359,0.006669621,25,6.17242128,25.00034122,7.431738359,0.006669621,-999,6.17242128,32.66278982,7.431738359,0.006669621,29.3,6.17242128,32.66278982,7.431738359,0.006669621,-999,6.17242128,24.99995555,7.431738359,0.006669621,-999,6.17242128,32.66278982,7.431738359,0.006669621,-999,6.17242128,25.00034122,7.431738359,0.006669621,-999,6.17242128
 07/08  03:00:00,14.14166667,11.94166667,12.7363683,0.008603984,85.58333333,27003.38807,27800.68804,5480.407611,3001.5,3800,5480.407611,60284.48372,9.736235143,8.086418289,27.00034402,8.026078352,0.301270265,33.66279265,0.2308816,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872973,32.66279265,8615.32042,57889.48789,6.719380472,1.142911082,32.66279265,60284.48372,-2405.237256,0,0,-57879.2451,0,0.00131515,32.66279265,-57879.2451,0,2482.723291,0.328679776,60364.85202,60364.85202,8.49E-12,6124.536176,0.468143729,0.427975261,0,60284.48372,8607.259468,68891.74319,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755479626,0.951095925,0.755479626,1.033416087,0.427975261,0.914196289,0.19,0.19,1.096081522,1,18.81905682,14.14166667,1,18.83856135,14.14166667,0.409896917,32.66279265,7.425616797,0.006669621,-999,21.73508079,6.167337025,8.011427233,24.67128313,7.425616797,0.006669621,24.67128313,6.167337025,8.011427233,24.9999629,7.425616797,0.006669621,25,6.167337025,25.00034466,7.425616797,0.006669621,-999,6.167337025,32.66279265,7.425616797,0.006669621,29.3,6.167337025,32.66279265,7.425616797,0.006669621,-999,6.167337025,24.9999629,7.425616797,0.006669621,-999,6.167337025,32.66279265,7.425616797,0.006669621,-999,6.167337025,25.00034466,7.425616797,0.006669621,-999,6.167337025
 07/08  04:00:00,13.98333333,11.78333333,12.68407414,0.008615706,86.58333333,27003.3784,27800.67837,5480.405677,3001.5,3800,5480.405677,60284.46245,9.736231913,8.086415606,27.00033918,8.026078352,0.301270349,33.66278767,0.230881604,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872965,32.66278767,8549.800226,57844.01921,6.765595962,1.141824263,32.66278767,60284.46245,-2451.286019,0,0,-57833.17915,0,-0.002601631,32.66278767,-57833.17915,0,2478.997695,0.32844804,60315.02975,60315.02975,9.70E-12,6055.864521,0.467839475,0.427676121,0,60284.46245,8534.862217,68819.32466,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754878169,0.950975634,0.754878169,1.033502056,0.427676121,0.914151418,0.19,0.19,1.096081135,1,18.8168899,13.98333333,1,18.83635505,13.98333333,0.405581896,32.66278767,7.419705068,0.006669621,-999,21.73508701,6.162427045,8.011427233,24.6715119,7.419705068,0.006669621,24.6715119,6.162427045,8.011427233,24.99995994,7.419705068,0.006669621,25,6.162427045,25.00033793,7.419705068,0.006669621,-999,6.162427045,32.66278767,7.419705068,0.006669621,29.3,6.162427045,32.66278767,7.419705068,0.006669621,-999,6.162427045,24.99995994,7.419705068,0.006669621,-999,6.162427045,32.66278767,7.419705068,0.006669621,-999,6.162427045,25.00033793,7.419705068,0.006669621,-999,6.162427045
 07/08  05:00:00,14.01666667,11.81666667,12.75742722,0.008676867,87,27003.41961,27800.71957,5480.413918,3001.5,3800,5480.413918,60284.5531,9.736245675,8.086427036,27.00035979,8.026078352,0.301269984,33.66280887,0.230881588,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873002,32.66280887,8530.391914,57810.02063,6.77699611,1.141502166,32.66280887,60284.5531,-2477.851535,0,0,-57806.69105,0,0.010063802,32.66280887,-57806.69105,0,2476.869652,0.328315853,60286.3961,60286.3961,0,6067.002298,0.467664448,0.427504047,0,60284.5531,8543.87195,68828.42505,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754533863,0.950906773,0.754533863,1.033551277,0.427504047,0.914125607,0.19,0.19,1.096082784,1,18.81565896,14.01666667,1,18.83510065,14.01666667,0.406490322,32.66280887,7.416320889,0.006669621,-999,21.73506057,6.159616319,8.011427233,24.67168202,7.416320889,0.006669621,24.67168202,6.159616319,8.011427233,24.99999787,7.416320889,0.006669621,25,6.159616319,25.00037371,7.416320889,0.006669621,-999,6.159616319,32.66280887,7.416320889,0.006669621,29.3,6.159616319,32.66280887,7.416320889,0.006669621,-999,6.159616319,24.99999787,7.416320889,0.006669621,-999,6.159616319,32.66280887,7.416320889,0.006669621,-999,6.159616319,25.00037371,7.416320889,0.006669621,-999,6.159616319
 07/08  06:00:00,14.15833333,12.01666667,12.89360708,0.008758056,87,27003.52892,27800.82888,5480.435781,3001.5,3800,5480.435781,60284.79359,9.736282184,8.086457359,27.00041444,8.026078352,0.301269017,33.66286512,0.230881545,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873098,32.66286512,8597.85888,57827.71696,6.725842268,1.142620822,32.66286512,60284.79359,-2451.640844,0,0,-57833.12844,0,0.026864191,32.66286512,-57833.12844,0,2478.996033,0.328447942,60314.97737,60314.97737,8.49E-12,6127.068435,0.467839123,0.427675775,0,60284.79359,8606.064468,68890.85806,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754877874,0.950975575,0.754877874,1.033502099,0.427675775,0.914151366,0.19,0.19,1.096087156,1,18.81692603,14.15833333,1,18.83639004,14.15833333,0.41035113,32.66286512,7.419702175,0.006669621,-999,21.73499214,6.162424642,8.011427233,24.67159318,7.419702175,0.006669621,24.67159318,6.162424642,8.011427233,25.00004112,7.419702175,0.006669621,25,6.162424642,25.00041911,7.419702175,0.006669621,-999,6.162424642,32.66286512,7.419702175,0.006669621,29.3,6.162424642,32.66286512,7.419702175,0.006669621,-999,6.162424642,25.00004112,7.419702175,0.006669621,-999,6.162424642,32.66286512,7.419702175,0.006669621,-999,6.162424642,25.00041911,7.419702175,0.006669621,-999,6.162424642
 07/08  07:00:00,14.31666667,12.15833333,13.04610325,0.008844508,87,27003.80233,27801.10228,5480.490461,3001.5,3800,5480.490461,60285.39507,9.736373497,8.086533199,27.00055114,8.026078352,0.301266604,33.66300581,0.230881439,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987334,32.66300581,8672.584251,57925.67825,6.679244811,1.143859396,32.66300581,60285.39507,-2320.117843,0,0,-57965.15048,0,0.121727592,32.66300581,-57965.15048,0,2489.749267,0.329118762,60457.84166,60457.84166,0,6203.831892,0.468710815,0.428532945,0,60285.39507,8693.58116,68978.97623,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756605568,0.951321114,0.756605568,1.033255233,0.428532945,0.914279942,0.19,0.19,1.096098092,1,18.82948064,14.31666667,1,18.84906419,14.31666667,0.414666151,32.66300581,7.436683696,0.006669621,-999,21.74734815,6.176528624,8.019892176,24.67109723,7.436683696,0.006669621,24.67109723,6.176528624,8.019892176,25.00021599,7.436683696,0.006669621,25,6.176528624,25.00060487,7.436683696,0.006669621,-999,6.176528624,32.66300581,7.436683696,0.006669621,29.3,6.176528624,32.66300581,7.436683696,0.006669621,-999,6.176528624,25.00021599,7.436683696,0.006669621,-999,6.176528624,32.66300581,7.436683696,0.006669621,-999,6.176528624,25.00060487,7.436683696,0.006669621,-999,6.176528624
 07/08  08:00:00,14.86666667,12.375,13.3357954,0.008915027,84.66666667,27004.21217,27801.5121,5480.572427,3001.5,3800,5480.572427,60286.29669,9.736510375,8.086646882,27.00075605,8.026078352,0.301262977,33.6632167,0.23088128,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873702,32.6632167,8920.662378,58288.90907,6.535036805,1.14797147,32.6632167,60286.29669,-1939.672708,0,0,-58346.65075,0,-0.034478628,32.6632167,-58346.65075,0,2521.182294,0.331097742,60871.03792,60871.03792,8.49E-12,6465.047482,0.471229749,0.43101114,0,60286.29669,8986.229776,69272.52647,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761577866,0.952315573,0.761577866,1.032545524,0.43101114,0.914651671,0.19,0.19,1.096114485,1,18.8517902,14.86666667,1,18.8717111,14.86666667,0.42965517,32.6632167,7.485556457,0.006669621,-999,21.75603933,6.217119836,8.025936978,24.66922336,7.485556457,0.006669621,24.66922336,6.217119836,8.025936978,25.0003211,7.485556457,0.006669621,25,6.217119836,25.00074197,7.485556457,0.006669621,-999,6.217119836,32.6632167,7.485556457,0.006669621,29.3,6.217119836,32.6632167,7.485556457,0.006669621,-999,6.217119836,25.0003211,7.485556457,0.006669621,-999,6.217119836,32.6632167,7.485556457,0.006669621,-999,6.217119836,25.00074197,7.485556457,0.006669621,-999,6.217119836
 07/08  09:00:00,15.60833333,12.5,13.62071655,0.008908466,80.66666667,27004.21241,27801.51233,5480.572474,3001.5,3800,5480.572474,60286.29721,9.736510453,8.086646948,27.00075617,8.026078352,0.301262975,33.66321682,0.23088128,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873703,32.66321682,9307.433601,58619.06744,6.298956456,1.154387502,32.66321682,60286.29721,-1607.755259,0,0,-58678.5289,0,0.055064521,32.66321682,-58678.5289,0,2549.260938,0.332889117,61231.23345,61231.23345,8.49E-12,6828.35713,0.473419354,0.433166978,0,60286.29721,9377.618067,69663.91528,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765914965,0.953182993,0.765914965,1.031927517,0.433166978,0.914975047,0.19,0.19,1.096114495,1,18.86705862,15.60833333,1,18.88726417,15.60833333,0.451558262,32.66321682,7.528185853,0.006669621,-999,21.75603856,6.25252563,8.025936978,24.66745543,7.528185853,0.006669621,24.66745543,6.25252563,8.025936978,25.00034455,7.528185853,0.006669621,25,6.25252563,25.00079421,7.528185853,0.006669621,-999,6.25252563,32.66321682,7.528185853,0.006669621,29.3,6.25252563,32.66321682,7.528185853,0.006669621,-999,6.25252563,25.00034455,7.528185853,0.006669621,-999,6.25252563,32.66321682,7.528185853,0.006669621,-999,6.25252563,25.00079421,7.528185853,0.006669621,-999,6.25252563
 07/08  10:00:00,16.36666667,12.325,13.89482562,0.008886712,76.66666667,27004.40632,27801.70623,5480.611255,3001.5,3800,5480.611255,60286.7238,9.736575215,8.086700735,27.00085312,8.026078352,0.301261257,33.6633166,0.230881204,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873874,32.6633166,9784.09133,59027.69275,6.034218505,1.162292495,32.6633166,60286.7238,-1202.162268,0,0,-59084.5651,0,-0.025593144,32.6633166,-59084.5651,0,2584.352382,0.335155384,61672.66345,61672.66345,0,7285.078575,0.476097442,0.435805794,0,60286.7238,9869.430957,70156.15476,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771208313,0.954241663,0.771208313,1.031174529,0.435805794,0.915370869,0.19,0.19,1.096122251,1,18.88551919,16.36666667,1,18.90607045,16.36666667,0.478869355,32.6633166,7.580214219,0.006669621,-999,21.75591674,6.295737726,8.025936978,24.66518792,7.580214219,0.006669621,24.66518792,6.295737726,8.025936978,25.00034331,7.580214219,0.006669621,25,6.295737726,25.00082909,7.580214219,0.006669621,-999,6.295737726,32.6633166,7.580214219,0.006669621,29.3,6.295737726,32.6633166,7.580214219,0.006669621,-999,6.295737726,25.00034331,7.580214219,0.006669621,-999,6.295737726,32.6633166,7.580214219,0.006669621,-999,6.295737726,25.00082909,7.580214219,0.006669621,-999,6.295737726
 07/08  11:00:00,17.45833333,12.66666667,14.51341503,0.009103574,73.25,27004.18526,27801.48518,5480.567044,3001.5,3800,5480.567044,60286.23748,9.736501385,8.086639416,27.00074259,8.026078352,0.301263208,33.66320285,0.23088129,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873679,32.66320285,10401.72098,59330.65264,5.706314531,1.172538706,32.66320285,60286.23748,-922.8698315,0,0,-59363.38635,0,-0.033182105,32.66320285,-59363.38635,0,2609.014732,0.336764765,61976.36195,61976.36195,0,7920.266925,0.477935396,0.437618085,0,60286.23748,10529.28166,70815.51914,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77484865,0.95496973,0.77484865,1.030657495,0.437618085,0.915642713,0.19,0.19,1.096113409,1,18.89798627,17.45833333,1,18.91877098,17.45833333,0.51848629,32.66320285,7.615995129,0.006669621,-999,21.75605529,6.325455517,8.025936978,24.66344913,7.615995129,0.006669621,24.66344913,6.325455517,8.025936978,25.00021389,7.615995129,0.006669621,25,6.325455517,25.00072514,7.615995129,0.006669621,-999,6.325455517,32.66320285,7.615995129,0.006669621,29.3,6.325455517,32.66320285,7.615995129,0.006669621,-999,6.325455517,25.00021389,7.615995129,0.006669621,-999,6.325455517,32.66320285,7.615995129,0.006669621,-999,6.325455517,25.00072514,7.615995129,0.006669621,-999,6.325455517
 07/08  12:00:00,18.75833333,13.29166667,15.33912314,0.009479654,70.25,27003.9647,27801.26464,5480.522934,3001.5,3800,5480.522934,60285.75228,9.736427725,8.086578238,27.00063232,8.026078352,0.301265162,33.66308936,0.230881376,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873484,32.66308936,11207.18,59495.82601,5.311431476,1.185900721,32.66308936,60285.75228,-779.3545491,0,0,-59506.43976,0,-0.040505909,32.66308936,-59506.43976,0,2621.838939,0.337606827,62132.35199,62132.35199,0,8733.879288,0.478878152,0.438548098,0,60285.75228,11355.71823,71641.4705,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77671584,0.955343168,0.77671584,1.030392566,0.438548098,0.915782215,0.19,0.19,1.096104587,1,18.90430734,18.75833333,1,18.92521189,18.75833333,0.570553531,32.66308936,7.634347754,0.006669621,-999,21.75619462,6.340698267,8.025936978,24.66247998,7.634347754,0.006669621,24.66247998,6.340698267,8.025936978,25.00008681,7.634347754,0.006669621,25,6.340698267,25.00061131,7.634347754,0.006669621,-999,6.340698267,32.66308936,7.634347754,0.006669621,29.3,6.340698267,32.66308936,7.634347754,0.006669621,-999,6.340698267,25.00008681,7.634347754,0.006669621,-999,6.340698267,32.66308936,7.634347754,0.006669621,-999,6.340698267,25.00061131,7.634347754,0.006669621,-999,6.340698267
 07/08  13:00:00,20.05833333,13.73333333,16.13148104,0.009845017,67.25,27003.97644,27801.27637,5480.525281,3001.5,3800,5480.525281,60285.77809,9.736431644,8.086581493,27.00063819,8.026078352,0.301265061,33.6630954,0.230881371,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873494,32.6630954,12122.71776,59572.6943,4.916437343,1.201087881,32.6630954,60285.77809,-694.626761,0,0,-59591.10394,0,0.054767306,32.6630954,-59591.10394,0,2629.529976,0.338113737,62224.77493,62224.77493,0,9649.146548,0.479435797,0.439098363,0,60285.77809,12278.67652,72564.45461,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777826002,0.9555652,0.777826002,1.030235148,0.439098363,0.915864754,0.19,0.19,1.096105056,1,18.90808454,20.05833333,1,18.92905907,20.05833333,0.62955552,32.6630954,7.645259551,0.006669621,-999,21.75618762,6.349761047,8.025936978,24.66202112,7.645259551,0.006669621,24.66202112,6.349761047,8.025936978,25.00013486,7.645259551,0.006669621,25,6.349761047,25.00066732,7.645259551,0.006669621,-999,6.349761047,32.6630954,7.645259551,0.006669621,29.3,6.349761047,32.6630954,7.645259551,0.006669621,-999,6.349761047,25.00013486,7.645259551,0.006669621,-999,6.349761047,32.6630954,7.645259551,0.006669621,-999,6.349761047,25.00066732,7.645259551,0.006669621,-999,6.349761047
 07/08  14:00:00,20.6,13.95833333,16.45287155,0.009993813,66,27003.98747,27801.2874,5480.527487,3001.5,3800,5480.527487,60285.80236,9.736435329,8.086584553,27.0006437,8.026078352,0.301264965,33.66310107,0.230881367,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873503,32.66310107,12682.86659,59711.10945,4.708013801,1.210378619,32.66310107,60285.80236,-566.8527284,0,0,-59718.99582,0,-0.052024321,32.66310107,-59718.99582,0,2641.121233,0.338879541,62364.36019,62364.36019,0,10044.63433,0.480278644,0.439930213,0,60285.80236,12685.75556,72971.55792,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.7794897,0.95589794,0.7794897,1.029999339,0.439930213,0.915989532,0.19,0.19,1.096105497,1,18.91372808,20.6,1,18.93480806,20.6,0.654143053,32.66310107,7.66161206,0.006669621,-999,21.75618022,6.363342603,8.025936978,24.66119358,7.66161206,0.006669621,24.66119358,6.363342603,8.025936978,25.00007312,7.66161206,0.006669621,25,6.363342603,25.00061756,7.66161206,0.006669621,-999,6.363342603,32.66310107,7.66161206,0.006669621,29.3,6.363342603,32.66310107,7.66161206,0.006669621,-999,6.363342603,25.00007312,7.66161206,0.006669621,-999,6.363342603,32.66310107,7.66161206,0.006669621,-999,6.363342603,25.00061756,7.66161206,0.006669621,-999,6.363342603
 07/08  15:00:00,20.6,14,16.45201356,0.009999665,66,27003.79708,27801.09702,5480.48941,3001.5,3800,5480.48941,60285.38351,9.736371742,8.086531741,27.00054851,8.026078352,0.301266649,33.66300311,0.230881441,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873335,32.66300311,12690.26635,59742.0998,4.707710475,1.210503104,32.66300311,60285.38351,-548.0975648,0,0,-59737.30721,0,-0.013621671,32.66300311,-59737.30721,0,2642.810773,0.338991378,62384.37606,62384.37606,1.82E-11,10047.3289,0.480399175,0.440049189,0,60285.38351,12690.13968,72975.52319,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779731094,0.955946219,0.779731094,1.029965136,0.440049189,0.916007378,0.19,0.19,1.096097882,1,18.90819915,20.6,1,18.92928988,20.6,0.654143053,32.66300311,7.663984724,0.006669621,-999,21.74377218,6.365313217,8.017473885,24.66100544,7.663984724,0.006669621,24.66100544,6.365313217,8.017473885,24.99999682,7.663984724,0.006669621,25,6.365313217,25.000543,7.663984724,0.006669621,-999,6.365313217,32.66300311,7.663984724,0.006669621,29.3,6.365313217,32.66300311,7.663984724,0.006669621,-999,6.365313217,24.99999682,7.663984724,0.006669621,-999,6.365313217,32.66300311,7.663984724,0.006669621,-999,6.365313217,25.000543,7.663984724,0.006669621,-999,6.365313217
 07/08  16:00:00,20.6,13.94166667,16.45140262,0.010003847,66,27003.66925,27800.9692,5480.463845,3001.5,3800,5480.463845,60285.1023,9.73632905,8.086496284,27.0004846,8.026078352,0.30126778,33.66293733,0.230881491,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873222,32.66293733,12683.20401,59712.4818,4.707996699,1.210386833,32.66293733,60285.1023,-588.8073786,0,0,-59696.31947,0,-0.028028597,32.66293733,-59696.31947,0,2639.063288,0.338743372,62339.60774,62339.60774,0,10041.29667,0.480129182,0.439782682,0,60285.1023,12680.35995,72965.46225,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77919539,0.955839078,0.77919539,1.030041043,0.439782682,0.915967402,0.19,0.19,1.096092769,1,18.90186194,20.6,1,18.9229155,20.6,0.654143053,32.66293733,7.658719279,0.006669621,-999,21.73490388,6.360940008,8.011427233,24.66118461,7.658719279,0.006669621,24.66118461,6.360940008,8.011427233,24.99992798,7.658719279,0.006669621,25,6.360940008,25.00047029,7.658719279,0.006669621,-999,6.360940008,32.66293733,7.658719279,0.006669621,29.3,6.360940008,32.66293733,7.658719279,0.006669621,-999,6.360940008,24.99992798,7.658719279,0.006669621,-999,6.360940008,32.66293733,7.658719279,0.006669621,-999,6.360940008,25.00047029,7.658719279,0.006669621,-999,6.360940008
 07/08  17:00:00,20.13333333,13.84166667,16.1871601,0.009889298,67.16666667,27003.61299,27800.91295,5480.452594,3001.5,3800,5480.452594,60284.97854,9.736310262,8.086480679,27.00045647,8.026078352,0.301268274,33.66290838,0.230881513,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873173,32.66290838,12433.40507,59637.6954,4.797375615,1.206243751,32.66290838,60284.97854,-665.3004674,0,0,-59619.68038,0,-0.011714234,32.66290838,-59619.68038,0,2632.097197,0.338283022,62255.94114,62255.94114,1.70E-11,9705.271284,0.47962421,0.439284289,0,60284.97854,12337.36848,72622.34702,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778196153,0.955639231,0.778196153,1.030182666,0.439284289,0.915892643,0.19,0.19,1.096090519,1,18.89846108,20.13333333,1,18.91945342,20.13333333,0.632959947,32.66290838,7.64889777,0.006669621,-999,21.73493887,6.352782765,8.011427233,24.6616341,7.64889777,0.006669621,24.6616341,6.352782765,8.011427233,24.99991712,7.64889777,0.006669621,25,6.352782765,25.00045223,7.64889777,0.006669621,-999,6.352782765,32.66290838,7.64889777,0.006669621,29.3,6.352782765,32.66290838,7.64889777,0.006669621,-999,6.352782765,24.99991712,7.64889777,0.006669621,-999,6.352782765,32.66290838,7.64889777,0.006669621,-999,6.352782765,25.00045223,7.64889777,0.006669621,-999,6.352782765
 07/08  18:00:00,19.39166667,13.68333333,15.84903278,0.009805884,69.75,27003.40743,27800.70739,5480.411482,3001.5,3800,5480.411482,60284.5263,9.736241607,8.086423658,27.0003537,8.026078352,0.301270096,33.6628026,0.230881593,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987299,32.6628026,11878.18271,59516.80521,5.01134408,1.197034936,32.6628026,60284.5263,-805.4844282,0,0,-59479.10597,0,-0.059676639,32.6628026,-59479.10597,0,2619.386654,0.337445781,62102.54442,62102.54442,0,9170.186738,0.478698024,0.438370403,0,60284.5263,11789.57339,72074.09969,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776358906,0.955271781,0.776358906,1.030443209,0.438370403,0.91575556,0.19,0.19,1.096082296,1,18.89215865,19.39166667,1,18.9130324,19.39166667,0.59929394,32.6628026,7.630839455,0.006669621,-999,21.73506874,6.337784454,8.011427233,24.66235526,7.630839455,0.006669621,24.66235526,6.337784454,8.011427233,24.99980104,7.630839455,0.006669621,25,6.337784454,25.00032301,7.630839455,0.006669621,-999,6.337784454,32.6628026,7.630839455,0.006669621,29.3,6.337784454,32.6628026,7.630839455,0.006669621,-999,6.337784454,24.99980104,7.630839455,0.006669621,-999,6.337784454,32.6628026,7.630839455,0.006669621,-999,6.337784454,25.00032301,7.630839455,0.006669621,-999,6.337784454
 07/08  19:00:00,18.63333333,13.425,15.45820334,0.009675176,72.16666667,27003.02569,27800.32568,5480.335137,3001.5,3800,5480.335137,60283.6865,9.736114115,8.086317769,27.00016284,8.026078352,0.30127347,33.66260618,0.230881741,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872653,32.66260618,11302.79561,59240.37843,5.242397994,1.187493063,32.66260618,60283.6865,-1108.803826,0,0,-59174.91615,0,-0.055945343,32.66260618,-59174.91615,0,2592.319758,0.335674211,61771.05118,61771.05118,0,8604.95155,0.476693001,0.43639295,0,60283.6865,11197.27131,71480.95781,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772389717,0.954477943,0.772389717,1.031006679,0.43639295,0.915458942,0.19,0.19,1.096067027,1,18.87845719,18.63333333,1,18.89907658,18.63333333,0.564871394,32.66260618,7.591826256,0.006669621,-999,21.73530864,6.305382089,8.011427233,24.66397117,7.591826256,0.006669621,24.66397117,6.305382089,8.011427233,24.99964538,7.591826256,0.006669621,25,6.305382089,25.00013939,7.591826256,0.006669621,-999,6.305382089,32.66260618,7.591826256,0.006669621,29.3,6.305382089,32.66260618,7.591826256,0.006669621,-999,6.305382089,24.99964538,7.591826256,0.006669621,-999,6.305382089,32.66260618,7.591826256,0.006669621,-999,6.305382089,25.00013939,7.591826256,0.006669621,-999,6.305382089
 07/08  20:00:00,17.775,13.06666667,14.91017049,0.009417718,74.16666667,27002.73431,27800.03431,5480.276862,3001.5,3800,5480.276862,60283.04548,9.736016799,8.086236943,27.00001715,8.026078352,0.301276043,33.66245624,0.230881854,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872396,32.66245624,10667.4837,58777.9267,5.511250016,1.17695702,32.66245624,60283.04548,-1580.171278,0,0,-58702.88223,0,0.067792352,32.66245624,-58702.88223,0,2551.364217,0.333024354,61257.70812,61257.70812,0,8017.147176,0.473579892,0.433325119,0,60283.04548,10568.51139,70851.55687,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766235022,0.953247004,0.766235022,1.03188196,0.433325119,0.914998768,0.19,0.19,1.096055372,1,18.85702303,17.775,1,18.8772433,17.775,0.529978226,32.66245624,7.531331691,0.006669621,-999,21.73549217,6.255138401,8.011427233,24.66657949,7.531331691,0.006669621,24.66657949,6.255138401,8.011427233,24.99960384,7.531331691,0.006669621,25,6.255138401,25.00005566,7.531331691,0.006669621,-999,6.255138401,32.66245624,7.531331691,0.006669621,29.3,6.255138401,32.66245624,7.531331691,0.006669621,-999,6.255138401,24.99960384,7.531331691,0.006669621,-999,6.255138401,32.66245624,7.531331691,0.006669621,-999,6.255138401,25.00005566,7.531331691,0.006669621,-999,6.255138401
 07/08  21:00:00,16.875,12.60833333,14.24468344,0.009056804,75.58333333,27003.29456,27800.59453,5480.388909,3001.5,3800,5480.388909,60284.27799,9.736203911,8.086392349,27.00029726,8.026078352,0.301271089,33.66274453,0.230881637,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872891,32.66274453,10118.77379,58515.37532,5.784042216,1.167850968,32.66274453,60284.27799,-1798.252802,0,0,-58485.97437,0,0.0018405,32.66274453,-58485.97437,0,2532.869631,0.331839941,61022.14772,61022.14772,1.82E-11,7498.671979,0.472149121,0.431916086,0,60284.27799,10031.54161,70315.8196,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763398644,0.952679729,0.763398644,1.032285918,0.431916086,0.914787413,0.19,0.19,1.096077782,1,18.8535007,16.875,1,18.87353839,16.875,0.497316935,32.66274453,7.503452907,0.006669621,-999,21.74766722,6.231983711,8.019892176,24.66801947,7.503452907,0.006669621,24.66801947,6.231983711,8.019892176,24.99985941,7.503452907,0.006669621,25,6.231983711,25.00029224,7.503452907,0.006669621,-999,6.231983711,32.66274453,7.503452907,0.006669621,29.3,6.231983711,32.66274453,7.503452907,0.006669621,-999,6.231983711,24.99985941,7.503452907,0.006669621,-999,6.231983711,32.66274453,7.503452907,0.006669621,-999,6.231983711,25.00029224,7.503452907,0.006669621,-999,6.231983711
