Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/08  22:00:00,15.975,11.99166667,13.58681651,0.008722663,77.16666667,27003.26332,27800.56329,5480.382662,3001.5,3800,5480.382662,60284.20928,9.736193479,8.086383685,27.00028165,8.026078352,0.30127137,33.66272845,0.230881649,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872863,32.66272845,9596.363637,58358.47819,6.082694792,1.159185334,32.66272845,60284.20928,-1955.433948,0,0,-58328.77906,0,-0.004918578,32.66272845,-58328.77906,0,2519.684885,0.331002078,60851.6561,60851.6561,1.82E-11,6989.780478,0.471111719,0.430894921,0,60284.20928,9509.465363,69793.67464,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761347113,0.952269423,0.761347113,1.032578399,0.430894921,0.914634238,0.19,0.19,1.096076532,1,18.85073828,15.975,1,18.87064224,15.975,0.464655645,32.66272845,7.483288384,0.006669621,-999,21.75663715,6.215236091,8.025936978,24.66885765,7.483288384,0.006669621,24.66885765,6.215236091,8.025936978,24.99985973,7.483288384,0.006669621,25,6.215236091,25.00027907,7.483288384,0.006669621,-999,6.215236091,32.66272845,7.483288384,0.006669621,29.3,6.215236091,32.66272845,7.483288384,0.006669621,-999,6.215236091,24.99985973,7.483288384,0.006669621,-999,6.215236091,32.66272845,7.483288384,0.006669621,-999,6.215236091,25.00027907,7.483288384,0.006669621,-999,6.215236091
 07/08  23:00:00,15.25,11.7,13.12587307,0.008539735,79.16666667,27003.30228,27800.60225,5480.390453,3001.5,3800,5480.390453,60284.29498,9.736206489,8.086394491,27.00030112,8.026078352,0.301271021,33.6627485,0.230881634,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872898,32.6627485,9164.668518,58216.0643,6.352707895,1.152024205,32.6627485,60284.29498,-2090.773493,0,0,-58193.51009,0,0.010753578,32.6627485,-58193.51009,0,2508.448942,0.3302918,60705.0567,60705.0567,1.70E-11,6608.23908,0.470218808,0.430016253,0,60284.29498,9116.688023,69400.983,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759582211,0.951916442,0.759582211,1.032830183,0.430016253,0.914502438,0.19,0.19,1.096078091,1,18.8444843,15.25,1,18.86426994,15.25,0.440185811,32.6627485,7.465941147,0.006669621,-999,21.75661224,6.200828364,8.025936978,24.66960671,7.465941147,0.006669621,24.66960671,6.200828364,8.025936978,24.99989851,7.465941147,0.006669621,25,6.200828364,25.00030639,7.465941147,0.006669621,-999,6.200828364,32.6627485,7.465941147,0.006669621,29.3,6.200828364,32.6627485,7.465941147,0.006669621,-999,6.200828364,24.99989851,7.465941147,0.006669621,-999,6.200828364,32.6627485,7.465941147,0.006669621,-999,6.200828364,25.00030639,7.465941147,0.006669621,-999,6.200828364
 07/08  24:00:00,14.70833333,11.58333333,12.76617346,0.008392796,80.58333333,27003.31746,27800.61743,5480.393489,3001.5,3800,5480.393489,60284.32838,9.73621156,8.086398702,27.00030872,8.026078352,0.301270892,33.66275631,0.230881628,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872911,32.66275631,8911.534263,58104.90294,6.520497554,1.147825061,32.66275631,60284.32838,-2199.829241,0,0,-58084.49867,0,0.000723724,32.66275631,-58084.49867,0,2499.462265,0.329726409,60586.98346,60586.98346,0,6374.93644,0.469499137,0.42930825,0,60284.32838,8874.398706,69158.72709,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758158814,0.951631763,0.758158814,1.033033366,0.42930825,0.914396237,0.19,0.19,1.096078698,1,18.83941117,14.70833333,1,18.85910208,14.70833333,0.42534015,32.66275631,7.451950567,0.006669621,-999,21.75660251,6.189208505,8.025936978,24.67018398,7.451950567,0.006669621,24.67018398,6.189208505,8.025936978,24.99991038,7.451950567,0.006669621,25,6.189208505,25.00030911,7.451950567,0.006669621,-999,6.189208505,32.66275631,7.451950567,0.006669621,29.3,6.189208505,32.66275631,7.451950567,0.006669621,-999,6.189208505,24.99991038,7.451950567,0.006669621,-999,6.189208505,32.66275631,7.451950567,0.006669621,-999,6.189208505,25.00030911,7.451950567,0.006669621,-999,6.189208505
 07/09  01:00:00,14.15,11.26666667,12.40127144,0.008252044,82.16666667,27003.29467,27800.59464,5480.388932,3001.5,3800,5480.388932,60284.27825,9.736203949,8.086392381,27.00029732,8.026078352,0.301271089,33.66274459,0.230881636,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872891,32.66274459,8671.536568,57997.82258,6.688769738,1.143844053,32.66274459,60284.27825,-2308.052721,0,0,-57976.23117,0,-0.005423592,32.66274459,-57976.23117,0,2490.604044,0.329171509,60469.78406,60469.78406,1.82E-11,6136.904061,0.468784246,0.428605114,0,60284.27825,8627.508105,68911.78636,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756745369,0.951349074,0.756745369,1.033235232,0.428605114,0.914290767,0.19,0.19,1.096077786,1,18.83434297,14.15,1,18.85393804,14.15,0.410124023,32.66274459,7.438057797,0.006669621,-999,21.75661691,6.177669881,8.025936978,24.67073348,7.438057797,0.006669621,24.67073348,6.177669881,8.025936978,24.99990498,7.438057797,0.006669621,25,6.177669881,25.00029472,7.438057797,0.006669621,-999,6.177669881,32.66274459,7.438057797,0.006669621,29.3,6.177669881,32.66274459,7.438057797,0.006669621,-999,6.177669881,24.99990498,7.438057797,0.006669621,-999,6.177669881,32.66274459,7.438057797,0.006669621,-999,6.177669881,25.00029472,7.438057797,0.006669621,-999,6.177669881
 07/09  02:00:00,13.78333333,11.15833333,12.13796588,0.008138399,83,27003.36169,27800.66165,5480.402334,3001.5,3800,5480.402334,60284.42567,9.73622633,8.08641097,27.00033083,8.026078352,0.301270498,33.66277907,0.23088161,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987295,32.66277907,8479.697284,57910.00762,6.82931184,1.140661571,32.66277907,60284.42567,-2386.190113,0,0,-57898.2189,0,0.015985973,32.66277907,-57898.2189,0,2484.265424,0.328775836,60385.38069,60385.38069,0,5980.332321,0.468269009,0.428098445,0,60284.42567,8464.597745,68749.02342,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755728006,0.951145601,0.755728006,1.03338059,0.428098445,0.914214767,0.19,0.19,1.096080467,1,18.8307117,13.78333333,1,18.85023845,13.78333333,0.400131344,32.66277907,7.428058125,0.006669621,-999,21.75657488,6.169364666,8.025936978,24.67117923,7.428058125,0.006669621,24.67117923,6.169364666,8.025936978,24.99995507,7.428058125,0.006669621,25,6.169364666,25.00033838,7.428058125,0.006669621,-999,6.169364666,32.66277907,7.428058125,0.006669621,29.3,6.169364666,32.66277907,7.428058125,0.006669621,-999,6.169364666,24.99995507,7.428058125,0.006669621,-999,6.169364666,32.66277907,7.428058125,0.006669621,-999,6.169364666,25.00033838,7.428058125,0.006669621,-999,6.169364666
 07/09  03:00:00,13.58333333,11.08333333,11.948264,0.008031809,83,27003.36385,27800.66382,5480.402767,3001.5,3800,5480.402767,60284.43044,9.736227053,8.08641157,27.00033191,8.026078352,0.301270479,33.66278018,0.23088161,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872952,32.66278018,8388.916012,57855.22981,6.89668762,1.139155584,32.66278018,60284.43044,-2441.668523,0,0,-57842.76549,0,-0.003052046,32.66278018,-57842.76549,0,2479.772123,0.328496183,60325.39689,60325.39689,3.64E-11,5893.948632,0.467902793,0.427738373,0,60284.43044,8373.720755,68658.15119,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755003306,0.951000661,0.755003306,1.033484169,0.427738373,0.914160756,0.19,0.19,1.096080553,1,18.82809899,13.58333333,1,18.84757676,13.58333333,0.394680791,32.66278018,7.420935047,0.006669621,-999,21.75657371,6.163448603,8.025936978,24.67145559,7.420935047,0.006669621,24.67145559,6.163448603,8.025936978,24.99995178,7.420935047,0.006669621,25,6.163448603,25.00033054,7.420935047,0.006669621,-999,6.163448603,32.66278018,7.420935047,0.006669621,29.3,6.163448603,32.66278018,7.420935047,0.006669621,-999,6.163448603,24.99995178,7.420935047,0.006669621,-999,6.163448603,32.66278018,7.420935047,0.006669621,-999,6.163448603,25.00033054,7.420935047,0.006669621,-999,6.163448603
 07/09  04:00:00,13.38333333,10.76666667,11.75855535,0.007926468,83,27003.37522,27800.67519,5480.40504,3001.5,3800,5480.40504,60284.45545,9.73623085,8.086414723,27.00033759,8.026078352,0.301270378,33.66278603,0.230881605,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872962,32.66278603,8298.810195,57803.54504,6.965340806,1.137660879,32.66278603,60284.45545,-2490.752115,0,0,-57793.69988,0,0.00330838,32.66278603,-57793.69988,0,2475.816817,0.328250531,60272.34344,60272.34344,8.49E-12,5808.257573,0.467578685,0.427419737,0,60284.45545,8284.07439,68568.52984,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754363199,0.95087264,0.754363199,1.033575678,0.427419737,0.914112961,0.19,0.19,1.096081008,1,18.82579863,13.38333333,1,18.8452331,13.38333333,0.389230238,32.66278603,7.414643423,0.006669621,-999,21.75656632,6.158223102,8.025936978,24.67171444,7.414643423,0.006669621,24.67171444,6.158223102,8.025936978,24.99996497,7.414643423,0.006669621,25,6.158223102,25.00033975,7.414643423,0.006669621,-999,6.158223102,32.66278603,7.414643423,0.006669621,29.3,6.158223102,32.66278603,7.414643423,0.006669621,-999,6.158223102,24.99996497,7.414643423,0.006669621,-999,6.158223102,32.66278603,7.414643423,0.006669621,-999,6.158223102,25.00033975,7.414643423,0.006669621,-999,6.158223102
 07/09  05:00:00,13.41666667,10.71666667,11.79017428,0.007943939,83,27003.3951,27800.69507,5480.409017,3001.5,3800,5480.409017,60284.49919,9.73623749,8.086420239,27.00034753,8.026078352,0.3012702,33.66279626,0.230881597,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987298,32.66279626,8279.178552,57767.40115,6.977482357,1.137335131,32.66279626,60284.49919,-2524.560301,0,0,-57759.93511,0,0.003712361,32.66279626,-57759.93511,0,2473.100476,0.328082122,60235.84002,60235.84002,8.49E-12,5818.844922,0.467355649,0.427200486,0,60284.49919,8291.945398,68576.44458,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753922364,0.950784473,0.753922364,1.033638712,0.427200486,0.914080073,0.19,0.19,1.096081803,1,18.82421019,13.41666667,1,18.84361651,13.41666667,0.390138664,32.66279626,7.410310458,0.006669621,-999,21.75655347,6.154624363,8.025936978,24.67189467,7.410310458,0.006669621,24.67189467,6.154624363,8.025936978,24.99997679,7.410310458,0.006669621,25,6.154624363,25.00034883,7.410310458,0.006669621,-999,6.154624363,32.66279626,7.410310458,0.006669621,29.3,6.154624363,32.66279626,7.410310458,0.006669621,-999,6.154624363,24.99997679,7.410310458,0.006669621,-999,6.154624363,32.66279626,7.410310458,0.006669621,-999,6.154624363,25.00034883,7.410310458,0.006669621,-999,6.154624363
 07/09  06:00:00,13.61666667,10.91666667,11.97988102,0.008049487,83,27003.6815,27800.98145,5480.466295,3001.5,3800,5480.466295,60285.12925,9.736333142,8.086499682,27.00049073,8.026078352,0.30126767,33.66294363,0.230881486,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873233,32.66294363,8372.304452,57837.10922,6.90821922,1.138878674,32.66294363,60285.12925,-2423.885979,0,0,-57861.18329,0,0.050010043,32.66294363,-57861.18329,0,2481.275822,0.328589774,60345.33082,60345.33082,1.82E-11,5909.157681,0.46802434,0.427857881,0,60285.12925,8390.433503,68675.56275,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755245809,0.951049162,0.755245809,1.033449509,0.427857881,0.914178682,0.19,0.19,1.096093259,1,18.82905522,13.61666667,1,18.84855077,13.61666667,0.395589216,32.66294363,7.423318611,0.006669621,-999,21.75637327,6.165428269,8.025936978,24.67154527,7.423318611,0.006669621,24.67154527,6.165428269,8.025936978,25.00013505,7.423318611,0.006669621,25,6.165428269,25.00051534,7.423318611,0.006669621,-999,6.165428269,32.66294363,7.423318611,0.006669621,29.3,6.165428269,32.66294363,7.423318611,0.006669621,-999,6.165428269,25.00013505,7.423318611,0.006669621,-999,6.165428269,32.66294363,7.423318611,0.006669621,-999,6.165428269,25.00051534,7.423318611,0.006669621,-999,6.165428269
 07/09  07:00:00,13.81666667,11.05833333,12.1699747,0.008151523,83,27003.8016,27801.10155,5480.490315,3001.5,3800,5480.490315,60285.39347,9.736373254,8.086532997,27.00055077,8.026078352,0.301266604,33.66300543,0.230881439,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987334,32.66300543,8478.510755,57982.21846,6.838803491,1.140639846,32.66300543,60285.39347,-2269.393105,0,0,-58015.95703,0,0.060779659,32.66300543,-58015.95703,0,2493.872728,0.32937639,60512.80583,60512.80583,1.94E-11,6004.544726,0.469046439,0.428863004,0,60285.39347,8498.417455,68783.81092,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757266403,0.951453281,0.757266403,1.033160824,0.428863004,0.914329451,0.19,0.19,1.096098063,1,18.84261154,13.81666667,1,18.86224624,13.81666667,0.401039769,32.66300543,7.443179048,0.006669621,-999,21.76882605,6.18192333,8.034394621,24.67081146,7.443179048,0.006669621,24.67081146,6.18192333,8.034394621,25.00018785,7.443179048,0.006669621,25,6.18192333,25.0005809,7.443179048,0.006669621,-999,6.18192333,32.66300543,7.443179048,0.006669621,29.3,6.18192333,32.66300543,7.443179048,0.006669621,-999,6.18192333,25.00018785,7.443179048,0.006669621,-999,6.18192333,32.66300543,7.443179048,0.006669621,-999,6.18192333,25.0005809,7.443179048,0.006669621,-999,6.18192333
 07/09  08:00:00,14.30833333,11.39166667,12.45817971,0.008235452,81.25,27004.12357,27801.4235,5480.554707,3001.5,3800,5480.554707,60286.10177,9.736480784,8.086622306,27.00071175,8.026078352,0.301263762,33.66317111,0.230881314,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873624,32.66317111,8696.191426,58274.48011,6.701888067,1.144248781,32.66317111,60286.10177,-1958.013339,0,0,-58328.09527,0,0.018445184,32.66317111,-58328.09527,0,2519.647531,0.331000478,60850.93475,60850.93475,0,6234.349313,0.471107181,0.43089051,0,60286.10177,8753.996844,69040.09862,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76133787,0.952267574,0.76133787,1.032579751,0.43089051,0.914633576,0.19,0.19,1.096110941,1,18.86167845,14.30833333,1,18.8815887,14.30833333,0.414439044,32.66317111,7.483197534,0.006669621,-999,21.77757227,6.215160636,8.040434011,24.66929875,7.483197534,0.006669621,24.66929875,6.215160636,8.040434011,25.00029923,7.483197534,0.006669621,25,6.215160636,25.00071854,7.483197534,0.006669621,-999,6.215160636,32.66317111,7.483197534,0.006669621,29.3,6.215160636,32.66317111,7.483197534,0.006669621,-999,6.215160636,25.00029923,7.483197534,0.006669621,-999,6.215160636,32.66317111,7.483197534,0.006669621,-999,6.215160636,25.00071854,7.483197534,0.006669621,-999,6.215160636
 07/09  09:00:00,15.06666667,11.71666667,12.91995382,0.008393984,78.83333333,27004.1225,27801.42243,5480.554493,3001.5,3800,5480.554493,60286.09942,9.736480427,8.086622009,27.00071122,8.026078352,0.30126377,33.66317056,0.230881315,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873623,32.66317056,9060.314376,58608.03476,6.469477382,1.150288491,32.66317056,60286.09942,-1635.526213,0,0,-58650.55496,0,-0.024309358,32.66317056,-58650.55496,0,2546.819115,0.332731818,61200.79666,61200.79666,1.70E-11,6576.759571,0.473235076,0.432985433,0,60286.09942,9123.578686,69409.67811,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765544718,0.953108944,0.765544718,1.031980205,0.432985433,0.914947815,0.19,0.19,1.096110899,1,18.87651374,15.06666667,1,18.89670067,15.06666667,0.435105723,32.66317056,7.52454669,0.006669621,-999,21.77757266,6.249503127,8.040434011,24.66751788,7.52454669,0.006669621,24.66751788,6.249503127,8.040434011,25.00024969,7.52454669,0.006669621,25,6.249503127,25.00069683,7.52454669,0.006669621,-999,6.249503127,32.66317056,7.52454669,0.006669621,29.3,6.249503127,32.66317056,7.52454669,0.006669621,-999,6.249503127,25.00024969,7.52454669,0.006669621,-999,6.249503127,32.66317056,7.52454669,0.006669621,-999,6.249503127,25.00069683,7.52454669,0.006669621,-999,6.249503127
 07/09  10:00:00,15.80833333,11.74166667,13.33368995,0.008510902,76.25,27004.06245,27801.36239,5480.542484,3001.5,3800,5480.542484,60285.96733,9.736460373,8.086605353,27.00068119,8.026078352,0.301264302,33.66313966,0.230881338,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987357,32.66313966,9450.704916,58839.52615,6.226866243,1.156764885,32.66313966,60285.96733,-1407.484828,0,0,-58878.43304,0,0.055375679,32.66313966,-58878.43304,0,2566.418435,0.333992953,61448.44233,61448.44233,0,6955.513178,0.474737985,0.434465949,0,60285.96733,9521.931613,69807.89894,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768522985,0.953704597,0.768522985,1.031556318,0.434465949,0.915169892,0.19,0.19,1.096108497,1,18.89317203,15.80833333,1,18.91355681,15.80833333,0.458607258,32.66313966,7.553820107,0.006669621,-999,21.79013825,6.273816128,8.048884476,24.6662441,7.553820107,0.006669621,24.6662441,6.273816128,8.048884476,25.00023705,7.553820107,0.006669621,25,6.273816128,25.00070436,7.553820107,0.006669621,-999,6.273816128,32.66313966,7.553820107,0.006669621,29.3,6.273816128,32.66313966,7.553820107,0.006669621,-999,6.273816128,25.00023705,7.553820107,0.006669621,-999,6.273816128,32.66313966,7.553820107,0.006669621,-999,6.273816128,25.00070436,7.553820107,0.006669621,-999,6.273816128
 07/09  11:00:00,16.625,11.7,13.61948142,0.008475884,72.08333333,27004.0703,27801.37023,5480.544053,3001.5,3800,5480.544053,60285.98458,9.736462993,8.086607529,27.00068512,8.026078352,0.301264226,33.6631437,0.230881335,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873577,32.6631437,9932.738229,59106.6738,5.952008739,1.16475973,32.6631437,60285.98458,-1156.300372,0,0,-59129.7778,0,-0.106396648,32.6631437,-59129.7778,0,2588.290414,0.335410811,61721.84828,61721.84828,0,7432.551487,0.476395619,0.436099684,0,60285.98458,10020.8419,70306.82648,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771797166,0.954359433,0.771797166,1.031090816,0.436099684,0.915414953,0.19,0.19,1.096108811,1,18.90272583,16.625,1,18.92332114,16.625,0.488244355,32.6631437,7.586002066,0.006669621,-999,21.78655407,6.300544815,8.046470326,24.66474274,7.586002066,0.006669621,24.66474274,6.300544815,8.046470326,25.00015355,7.586002066,0.006669621,25,6.300544815,25.0006434,7.586002066,0.006669621,-999,6.300544815,32.6631437,7.586002066,0.006669621,29.3,6.300544815,32.6631437,7.586002066,0.006669621,-999,6.300544815,25.00015355,7.586002066,0.006669621,-999,6.300544815,32.6631437,7.586002066,0.006669621,-999,6.300544815,25.0006434,7.586002066,0.006669621,-999,6.300544815
 07/09  12:00:00,17.58333333,11.58333333,13.97094673,0.008458198,67.66666667,27003.7622,27801.06215,5480.482436,3001.5,3800,5480.482436,60285.30679,9.736360095,8.086522068,27.00053108,8.026078352,0.301266956,33.66298516,0.230881455,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873304,32.66298516,10467.55226,59179.48116,5.654911973,1.173633624,32.66298516,60285.30679,-1101.557544,0,0,-59183.788,0,0.011876664,32.66298516,-59183.788,0,2593.084171,0.335723003,61780.69397,61780.69397,9.70E-12,7968.290084,0.476751436,0.436450481,0,60285.30679,10561.37426,70846.68105,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77250788,0.954501576,0.77250788,1.030989842,0.436450481,0.915467572,0.19,0.19,1.096096487,1,18.90061767,17.58333333,1,18.92125847,17.58333333,0.523022581,32.66298516,7.59298768,0.006669621,-999,21.7777994,6.306346708,8.040434011,24.66432398,7.59298768,0.006669621,24.66432398,6.306346708,8.040434011,25.00004698,7.59298768,0.006669621,25,6.306346708,25.00054178,7.59298768,0.006669621,-999,6.306346708,32.66298516,7.59298768,0.006669621,29.3,6.306346708,32.66298516,7.59298768,0.006669621,-999,6.306346708,25.00004698,7.59298768,0.006669621,-999,6.306346708,32.66298516,7.59298768,0.006669621,-999,6.306346708,25.00054178,7.59298768,0.006669621,-999,6.306346708
 07/09  13:00:00,18.525,11.26666667,14.24498714,0.008364356,63.08333333,27004.04596,27801.34589,5480.539184,3001.5,3800,5480.539184,60285.93103,9.736454862,8.086600777,27.00067294,8.026078352,0.301264445,33.66313117,0.230881344,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873555,32.66313117,11046.61694,59278.74232,5.367584637,1.183237595,32.66313117,60285.93103,-976.5517522,0,0,-59309.26415,0,0.087131063,32.66313117,-59309.26415,0,2604.230713,0.336451544,61917.41397,61917.41397,8.49E-12,8548.552621,0.477578439,0.437266029,0,60285.93103,11152.78333,71438.71436,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774147565,0.954829513,0.774147565,1.030757017,0.437266029,0.915589904,0.19,0.19,1.096107837,1,18.90632251,18.525,1,18.92706598,18.525,0.560063112,32.66313117,7.609104156,0.006669621,-999,21.77762058,6.319732228,8.040434011,24.66374858,7.609104156,0.006669621,24.66374858,6.319732228,8.040434011,25.00020012,7.609104156,0.006669621,25,6.319732228,25.00070644,7.609104156,0.006669621,-999,6.319732228,32.66313117,7.609104156,0.006669621,29.3,6.319732228,32.66313117,7.609104156,0.006669621,-999,6.319732228,25.00020012,7.609104156,0.006669621,-999,6.319732228,32.66313117,7.609104156,0.006669621,-999,6.319732228,25.00070644,7.609104156,0.006669621,-999,6.319732228
 07/09  14:00:00,18.9,11.04166667,14.23489104,0.008205633,60.41666667,27004.05197,27801.3519,5480.540387,3001.5,3800,5480.540387,60285.94426,9.73645687,8.086602444,27.00067595,8.026078352,0.301264394,33.66313426,0.230881342,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873561,32.66313426,11449.58474,59490.68444,5.195881781,1.189920772,32.66313426,60285.94426,-780.703551,0,0,-59505.30808,0,-0.080338227,32.66313426,-59505.30808,0,2621.722778,0.337599206,62131.10311,62131.10311,1.94E-11,8831.96534,0.478870788,0.438540834,0,60285.94426,11453.68812,71739.63237,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776698894,0.955339779,0.776698894,1.03039497,0.438540834,0.915781125,0.19,0.19,1.096108077,1,18.90876083,18.9,1,18.92966457,18.9,0.576976026,32.66313426,7.634181193,0.006669621,-999,21.76508806,6.34055993,8.031978449,24.66251117,7.634181193,0.006669621,24.66251117,6.34055993,8.031978449,25.00011037,7.634181193,0.006669621,25,6.34055993,25.00063476,7.634181193,0.006669621,-999,6.34055993,32.66313426,7.634181193,0.006669621,29.3,6.34055993,32.66313426,7.634181193,0.006669621,-999,6.34055993,25.00011037,7.634181193,0.006669621,-999,6.34055993,32.66313426,7.634181193,0.006669621,-999,6.34055993,25.00063476,7.634181193,0.006669621,-999,6.34055993
 07/09  15:00:00,18.9,10.94166667,14.18065536,0.008151705,60,27003.78464,27801.08458,5480.486922,3001.5,3800,5480.486922,60285.35614,9.736367587,8.08652829,27.00054229,8.026078352,0.301266759,33.6629967,0.230881446,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873324,32.6629967,11463.37722,59553.35765,5.195097118,1.190151761,32.6629967,60285.35614,-736.0296171,0,0,-59549.35563,0,-0.026719806,32.6629967,-59549.35563,0,2625.718094,0.337862247,62179.18113,62179.18113,0,8837.682188,0.479160897,0.43882708,0,60285.35614,11463.40028,71748.75642,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777277068,0.955455414,0.777277068,1.030312972,0.43882708,0.915824062,0.19,0.19,1.096097384,1,18.90617091,18.9,1,18.92710981,18.9,0.576976026,32.6629967,7.639864077,0.006669621,-999,21.75630827,6.345279842,8.025936978,24.66213837,7.639864077,0.006669621,24.66213837,6.345279842,8.025936978,25.00000062,7.639864077,0.006669621,25,6.345279842,25.00052914,7.639864077,0.006669621,-999,6.345279842,32.6629967,7.639864077,0.006669621,29.3,6.345279842,32.6629967,7.639864077,0.006669621,-999,6.345279842,25.00000062,7.639864077,0.006669621,-999,6.345279842,32.6629967,7.639864077,0.006669621,-999,6.345279842,25.00052914,7.639864077,0.006669621,-999,6.345279842
 07/09  16:00:00,18.9,10.725,14.10552921,0.008071426,59.41666667,27003.55405,27800.85401,5480.440806,3001.5,3800,5480.440806,60284.84886,9.736290576,8.086464329,27.000427,8.026078352,0.301268797,33.66287805,0.230881536,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987312,32.66287805,11450.87044,59496.45802,5.195802424,1.18994584,32.66287805,60284.84886,-811.0312149,0,0,-59473.85985,0,-0.035795657,32.66287805,-59473.85985,0,2618.916159,0.337414611,62096.82365,62096.82365,1.94E-11,8827.882879,0.478663406,0.438336229,0,60284.84886,11446.79904,71731.6479,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776291799,0.95525836,0.776291799,1.030452716,0.438336229,0.915750434,0.19,0.19,1.096088161,1,18.902759,18.9,1,18.92363333,18.9,0.576976026,32.66287805,7.630179856,0.006669621,-999,21.75645345,6.337236625,8.025936978,24.66247588,7.630179856,0.006669621,24.66247588,6.337236625,8.025936978,24.99989049,7.630179856,0.006669621,25,6.337236625,25.00041197,7.630179856,0.006669621,-999,6.337236625,32.66287805,7.630179856,0.006669621,29.3,6.337236625,32.66287805,7.630179856,0.006669621,-999,6.337236625,24.99989049,7.630179856,0.006669621,-999,6.337236625,32.66287805,7.630179856,0.006669621,-999,6.337236625,25.00041197,7.630179856,0.006669621,-999,6.337236625
 07/09  17:00:00,18.375,10.54166667,13.81916561,0.007988377,60.75,27003.37705,27800.67702,5480.405407,3001.5,3800,5480.405407,60284.45947,9.736231462,8.086415231,27.00033851,8.026078352,0.301270364,33.66278697,0.230881604,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872964,32.66278697,11160.45383,59349.25045,5.319218499,1.185129699,32.66278697,60284.45947,-971.2157861,0,0,-59313.26638,0,-0.025444798,32.66278697,-59313.26638,0,2604.551932,0.336472403,61921.74015,61921.74015,0,8450.220738,0.477605015,0.437292225,0,60284.45947,11054.77267,71339.23215,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774195491,0.954839098,0.774195491,1.030750205,0.437292225,0.915593834,0.19,0.19,1.096081081,1,18.88925042,18.375,1,18.90998914,18.375,0.553591033,32.66278697,7.60957522,0.006669621,-999,21.74403629,6.320123469,8.017473885,24.66334048,7.60957522,0.006669621,24.66334048,6.320123469,8.017473885,24.99981289,7.60957522,0.006669621,25,6.320123469,25.00031953,7.60957522,0.006669621,-999,6.320123469,32.66278697,7.60957522,0.006669621,29.3,6.320123469,32.66278697,7.60957522,0.006669621,-999,6.320123469,24.99981289,7.60957522,0.006669621,-999,6.320123469,32.66278697,7.60957522,0.006669621,-999,6.320123469,25.00031953,7.60957522,0.006669621,-999,6.320123469
 07/09  18:00:00,17.41666667,10.38333333,13.28076726,0.007821675,63.16666667,27003.19336,27800.49333,5480.368669,3001.5,3800,5480.368669,60284.05536,9.736170112,8.086364278,27.00024667,8.026078352,0.301271986,33.66269245,0.230881676,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872801,32.66269245,10549.89315,59131.13584,5.60628338,1.175002787,32.66269245,60284.05536,-1200.759963,0,0,-59083.33385,0,-0.041602501,32.66269245,-59083.33385,0,2584.253158,0.33514858,61671.3321,61671.3321,9.70E-12,7864.606601,0.476089209,0.435797651,0,60284.05536,10448.85976,70732.91512,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77119525,0.95423905,0.77119525,1.031176367,0.435797651,0.915369648,0.19,0.19,1.096073734,1,18.87438743,17.41666667,1,18.89493043,17.41666667,0.516974194,32.66269245,7.580085823,0.006669621,-999,21.73520366,6.295631086,8.011427233,24.66460056,7.580085823,0.006669621,24.66460056,6.295631086,8.011427233,24.99974914,7.580085823,0.006669621,25,6.295631086,25.00023483,7.580085823,0.006669621,-999,6.295631086,32.66269245,7.580085823,0.006669621,29.3,6.295631086,32.66269245,7.580085823,0.006669621,-999,6.295631086,24.99974914,7.580085823,0.006669621,-999,6.295631086,32.66269245,7.580085823,0.006669621,-999,6.295631086,25.00023483,7.580085823,0.006669621,-999,6.295631086
 07/09  19:00:00,16.475,10.125,12.75440635,0.007671506,65.75,27003.0305,27800.33048,5480.336097,3001.5,3800,5480.336097,60283.69707,9.736115719,8.086319101,27.00016524,8.026078352,0.301273425,33.66260865,0.230881739,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872657,32.66260865,9962.731366,58837.41506,5.907106726,1.165263958,32.66260865,60283.69707,-1504.863253,0,0,-58778.85805,0,-0.025532751,32.66260865,-58778.85805,0,2557.826328,0.333439243,61340.20133,61340.20133,8.49E-12,7311.705657,0.47408132,0.433819005,0,60283.69707,9869.531985,70153.22906,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767221279,0.953444256,0.767221279,1.031741546,0.433819005,0.915072851,0.19,0.19,1.096067219,1,18.85425525,16.475,1,18.87453583,16.475,0.482800806,32.66260865,7.541025624,0.006669621,-999,21.72277733,6.263189685,8.002956652,24.66625584,7.541025624,0.006669621,24.66625584,6.263189685,8.002956652,24.99969508,7.541025624,0.006669621,25,6.263189685,25.00015354,7.541025624,0.006669621,-999,6.263189685,32.66260865,7.541025624,0.006669621,29.3,6.263189685,32.66260865,7.541025624,0.006669621,-999,6.263189685,24.99969508,7.541025624,0.006669621,-999,6.263189685,32.66260865,7.541025624,0.006669621,-999,6.263189685,25.00015354,7.541025624,0.006669621,-999,6.263189685
 07/09  20:00:00,15.75,9.883333333,12.31872787,0.007526556,67.58333333,27002.92747,27800.22746,5480.315494,3001.5,3800,5480.315494,60283.47043,9.736081312,8.086290525,27.00011373,8.026078352,0.301274336,33.66255564,0.230881779,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872566,32.66255564,9467.37322,58471.09927,6.176815748,1.157047913,32.66255564,60283.47043,-1867.795462,0,0,-58415.6548,0,0.061314832,32.66255564,-58415.6548,0,2526.998938,0.33146688,60945.90781,60945.90781,8.49E-12,6875.89519,0.471684859,0.431459091,0,60283.47043,9402.894128,69686.36456,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762485118,0.952497024,0.762485118,1.032416157,0.431459091,0.914718864,0.19,0.19,1.096063099,1,18.83940175,15.75,1,18.85937131,15.75,0.456490323,32.66255564,7.494473848,0.006669621,-999,21.72642104,6.224526164,8.005377107,24.66825325,7.494473848,0.006669621,24.66825325,6.224526164,8.005377107,24.99972013,7.494473848,0.006669621,25,6.224526164,25.00014696,7.494473848,0.006669621,-999,6.224526164,32.66255564,7.494473848,0.006669621,29.3,6.224526164,32.66255564,7.494473848,0.006669621,-999,6.224526164,24.99972013,7.494473848,0.006669621,-999,6.224526164,32.66255564,7.494473848,0.006669621,-999,6.224526164,25.00014696,7.494473848,0.006669621,-999,6.224526164
 07/09  21:00:00,15.20833333,9.625,11.94488438,0.007372114,68.58333333,27003.30382,27800.60379,5480.390761,3001.5,3800,5480.390761,60284.29837,9.736207003,8.086394918,27.00030189,8.026078352,0.30127101,33.66274929,0.230881633,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872899,32.66274929,9146.884365,58268.8737,6.370663066,1.151729147,32.66274929,60284.29837,-2040.145145,0,0,-58244.11642,0,0.002477693,32.66274929,-58244.11642,0,2512.636644,0.330556092,60759.88587,60759.88587,2.91E-11,6594.926835,0.470552909,0.430344994,0,60284.29837,9107.56348,69391.86185,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760241904,0.952048381,0.760241904,1.032736051,0.430344994,0.914551749,0.19,0.19,1.096078152,1,18.83605353,15.20833333,1,18.85587612,15.20833333,0.438966531,32.66274929,7.472425278,0.006669621,-999,21.73513406,6.206213751,8.011427233,24.66933032,7.472425278,0.006669621,24.66933032,6.206213751,8.011427233,24.99988642,7.472425278,0.006669621,25,6.206213751,25.00029856,7.472425278,0.006669621,-999,6.206213751,32.66274929,7.472425278,0.006669621,29.3,6.206213751,32.66274929,7.472425278,0.006669621,-999,6.206213751,24.99988642,7.472425278,0.006669621,-999,6.206213751,32.66274929,7.472425278,0.006669621,-999,6.206213751,25.00029856,7.472425278,0.006669621,-999,6.206213751
 07/09  22:00:00,14.65,9.15,11.55163811,0.00720935,69.58333333,27003.26602,27800.56599,5480.383201,3001.5,3800,5480.383201,60284.21521,9.73619438,8.086384433,27.000283,8.026078352,0.301271342,33.66272984,0.230881648,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872866,32.66272984,8899.957268,58135.4037,6.532548474,1.147633255,32.66272984,60284.21521,-2175.396772,0,0,-58108.8255,0,-0.007612546,32.66272984,-58108.8255,0,2501.461062,0.329852027,60613.32577,60613.32577,2.91E-11,6353.444169,0.469659766,0.429466265,0,60284.21521,8854.905231,69139.12045,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758475989,0.951695198,0.758475989,1.032988085,0.429466265,0.91441994,0.19,0.19,1.09607664,1,18.83604052,14.65,1,18.85574983,14.65,0.423750405,32.66272984,7.455068082,0.006669621,-999,21.74768628,6.191797753,8.019892176,24.67002626,7.455068082,0.006669621,24.67002626,6.191797753,8.019892176,24.99987829,7.455068082,0.006669621,25,6.191797753,25.00027905,7.455068082,0.006669621,-999,6.191797753,32.66272984,7.455068082,0.006669621,29.3,6.191797753,32.66272984,7.455068082,0.006669621,-999,6.191797753,24.99987829,7.455068082,0.006669621,-999,6.191797753,32.66272984,7.455068082,0.006669621,-999,6.191797753,25.00027905,7.455068082,0.006669621,-999,6.191797753
 07/09  23:00:00,14.16666667,9.016666667,11.28288698,0.007142347,71.16666667,27003.28179,27800.58176,5480.386355,3001.5,3800,5480.386355,60284.24991,9.736199647,8.086388808,27.00029088,8.026078352,0.301271207,33.66273796,0.230881641,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872879,32.66273796,8665.928252,58004.6955,6.693638946,1.143751151,32.66273796,60284.24991,-2301.306322,0,0,-57982.93617,0,0.006700049,32.66273796,-57982.93617,0,2491.154571,0.329205926,60477.04416,60477.04416,2.67E-11,6144.308369,0.468828494,0.428648631,0,60284.24991,8635.46294,68919.71285,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756833509,0.951366702,0.756833509,1.033222641,0.428648631,0.914297295,0.19,0.19,1.096077271,1,18.83465432,14.16666667,1,18.85425712,14.16666667,0.410578236,32.66273796,7.438924126,0.006669621,-999,21.75662431,6.17838941,8.025936978,24.67069816,7.438924126,0.006669621,24.67069816,6.17838941,8.025936978,24.99990409,7.438924126,0.006669621,25,6.17838941,25.00029438,7.438924126,0.006669621,-999,6.17838941,32.66273796,7.438924126,0.006669621,29.3,6.17838941,32.66273796,7.438924126,0.006669621,-999,6.17838941,24.99990409,7.438924126,0.006669621,-999,6.17838941,32.66273796,7.438924126,0.006669621,-999,6.17838941,25.00029438,7.438924126,0.006669621,-999,6.17838941
 07/09  24:00:00,13.825,9.1,11.11963303,0.007124736,72.58333333,27003.29294,27800.59291,5480.388585,3001.5,3800,5480.388585,60284.27443,9.73620337,8.0863919,27.00029645,8.026078352,0.301271106,33.66274369,0.230881637,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872889,32.66274369,8501.255865,57897.10834,6.810551079,1.141019464,32.66274369,60284.27443,-2406.856793,0,0,-57877.41704,0,0.000750932,32.66274369,-57877.41704,0,2482.577771,0.328670785,60362.87724,60362.87724,9.70E-12,5995.436991,0.468131647,0.427963386,0,60284.27443,8478.014762,68762.28919,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755455878,0.951091176,0.755455878,1.033419484,0.427963386,0.914194508,0.19,0.19,1.096077717,1,18.82970976,13.825,1,18.84921752,13.825,0.401266875,32.66274369,7.42538338,0.006669621,-999,21.75661769,6.16714316,8.025936978,24.67124446,7.42538338,0.006669621,24.67124446,6.16714316,8.025936978,24.99991525,7.42538338,0.006669621,25,6.16714316,25.00029685,7.42538338,0.006669621,-999,6.16714316,32.66274369,7.42538338,0.006669621,29.3,6.16714316,32.66274369,7.42538338,0.006669621,-999,6.16714316,24.99991525,7.42538338,0.006669621,-999,6.16714316,32.66274369,7.42538338,0.006669621,-999,6.16714316,25.00029685,7.42538338,0.006669621,-999,6.16714316
 07/10  01:00:00,13.46666667,8.983333333,10.95346164,0.007111994,74.16666667,27003.27163,27800.5716,5480.384322,3001.5,3800,5480.384322,60284.22754,9.736196252,8.086385988,27.0002858,8.026078352,0.301271291,33.66273273,0.230881645,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872871,32.66273273,8344.609235,57793.65768,6.926108472,1.138421078,32.66273273,60284.22754,-2511.397663,0,0,-57772.83525,0,-0.005150827,32.66273273,-57772.83525,0,2474.138405,0.328146534,60249.78662,60249.78662,0,5840.328166,0.46744087,0.427284265,0,60284.22754,8314.466571,68598.69412,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75409055,0.95081811,0.75409055,1.033614666,0.427284265,0.91409264,0.19,0.19,1.096076864,1,18.82478689,13.46666667,1,18.84420355,13.46666667,0.391501302,32.66273273,7.411963559,0.006669621,-999,21.75663131,6.155997344,8.025936978,24.67176369,7.411963559,0.006669621,24.67176369,6.155997344,8.025936978,24.99991022,7.411963559,0.006669621,25,6.155997344,25.0002833,7.411963559,0.006669621,-999,6.155997344,32.66273273,7.411963559,0.006669621,29.3,6.155997344,32.66273273,7.411963559,0.006669621,-999,6.155997344,24.99991022,7.411963559,0.006669621,-999,6.155997344,32.66273273,7.411963559,0.006669621,-999,6.155997344,25.0002833,7.411963559,0.006669621,-999,6.155997344
 07/10  02:00:00,13.06666667,9.075,10.78504049,0.00711971,76.16666667,27003.27612,27800.57609,5480.385221,3001.5,3800,5480.385221,60284.23743,9.736197753,8.086387235,27.00028805,8.026078352,0.301271252,33.66273504,0.230881644,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872875,32.66273504,8165.009304,57691.69905,7.065974896,1.135441874,32.66273504,60284.23743,-2610.621942,0,0,-57673.61244,0,0.00274081,32.66273504,-57673.61244,0,2466.189156,0.327654816,60142.54949,60142.54949,8.49E-12,5669.21444,0.466785357,0.42663995,0,60284.23743,8135.403595,68419.64103,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752795804,0.950559161,0.752795804,1.033799844,0.42663995,0.913995992,0.19,0.19,1.096077044,1,18.81382462,13.06666667,1,18.83314976,13.06666667,0.380600197,32.66273504,7.399237482,0.006669621,-999,21.74410009,6.145427717,8.017473885,24.67226956,7.399237482,0.006669621,24.67226956,6.145427717,8.017473885,24.99992438,7.399237482,0.006669621,25,6.145427717,25.00028946,7.399237482,0.006669621,-999,6.145427717,32.66273504,7.399237482,0.006669621,29.3,6.145427717,32.66273504,7.399237482,0.006669621,-999,6.145427717,24.99992438,7.399237482,0.006669621,-999,6.145427717,32.66273504,7.399237482,0.006669621,-999,6.145427717,25.00028946,7.399237482,0.006669621,-999,6.145427717
 07/10  03:00:00,12.725,9.141666667,10.60753754,0.007094502,77.58333333,27003.31,27800.60997,5480.391998,3001.5,3800,5480.391998,60284.31198,9.736209069,8.086396634,27.00030499,8.026078352,0.301270954,33.66275247,0.230881631,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872905,32.66275247,8006.739161,57612.02925,7.195587013,1.13281633,32.66275247,60284.31198,-2685.363174,0,0,-57598.94168,0,0.006869644,32.66275247,-57598.94168,0,2460.240728,0.32728823,60061.88183,60061.88183,2.79E-11,5525.541241,0.466291984,0.426155094,0,60284.31198,7985.781969,68270.09395,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75182129,0.950364258,0.75182129,1.033939278,0.426155094,0.913923264,0.19,0.19,1.0960784,1,18.80581816,12.725,1,18.82507449,12.725,0.371373928,32.66275247,7.389658979,0.006669621,-999,21.73512939,6.137472302,8.011427233,24.67266099,7.389658979,0.006669621,24.67266099,6.137472302,8.011427233,24.99994922,7.389658979,0.006669621,25,6.137472302,25.00030833,7.389658979,0.006669621,-999,6.137472302,32.66275247,7.389658979,0.006669621,29.3,6.137472302,32.66275247,7.389658979,0.006669621,-999,6.137472302,24.99994922,7.389658979,0.006669621,-999,6.137472302,32.66275247,7.389658979,0.006669621,-999,6.137472302,25.00030833,7.389658979,0.006669621,-999,6.137472302
 07/10  04:00:00,12.36666667,8.983333333,10.42661551,0.007070522,79.16666667,27003.28296,27800.58293,5480.38659,3001.5,3800,5480.38659,60284.25249,9.736200038,8.086389133,27.00029147,8.026078352,0.301271193,33.66273856,0.230881641,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872881,32.66273856,7877.956857,57542.40529,7.304398442,1.130680142,32.66273856,60284.25249,-2758.045271,0,0,-57526.21556,0,-0.007848691,32.66273856,-57526.21556,0,2454.4729,0.326933994,59983.34108,59983.34108,8.49E-12,5400.367358,0.465811436,0.42568292,0,60284.25249,7854.840258,68139.09275,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750871359,0.950174272,0.750871359,1.034075243,0.42568292,0.913852438,0.19,0.19,1.096077318,1,18.80235534,12.36666667,1,18.8215477,12.36666667,0.363359975,32.66273856,7.380322097,0.006669621,-999,21.7351465,6.129717566,8.011427233,24.67300037,7.380322097,0.006669621,24.67300037,6.129717566,8.011427233,24.99993436,7.380322097,0.006669621,25,6.129717566,25.00028769,7.380322097,0.006669621,-999,6.129717566,32.66273856,7.380322097,0.006669621,29.3,6.129717566,32.66273856,7.380322097,0.006669621,-999,6.129717566,24.99993436,7.380322097,0.006669621,-999,6.129717566,32.66273856,7.380322097,0.006669621,-999,6.129717566,25.00028769,7.380322097,0.006669621,-999,6.129717566
 07/10  05:00:00,12.725,8.9,10.61459637,0.00710138,77.66666667,27003.40459,27800.70456,5480.410915,3001.5,3800,5480.410915,60284.52006,9.736240659,8.086422871,27.00035228,8.026078352,0.301270119,33.66280114,0.230881594,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872988,32.66280114,7922.06291,57500.8733,7.259238534,1.131411363,32.66280114,60284.52006,-2783.041744,0,0,-57501.44697,0,0.030198644,32.66280114,-57501.44697,0,2452.524696,0.326814542,59956.60852,59956.60852,0,5523.717888,0.465647677,0.425522027,0,60284.52006,7976.242584,68260.76264,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75054969,0.950109938,0.75054969,1.034121292,0.425522027,0.913828304,0.19,0.19,1.096082183,1,18.80121598,12.725,1,18.82038586,12.725,0.371799079,32.66280114,7.377160409,0.006669621,-999,21.73507029,6.12709163,8.011427233,24.67320097,7.377160409,0.006669621,24.67320097,6.12709163,8.011427233,25.00001551,7.377160409,0.006669621,25,6.12709163,25.00036689,7.377160409,0.006669621,-999,6.12709163,32.66280114,7.377160409,0.006669621,29.3,6.12709163,32.66280114,7.377160409,0.006669621,-999,6.12709163,25.00001551,7.377160409,0.006669621,-999,6.12709163,32.66280114,7.377160409,0.006669621,-999,6.12709163,25.00036689,7.377160409,0.006669621,-999,6.12709163
 07/10  06:00:00,13.68333333,8.958333333,11.03951413,0.007109342,73.08333333,27004.54407,27801.84398,5480.638804,3001.5,3800,5480.638804,60287.02685,9.736621221,8.086738946,27.00092199,8.026078352,0.301260042,33.66338748,0.230881151,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873996,32.66338748,8352.693959,57878.63718,6.931149778,1.138549749,32.66338748,60287.02685,-2286.105773,0,0,-58000.67899,0,0.209320944,32.66338748,-58000.67899,0,2492.731088,0.329307554,60496.37714,60496.37714,1.82E-11,5949.056415,0.468945145,0.428763562,0,60287.02685,8441.787502,68728.81435,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757072784,0.951414557,0.757072784,1.033188591,0.428763562,0.914314534,0.19,0.19,1.096127761,1,18.83132663,13.68333333,1,18.85094384,13.68333333,0.397406067,32.66338748,7.441275967,0.006669621,-999,21.74688095,6.180342729,8.019892176,24.67132272,7.441275967,0.006669621,24.67132272,6.180342729,8.019892176,25.00063027,7.441275967,0.006669621,25,6.180342729,25.0010222,7.441275967,0.006669621,-999,6.180342729,32.66338748,7.441275967,0.006669621,29.3,6.180342729,32.66338748,7.441275967,0.006669621,-999,6.180342729,25.00063027,7.441275967,0.006669621,-999,6.180342729,32.66338748,7.441275967,0.006669621,-999,6.180342729,25.0010222,7.441275967,0.006669621,-999,6.180342729
 07/10  07:00:00,14.625,8.941666667,11.42987183,0.007097544,68.66666667,27004.67679,27801.97669,5480.665349,3001.5,3800,5480.665349,60287.31884,9.736665549,8.086775762,27.00098835,8.026078352,0.301258867,33.66345578,0.230881099,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874113,32.66345578,8859.024619,58536.23952,6.608795262,1.146946639,32.66345578,60287.31884,-1656.399971,0,0,-58630.94033,0,-0.018892449,32.66345578,-58630.94033,0,2545.201836,0.332630126,61179.55121,61179.55121,1.82E-11,6393.109915,0.473105605,0.432858068,0,60287.31884,8938.311752,69225.63059,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765288078,0.953057616,0.765288078,1.032016844,0.432858068,0.91492871,0.19,0.19,1.09613307,1,18.86497144,14.625,1,18.88513671,14.625,0.423069086,32.66345578,7.522024168,0.006669621,-999,21.75574627,6.247408049,8.025936978,24.66790031,7.522024168,0.006669621,24.66790031,6.247408049,8.025936978,25.00053043,7.522024168,0.006669621,25,6.247408049,25.00097592,7.522024168,0.006669621,-999,6.247408049,32.66345578,7.522024168,0.006669621,29.3,6.247408049,32.66345578,7.522024168,0.006669621,-999,6.247408049,25.00053043,7.522024168,0.006669621,-999,6.247408049,32.66345578,7.522024168,0.006669621,-999,6.247408049,25.00097592,7.522024168,0.006669621,-999,6.247408049
 07/10  08:00:00,16.10833333,9.308333333,12.23724399,0.007287352,64.08333333,27004.41438,27801.7143,5480.612868,3001.5,3800,5480.612868,60286.74154,9.736577909,8.086702973,27.00085715,8.026078352,0.301261189,33.66332075,0.230881201,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873881,32.66332075,9552.99635,59023.31524,6.184323611,1.158459117,32.66332075,60286.74154,-1204.88079,0,0,-59081.92359,0,-0.039927281,32.66332075,-59081.92359,0,2584.126142,0.335140721,61669.79376,61669.79376,1.94E-11,7145.367712,0.476079997,0.435788602,0,60286.74154,9729.493854,70016.2354,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771174431,0.954234886,0.771174431,1.031179346,0.435788602,0.91536829,0.19,0.19,1.096122574,1,18.88540544,16.10833333,1,18.90595353,16.10833333,0.469686754,32.66332075,7.579881191,0.006669621,-999,21.75591168,6.29546113,8.025936978,24.6652129,7.579881191,0.006669621,24.6652129,6.29546113,8.025936978,25.00035362,7.579881191,0.006669621,25,6.29546113,25.00083918,7.579881191,0.006669621,-999,6.29546113,32.66332075,7.579881191,0.006669621,29.3,6.29546113,32.66332075,7.579881191,0.006669621,-999,6.29546113,25.00035362,7.579881191,0.006669621,-999,6.29546113,32.66332075,7.579881191,0.006669621,-999,6.29546113,25.00083918,7.579881191,0.006669621,-999,6.29546113
 07/10  09:00:00,17.95,9.775,13.16697764,0.00747663,58.5,27004.36237,27801.66229,5480.602465,3001.5,3800,5480.602465,60286.62712,9.736560537,8.086688545,27.00083114,8.026078352,0.301261647,33.66329398,0.230881221,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873835,32.66329398,10638.5863,59360.89567,5.584248481,1.176466913,32.66329398,60286.62712,-875.4698998,0,0,-59411.13906,0,0.025525982,32.66329398,-59411.13906,0,2613.314039,0.337047259,62028.4517,62028.4517,1.94E-11,8214.051193,0.478250013,0.437928466,0,60286.62712,10827.36523,71113.99235,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77547365,0.95509473,0.77547365,1.030568826,0.437928466,0.91568927,0.19,0.19,1.096120493,1,18.9001667,17.95,1,18.92099154,17.95,0.537324189,32.66329398,7.622138263,0.006669621,-999,21.75594398,6.33055769,8.025936978,24.66327016,7.622138263,0.006669621,24.66327016,6.33055769,8.025936978,25.00031742,7.622138263,0.006669621,25,6.33055769,25.00083312,7.622138263,0.006669621,-999,6.33055769,32.66329398,7.622138263,0.006669621,29.3,6.33055769,32.66329398,7.622138263,0.006669621,-999,6.33055769,25.00031742,7.622138263,0.006669621,-999,6.33055769,32.66329398,7.622138263,0.006669621,-999,6.33055769,25.00083312,7.622138263,0.006669621,-999,6.33055769
 07/10  10:00:00,19.80833333,9.958333333,14.03165594,0.007622055,53.08333333,27004.32006,27801.61997,5480.594003,3001.5,3800,5480.594003,60286.53403,9.736546406,8.086676808,27.00080999,8.026078352,0.301262021,33.66327221,0.230881238,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873798,32.66327221,11901.6526,59670.26679,5.018904705,1.197417873,32.66327221,60286.53403,-577.4884561,0,0,-59709.07815,0,-0.033600665,32.66327221,-59709.07815,0,2640.239375,0.33882155,62353.55294,62353.55294,1.82E-11,9491.839595,0.480213227,0.439865672,0,60286.53403,12132.07897,72418.613,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77936171,0.955872342,0.77936171,1.030017495,0.439865672,0.915979851,0.19,0.19,1.096118801,1,18.91337529,19.80833333,1,18.93444777,19.80833333,0.618207427,32.66327221,7.660354044,0.006669621,-999,21.75597083,6.36229776,8.025936978,24.66143801,7.660354044,0.006669621,24.66143801,6.36229776,8.025936978,25.00025956,7.660354044,0.006669621,25,6.36229776,25.00080308,7.660354044,0.006669621,-999,6.36229776,32.66327221,7.660354044,0.006669621,29.3,6.36229776,32.66327221,7.660354044,0.006669621,-999,6.36229776,25.00025956,7.660354044,0.006669621,-999,6.36229776,32.66327221,7.660354044,0.006669621,-999,6.36229776,25.00080308,7.660354044,0.006669621,-999,6.36229776
