Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/10  11:00:00,20.36666667,10.23333333,14.37371044,0.00775825,52.16666667,27003.96861,27801.26855,5480.523715,3001.5,3800,5480.523715,60285.76087,9.73642903,8.086579322,27.00063427,8.026078352,0.301265128,33.66309137,0.230881374,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873487,32.66309137,12597.58437,59841.4765,4.750415287,1.20896397,32.66309137,60285.76087,-442.3692078,0,0,-59843.4639,0,-0.073632594,32.66309137,-59843.4639,0,2652.526752,0.339635709,62500.33462,62500.33462,9.70E-12,9900.014649,0.481098619,0.440739716,0,60285.76087,12552.5414,72838.30227,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.78111299,0.956222598,0.78111299,1.029769401,0.440739716,0.916110957,0.19,0.19,1.096104743,1,18.91920053,20.36666667,1,18.94038207,20.36666667,0.6435515,32.66309137,7.677567393,0.006669621,-999,21.7561919,6.376594286,8.025936978,24.66040273,7.677567393,0.006669621,24.66040273,6.376594286,8.025936978,25.00003844,7.677567393,0.006669621,25,6.376594286,25.00059465,7.677567393,0.006669621,-999,6.376594286,32.66309137,7.677567393,0.006669621,29.3,6.376594286,32.66309137,7.677567393,0.006669621,-999,6.376594286,25.00003844,7.677567393,0.006669621,-999,6.376594286,32.66309137,7.677567393,0.006669621,-999,6.376594286,25.00059465,7.677567393,0.006669621,-999,6.376594286
 07/10  12:00:00,19.96666667,10.51666667,14.31614811,0.007860084,54.16666667,27003.67254,27800.97249,5480.464503,3001.5,3800,5480.464503,60285.10953,9.736330148,8.086497196,27.00048624,8.026078352,0.301267751,33.66293902,0.23088149,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873225,32.66293902,12314.02648,59822.94834,4.858330695,1.20426283,32.66293902,60285.10953,-480.2113346,0,0,-59804.94757,0,-0.045168081,32.66293902,-59804.94757,0,2649.005894,0.339402066,62458.26631,62458.26631,0,9615.313548,0.48084479,0.44048911,0,60285.10953,12264.31944,72549.42897,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780613022,0.956122604,0.780613022,1.02984021,0.44048911,0.916073367,0.19,0.19,1.096092901,1,18.91744369,19.96666667,1,18.93859255,19.96666667,0.625394552,32.66293902,7.672653196,0.006669621,-999,21.7563795,6.372512806,8.025936978,24.66051485,7.672653196,0.006669621,24.66051485,6.372512806,8.025936978,24.99991692,7.672653196,0.006669621,25,6.372512806,25.00046949,7.672653196,0.006669621,-999,6.372512806,32.66293902,7.672653196,0.006669621,29.3,6.372512806,32.66293902,7.672653196,0.006669621,-999,6.372512806,24.99991692,7.672653196,0.006669621,-999,6.372512806,32.66293902,7.672653196,0.006669621,-999,6.372512806,25.00046949,7.672653196,0.006669621,-999,6.372512806
 07/10  13:00:00,19.56666667,10.6,14.24886552,0.007951659,56.16666667,27003.73571,27801.03565,5480.477136,3001.5,3800,5480.477136,60285.2485,9.736351245,8.086514718,27.00051783,8.026078352,0.301267186,33.66297153,0.230881465,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873281,32.66297153,12018.1429,59750.07636,4.971873699,1.199354981,32.66297153,60285.2485,-540.0996405,0,0,-59745.09967,0,0.05129503,32.66297153,-59745.09967,0,2643.546137,0.339040089,62392.91043,62392.91043,2.91E-11,9327.938074,0.480450374,0.44009973,0,60285.2485,11971.48421,72256.73271,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779835982,0.955967196,0.779835982,1.029950277,0.44009973,0.91601496,0.19,0.19,1.096095427,1,18.91483273,19.56666667,1,18.93593521,19.56666667,0.607237605,32.66297153,7.665015661,0.006669621,-999,21.75633902,6.366169461,8.025936978,24.66095559,7.665015661,0.006669621,24.66095559,6.366169461,8.025936978,24.99999567,7.665015661,0.006669621,25,6.366169461,25.00054262,7.665015661,0.006669621,-999,6.366169461,32.66297153,7.665015661,0.006669621,29.3,6.366169461,32.66297153,7.665015661,0.006669621,-999,6.366169461,24.99999567,7.665015661,0.006669621,-999,6.366169461,32.66297153,7.665015661,0.006669621,-999,6.366169461,25.00054262,7.665015661,0.006669621,-999,6.366169461
 07/10  14:00:00,19.28333333,10.65833333,14.19577233,0.008010817,57.58333333,27003.88902,27801.18896,5480.507798,3001.5,3800,5480.507798,60285.58577,9.736402448,8.086557244,27.00059448,8.026078352,0.301265834,33.66305041,0.230881405,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873417,32.66305041,11805.30482,59785.55262,5.064347849,1.195822977,32.66305041,60285.58577,-497.5584935,0,0,-59788.02902,0,-0.004755155,32.66305041,-59788.02902,0,2647.459033,0.339299422,62439.78722,62439.78722,1.70E-11,9136.11897,0.480733297,0.440379033,0,60285.58577,11783.578,72069.16378,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780393335,0.956078667,0.780393335,1.029871323,0.440379033,0.916056855,0.19,0.19,1.09610156,1,18.91675668,19.28333333,1,18.93789352,19.28333333,0.594376434,32.66305041,7.670493898,0.006669621,-999,21.75624289,6.370719404,8.025936978,24.66074174,7.670493898,0.006669621,24.66074174,6.370719404,8.025936978,25.00004116,7.670493898,0.006669621,25,6.370719404,25.00059214,7.670493898,0.006669621,-999,6.370719404,32.66305041,7.670493898,0.006669621,29.3,6.370719404,32.66305041,7.670493898,0.006669621,-999,6.370719404,25.00004116,7.670493898,0.006669621,-999,6.370719404,32.66305041,7.670493898,0.006669621,-999,6.370719404,25.00059214,7.670493898,0.006669621,-999,6.370719404
 07/10  15:00:00,19.14166667,10.7,14.12818878,0.008002463,58,27003.76672,27801.06667,5480.483338,3001.5,3800,5480.483338,60285.31672,9.736361603,8.08652332,27.00053333,8.026078352,0.301266914,33.66298748,0.230881453,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873309,32.66298748,11697.51353,59797.45823,5.111996201,1.194035688,32.66298748,60285.31672,-497.1405671,0,0,-59788.20339,0,-0.026172627,32.66298748,-59788.20339,0,2647.469094,0.33930009,62439.97174,62439.97174,0,9037.306963,0.480734482,0.440380203,0,60285.31672,11684.77606,71970.09278,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780394764,0.956078953,0.780394764,1.029871121,0.440380203,0.91605703,0.19,0.19,1.096096668,1,18.9104329,19.14166667,1,18.93156558,19.14166667,0.587945848,32.66298748,7.670507944,0.006669621,-999,21.74379123,6.370731069,8.017473885,24.66066981,7.670507944,0.006669621,24.66066981,6.370731069,8.017473885,24.9999699,7.670507944,0.006669621,25,6.370731069,25.00052089,7.670507944,0.006669621,-999,6.370731069,32.66298748,7.670507944,0.006669621,29.3,6.370731069,32.66298748,7.670507944,0.006669621,-999,6.370731069,24.9999699,7.670507944,0.006669621,-999,6.370731069,32.66298748,7.670507944,0.006669621,-999,6.370731069,25.00052089,7.670507944,0.006669621,-999,6.370731069
 07/10  16:00:00,18.98333333,10.64166667,14.06751014,0.008006735,58.58333333,27003.58314,27800.8831,5480.446624,3001.5,3800,5480.446624,60284.91286,9.736300291,8.086472398,27.00044155,8.026078352,0.301268539,33.66289302,0.230881524,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873146,32.66289302,11584.17086,59732.23093,5.156439238,1.192156797,32.66289302,60284.91286,-576.95133,0,0,-59707.99916,0,-0.037491802,32.66289302,-59707.99916,0,2640.129314,0.338813974,62352.36288,62352.36288,9.70E-12,8916.372077,0.480206138,0.43985865,0,60284.91286,11556.50139,71841.41425,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779347503,0.955869501,0.779347503,1.030019492,0.43985865,0.915978797,0.19,0.19,1.096089325,1,18.902352,18.98333333,1,18.92341623,18.98333333,0.580758723,32.66289302,7.660214403,0.006669621,-999,21.73495753,6.362181782,8.011427233,24.66106528,7.660214403,0.006669621,24.66106528,6.362181782,8.011427233,24.99987925,7.660214403,0.006669621,25,6.362181782,25.00042266,7.660214403,0.006669621,-999,6.362181782,32.66289302,7.660214403,0.006669621,29.3,6.362181782,32.66289302,7.660214403,0.006669621,-999,6.362181782,24.99987925,7.660214403,0.006669621,-999,6.362181782,32.66289302,7.660214403,0.006669621,-999,6.362181782,25.00042266,7.660214403,0.006669621,-999,6.362181782
 07/10  17:00:00,18.55,10.30833333,13.74867282,0.007846592,59,27003.52648,27800.82644,5480.435293,3001.5,3800,5480.435293,60284.78822,9.736281369,8.086456682,27.00041322,8.026078352,0.301269039,33.66286387,0.230881546,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873096,32.66286387,11301.42508,59607.59418,5.274963255,1.187467289,32.66286387,60284.78822,-700.8549172,0,0,-59583.93098,0,0.001399427,32.66286387,-59583.93098,0,2628.862177,0.338069591,62216.92825,62216.92825,9.70E-12,8598.752066,0.47938863,0.439051809,0,60284.78822,11227.61424,71512.40246,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777730288,0.955546058,0.777730288,1.030248713,0.439051809,0.915857771,0.19,0.19,1.096087059,1,18.89685898,18.55,1,18.9178194,18.55,0.561088697,32.66286387,7.644318777,0.006669621,-999,21.73499369,6.348979689,8.011427233,24.66181384,7.644318777,0.006669621,24.66181384,6.348979689,8.011427233,24.99988343,7.644318777,0.006669621,25,6.348979689,25.0004152,7.644318777,0.006669621,-999,6.348979689,32.66286387,7.644318777,0.006669621,29.3,6.348979689,32.66286387,7.644318777,0.006669621,-999,6.348979689,24.99988343,7.644318777,0.006669621,-999,6.348979689,32.66286387,7.644318777,0.006669621,-999,6.348979689,25.0004152,7.644318777,0.006669621,-999,6.348979689
 07/10  18:00:00,18.00833333,9.808333333,13.20927937,0.007505435,58.41666667,27003.37567,27800.67564,5480.405131,3001.5,3800,5480.405131,60284.45644,9.736231001,8.086414849,27.00033782,8.026078352,0.301270375,33.66278626,0.230881605,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872963,32.66278626,10902.76739,59465.34583,5.454507039,1.180855034,32.66278626,60284.45644,-857.7275179,0,0,-59426.77982,0,-0.052440703,32.66278626,-59426.77982,0,2614.692418,0.337137309,62045.48285,62045.48285,2.79E-11,8232.733762,0.478353163,0.438030183,0,60284.45644,10847.42618,71131.88262,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77567664,0.955135328,0.77567664,1.030540001,0.438030183,0.915704527,0.19,0.19,1.096081026,1,18.88982471,18.00833333,1,18.91065442,18.00833333,0.538445968,32.66278626,7.624133456,0.006669621,-999,21.73508818,6.332214794,8.011427233,24.66265944,7.624133456,0.006669621,24.66265944,6.332214794,8.011427233,24.99979674,7.624133456,0.006669621,25,6.332214794,25.00031387,7.624133456,0.006669621,-999,6.332214794,32.66278626,7.624133456,0.006669621,29.3,6.332214794,32.66278626,7.624133456,0.006669621,-999,6.332214794,24.99979674,7.624133456,0.006669621,-999,6.332214794,32.66278626,7.624133456,0.006669621,-999,6.332214794,25.00031387,7.624133456,0.006669621,-999,6.332214794
 07/10  19:00:00,17.45,9.191666667,12.67835768,0.007190352,58,27003.05453,27800.35451,5480.340903,3001.5,3800,5480.340903,60283.74994,9.736123744,8.086325767,27.00017725,8.026078352,0.301273217,33.66262101,0.23088173,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872678,32.66262101,10544.87859,59196.50766,5.614328887,1.174920394,32.66262101,60283.74994,-1150.560102,0,0,-59133.24336,0,-0.057479054,32.66262101,-59133.24336,0,2588.642378,0.335434568,61725.66901,61725.66901,0,7888.793033,0.476418298,0.436122109,0,60283.74994,10477.43541,70761.18535,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771845288,0.954369058,0.771845288,1.031084021,0.436122109,0.915418316,0.19,0.19,1.096068181,1,18.87658891,17.45,1,18.89717602,17.45,0.518183871,32.66262101,7.586475059,0.006669621,-999,21.73529037,6.300937659,8.011427233,24.66422458,7.586475059,0.006669621,24.66422458,6.300937659,8.011427233,24.99965915,7.586475059,0.006669621,25,6.300937659,25.00014936,7.586475059,0.006669621,-999,6.300937659,32.66262101,7.586475059,0.006669621,29.3,6.300937659,32.66262101,7.586475059,0.006669621,-999,6.300937659,24.99965915,7.586475059,0.006669621,-999,6.300937659,32.66262101,7.586475059,0.006669621,-999,6.300937659,25.00014936,7.586475059,0.006669621,-999,6.300937659
 07/10  20:00:00,16.90833333,9.016666667,12.35528076,0.007085781,59.16666667,27002.76071,27800.06071,5480.282143,3001.5,3800,5480.282143,60283.10357,9.736025617,8.086244268,27.00003036,8.026078352,0.30127581,33.66246983,0.230881844,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872419,32.66246983,10146.97189,58749.43296,5.790338979,1.168322413,32.66246983,60283.10357,-1605.146712,0,0,-58677.94315,0,0.073679033,32.66246983,-58677.94315,0,2549.231698,0.332887346,61230.61825,61230.61825,8.49E-12,7538.470381,0.473415361,0.433163055,0,60283.10357,10087.70208,70370.80565,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765909998,0.953182,0.765909998,1.03192823,0.433163055,0.914974458,0.19,0.19,1.096056429,1,18.85589628,16.90833333,1,18.87609304,16.90833333,0.498526613,32.66246983,7.528137028,0.006669621,-999,21.73547584,6.252485078,8.011427233,24.66673723,7.528137028,0.006669621,24.66673723,6.252485078,8.011427233,24.99962457,7.528137028,0.006669621,25,6.252485078,25.00007421,7.528137028,0.006669621,-999,6.252485078,32.66246983,7.528137028,0.006669621,29.3,6.252485078,32.66246983,7.528137028,0.006669621,-999,6.252485078,24.99962457,7.528137028,0.006669621,-999,6.252485078,32.66246983,7.528137028,0.006669621,-999,6.252485078,25.00007421,7.528137028,0.006669621,-999,6.252485078
 07/10  21:00:00,16.35,9.1,12.178712,0.007137466,61.75,27003.30288,27800.60285,5480.390573,3001.5,3800,5480.390573,60284.2963,9.736206689,8.086394657,27.00030142,8.026078352,0.301271019,33.66274881,0.230881633,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872898,32.66274881,9800.89812,58499.35228,5.969373194,1.162577962,32.66274881,60284.2963,-1813.73086,0,0,-58470.51277,0,-0.000202787,32.66274881,-58470.51277,0,2531.564668,0.331756793,61005.37008,61005.37008,2.67E-11,7209.703543,0.472047107,0.431815652,0,60284.2963,9741.268211,70025.56451,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76319658,0.952639316,0.76319658,1.032314716,0.431815652,0.914772348,0.19,0.19,1.096078115,1,18.84650982,16.35,1,18.86653064,16.35,0.478264516,32.66274881,7.50146682,0.006669621,-999,21.73513445,6.230334169,8.011427233,24.66810575,7.50146682,0.006669621,24.66810575,6.230334169,8.011427233,24.99986254,7.50146682,0.006669621,25,6.230334169,25.00029403,7.50146682,0.006669621,-999,6.230334169,32.66274881,7.50146682,0.006669621,29.3,6.230334169,32.66274881,7.50146682,0.006669621,-999,6.230334169,24.99986254,7.50146682,0.006669621,-999,6.230334169,32.66274881,7.50146682,0.006669621,-999,6.230334169,25.00029403,7.50146682,0.006669621,-999,6.230334169
 07/10  22:00:00,15.80833333,8.983333333,11.98384452,0.007165335,64.16666667,27003.28548,27800.58545,5480.387094,3001.5,3800,5480.387094,60284.25803,9.73620088,8.086389832,27.00029273,8.026078352,0.301271176,33.66273986,0.23088164,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872882,32.66273986,9467.384236,58350.4462,6.163774566,1.157045709,32.66273986,60284.25803,-1960.957501,0,0,-58323.2995,0,-0.00057575,32.66273986,-58323.2995,0,2519.227708,0.330973074,60845.71549,60845.71549,2.79E-11,6898.183922,0.471075547,0.430859319,0,60284.25803,9417.41163,69701.66966,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761275759,0.952255152,0.761275759,1.032588573,0.430859319,0.914628898,0.19,0.19,1.096077419,1,18.83971522,15.80833333,1,18.85960834,15.80833333,0.458607258,32.66273986,7.482587045,0.006669621,-999,21.73514495,6.214653595,8.011427233,24.66890023,7.482587045,0.006669621,24.66890023,6.214653595,8.011427233,24.9998733,7.482587045,0.006669621,25,6.214653595,25.00029217,7.482587045,0.006669621,-999,6.214653595,32.66273986,7.482587045,0.006669621,29.3,6.214653595,32.66273986,7.482587045,0.006669621,-999,6.214653595,24.9998733,7.482587045,0.006669621,-999,6.214653595,32.66273986,7.482587045,0.006669621,-999,6.214653595,25.00029217,7.482587045,0.006669621,-999,6.214653595
 07/10  23:00:00,15.36666667,9.133333333,11.81852833,0.007182635,66.16666667,27003.3218,27800.62177,5480.394358,3001.5,3800,5480.394358,60284.33793,9.73621301,8.086399907,27.00031089,8.026078352,0.30127085,33.66275855,0.230881626,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872915,32.66275855,9200.953272,58221.19295,6.32797672,1.152625982,32.66275855,60284.33793,-2084.04712,0,0,-58200.28105,0,0.009220396,32.66275855,-58200.28105,0,2509.007982,0.330327032,60712.39138,60712.39138,0,6657.890224,0.470263511,0.430060235,0,60284.33793,9166.898207,69451.23614,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759670497,0.951934099,0.759670497,1.032817583,0.430060235,0.914509035,0.19,0.19,1.096078872,1,18.83402825,15.36666667,1,18.85381438,15.36666667,0.443449048,32.66275855,7.466808911,0.006669621,-999,21.73512278,6.201549085,8.011427233,24.66958002,7.466808911,0.006669621,24.66958002,6.201549085,8.011427233,24.99990705,7.466808911,0.006669621,25,6.201549085,25.00031549,7.466808911,0.006669621,-999,6.201549085,32.66275855,7.466808911,0.006669621,29.3,6.201549085,32.66275855,7.466808911,0.006669621,-999,6.201549085,24.99990705,7.466808911,0.006669621,-999,6.201549085,32.66275855,7.466808911,0.006669621,-999,6.201549085,25.00031549,7.466808911,0.006669621,-999,6.201549085
 07/10  24:00:00,14.96666667,9.416666667,11.74557301,0.007274367,68.75,27003.32885,27800.62882,5480.395767,3001.5,3800,5480.395767,60284.35343,9.736215363,8.086401861,27.00031441,8.026078352,0.301270788,33.66276217,0.230881623,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872921,32.66276217,9012.569358,58117.72896,6.44871315,1.149500967,32.66276217,60284.35343,-2186.27228,0,0,-58098.08221,0,-0.000780877,32.66276217,-58098.08221,0,2500.57727,0.329796418,60601.6913,60601.6913,9.70E-12,6481.769554,0.469588827,0.429396476,0,60284.35343,8982.346823,69266.70026,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758336028,0.951667206,0.758336028,1.033008063,0.429396476,0.914409471,0.19,0.19,1.096079153,1,18.82927506,14.96666667,1,18.84897194,14.96666667,0.432380447,32.66276217,7.453692399,0.006669621,-999,21.73511812,6.190655181,8.011427233,24.6701178,7.453692399,0.006669621,24.6701178,6.190655181,8.011427233,24.99991422,7.453692399,0.006669621,25,6.190655181,25.00031408,7.453692399,0.006669621,-999,6.190655181,32.66276217,7.453692399,0.006669621,29.3,6.190655181,32.66276217,7.453692399,0.006669621,-999,6.190655181,24.99991422,7.453692399,0.006669621,-999,6.190655181,32.66276217,7.453692399,0.006669621,-999,6.190655181,25.00031408,7.453692399,0.006669621,-999,6.190655181
 07/11  01:00:00,14.56666667,9.441666667,11.64560038,0.007334934,71.16666667,27003.32313,27800.6231,5480.394622,3001.5,3800,5480.394622,60284.34085,9.736213452,8.086400274,27.00031155,8.026078352,0.301270839,33.66275923,0.230881625,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872916,32.66275923,8831.827923,58020.1184,6.569638309,1.146502847,32.66275923,60284.34085,-2283.002361,0,0,-58001.33963,0,-0.001121671,32.66275923,-58001.33963,0,2492.652574,0.329299594,60496.95805,60496.95805,8.49E-12,6309.183665,0.468950044,0.42876817,0,60284.34085,8801.836239,69086.17708,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757073265,0.951414653,0.757073265,1.033188392,0.42876817,0.914315226,0.19,0.19,1.096078924,1,18.83103929,14.56666667,1,18.85065665,14.56666667,0.421479341,32.66275923,7.44128069,0.006669621,-999,21.74764971,6.180346652,8.019892176,24.6706196,7.44128069,0.006669621,24.6706196,6.180346652,8.019892176,24.9999192,7.44128069,0.006669621,25,6.180346652,25.00031101,7.44128069,0.006669621,-999,6.180346652,32.66275923,7.44128069,0.006669621,29.3,6.180346652,32.66275923,7.44128069,0.006669621,-999,6.180346652,24.9999192,7.44128069,0.006669621,-999,6.180346652,32.66275923,7.44128069,0.006669621,-999,6.180346652,25.00031101,7.44128069,0.006669621,-999,6.180346652
 07/11  02:00:00,14.16666667,9.691666667,11.55242588,0.00740883,73.75,27003.34703,27800.647,5480.399404,3001.5,3800,5480.399404,60284.39344,9.736221437,8.086406905,27.0003235,8.026078352,0.301270628,33.66277153,0.230881616,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872937,32.66277153,8653.864033,57935.44999,6.694958344,1.143550684,32.66277153,60284.39344,-2363.268836,0,0,-57921.1158,0,0.006238567,32.66277153,-57921.1158,0,2486.121688,0.32889157,60410.14919,60410.14919,1.70E-11,6138.592697,0.468420244,0.428247155,0,60284.39344,8624.714385,68909.10782,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756026529,0.951205306,0.756026529,1.033337933,0.428247155,0.914237073,0.19,0.19,1.096079881,1,18.82549327,14.16666667,1,18.84503973,14.16666667,0.410578236,32.66277153,7.430992309,0.006669621,-999,21.74405575,6.171801649,8.017473885,24.6710506,7.430992309,0.006669621,24.6710506,6.171801649,8.017473885,24.99994217,7.430992309,0.006669621,25,6.171801649,25.00032737,7.430992309,0.006669621,-999,6.171801649,32.66277153,7.430992309,0.006669621,29.3,6.171801649,32.66277153,7.430992309,0.006669621,-999,6.171801649,24.99994217,7.430992309,0.006669621,-999,6.171801649,32.66277153,7.430992309,0.006669621,-999,6.171801649,25.00032737,7.430992309,0.006669621,-999,6.171801649
 07/11  03:00:00,13.825,9.958333333,11.48671769,0.007488035,76.16666667,27003.34617,27800.64613,5480.39923,3001.5,3800,5480.39923,60284.39153,9.736221147,8.086406665,27.00032307,8.026078352,0.301270636,33.66277108,0.230881616,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872936,32.66277108,8496.151066,57867.36613,6.811136646,1.140934494,32.66277108,60284.39153,-2431.584757,0,0,-57852.81231,0,-0.002901397,32.66277108,-57852.81231,0,2480.583953,0.328546676,60336.26224,60336.26224,0,5993.212744,0.467969155,0.427803619,0,60284.39153,8473.796696,68758.18823,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755134381,0.951026876,0.755134381,1.033465433,0.427803619,0.914170543,0.19,0.19,1.096079846,1,18.81780157,13.825,1,18.83728338,13.825,0.401266875,32.66277108,7.42222338,0.006669621,-999,21.73510684,6.164518626,8.011427233,24.67139453,7.42222338,0.006669621,24.67139453,6.164518626,8.011427233,24.99994121,7.42222338,0.006669621,25,6.164518626,25.0003208,7.42222338,0.006669621,-999,6.164518626,32.66277108,7.42222338,0.006669621,29.3,6.164518626,32.66277108,7.42222338,0.006669621,-999,6.164518626,24.99994121,7.42222338,0.006669621,-999,6.164518626,32.66277108,7.42222338,0.006669621,-999,6.164518626,25.0003208,7.42222338,0.006669621,-999,6.164518626
 07/11  04:00:00,13.46666667,10,11.41435161,0.007564218,78.75,27003.33266,27800.63263,5480.396529,3001.5,3800,5480.396529,60284.36182,9.736216637,8.086402919,27.00031632,8.026078352,0.301270757,33.66276413,0.230881622,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872924,32.66276413,8345.174505,57797.05629,6.926036851,1.138430162,32.66276413,60284.36182,-2501.845093,0,0,-57782.51854,0,-0.001851839,32.66276413,-57782.51854,0,2474.916126,0.328194693,60260.25401,60260.25401,8.49E-12,5841.172947,0.467504835,0.427347141,0,60284.36182,8316.089074,68600.4509,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754217012,0.950843402,0.754217012,1.033596581,0.427347141,0.914102071,0.19,0.19,1.096079306,1,18.81449245,13.46666667,1,18.83391212,13.46666667,0.391501302,32.66276413,7.413206549,0.006669621,-999,21.73511578,6.157029708,8.011427233,24.67174684,7.413206549,0.006669621,24.67174684,6.157029708,8.011427233,24.99994154,7.413206549,0.006669621,25,6.157029708,25.00031541,7.413206549,0.006669621,-999,6.157029708,32.66276413,7.413206549,0.006669621,29.3,6.157029708,32.66276413,7.413206549,0.006669621,-999,6.157029708,24.99994154,7.413206549,0.006669621,-999,6.157029708,32.66276413,7.413206549,0.006669621,-999,6.157029708,25.00031541,7.413206549,0.006669621,-999,6.157029708
 07/11  05:00:00,13.53333333,10.35,11.66089273,0.00777293,80.58333333,27003.42685,27800.72681,5480.415366,3001.5,3800,5480.415366,60284.56903,9.736248094,8.086429045,27.00036341,8.026078352,0.301269919,33.6628126,0.230881585,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873008,32.6628126,8311.132762,57755.93517,6.94944159,1.137865116,32.6628126,60284.56903,-2530.870809,0,0,-57753.67495,0,0.022393616,32.6628126,-57753.67495,0,2472.603027,0.328051303,60229.07834,60229.07834,1.82E-11,5865.716646,0.467314254,0.427159795,0,60284.56903,8338.319673,68622.8887,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753841543,0.950768309,0.753841543,1.033650269,0.427159795,0.914073969,0.19,0.19,1.096083073,1,18.81944221,13.53333333,1,18.83883979,13.53333333,0.393318153,32.6628126,7.409516066,0.006669621,-999,21.74758473,6.153964582,8.019892176,24.67195138,7.409516066,0.006669621,24.67195138,6.153964582,8.019892176,25.00000268,7.409516066,0.006669621,25,6.153964582,25.00037422,7.409516066,0.006669621,-999,6.153964582,32.6628126,7.409516066,0.006669621,29.3,6.153964582,32.6628126,7.409516066,0.006669621,-999,6.153964582,25.00000268,7.409516066,0.006669621,-999,6.153964582,32.6628126,7.409516066,0.006669621,-999,6.153964582,25.00037422,7.409516066,0.006669621,-999,6.153964582
 07/11  06:00:00,13.875,10.95,12.14165477,0.008104789,82.16666667,27003.61302,27800.91298,5480.4526,3001.5,3800,5480.4526,60284.9786,9.736310271,8.086480687,27.00045649,8.026078352,0.301268274,33.6629084,0.230881513,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873173,32.6629084,8465.290557,57805.76636,6.828696734,1.140421459,32.6629084,60284.9786,-2461.697474,0,0,-57823.2387,0,0.048432936,32.6629084,-57823.2387,0,2478.210186,0.328399205,60304.29534,60304.29534,9.70E-12,6010.893345,0.46777372,0.427611481,0,60284.9786,8489.103531,68774.08213,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754750407,0.950950081,0.754750407,1.033520324,0.427611481,0.914141722,0.19,0.19,1.09609052,1,18.82725481,13.875,1,18.84671558,13.875,0.402629514,32.6629084,7.418449297,0.006669621,-999,21.75641608,6.161384066,8.025936978,24.67170244,7.418449297,0.006669621,24.67170244,6.161384066,8.025936978,25.00010164,7.418449297,0.006669621,25,6.161384066,25.00047884,7.418449297,0.006669621,-999,6.161384066,32.6629084,7.418449297,0.006669621,29.3,6.161384066,32.6629084,7.418449297,0.006669621,-999,6.161384066,25.00010164,7.418449297,0.006669621,-999,6.161384066,32.6629084,7.418449297,0.006669621,-999,6.161384066,25.00047884,7.418449297,0.006669621,-999,6.161384066
 07/11  07:00:00,14.23333333,11.49166667,12.62414877,0.008438005,83.58333333,27003.78519,27801.08514,5480.487033,3001.5,3800,5480.487033,60285.35737,9.736367773,8.086528445,27.00054257,8.026078352,0.301266753,33.66299699,0.230881446,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873325,32.66299699,8630.586396,57957.7006,6.715623503,1.143162323,32.66299699,60285.35737,-2296.87487,0,0,-57988.45829,0,0.018438919,32.66299699,-57988.45829,0,2491.617376,0.329235111,60483.03297,60483.03297,9.70E-12,6172.027679,0.468864905,0.428684455,0,60285.35737,8663.645055,68949.00242,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756906529,0.951381306,0.756906529,1.033212221,0.428684455,0.914302668,0.19,0.19,1.096097407,1,18.84131794,14.23333333,1,18.8609301,14.23333333,0.412395087,32.66299699,7.43964184,0.006669621,-999,21.76883619,6.178985506,8.034394621,24.67093706,7.43964184,0.006669621,24.67093706,6.178985506,8.034394621,25.00017217,7.43964184,0.006669621,25,6.178985506,25.00056293,7.43964184,0.006669621,-999,6.178985506,32.66299699,7.43964184,0.006669621,29.3,6.178985506,32.66299699,7.43964184,0.006669621,-999,6.178985506,25.00017217,7.43964184,0.006669621,-999,6.178985506,32.66299699,7.43964184,0.006669621,-999,6.178985506,25.00056293,7.43964184,0.006669621,-999,6.178985506
 07/11  08:00:00,15.15833333,12.16666667,13.30219289,0.008751451,81.66666667,27003.89677,27801.19671,5480.509349,3001.5,3800,5480.509349,60285.60284,9.736405039,8.086559396,27.00059836,8.026078352,0.301265766,33.66305441,0.230881402,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873423,32.66305441,8987.057899,58178.75082,6.475636502,1.149074671,32.66305441,60285.60284,-2076.12487,0,0,-58209.47909,0,-0.005004485,32.66305441,-58209.47909,0,2509.758518,0.330374582,60722.34627,60722.34627,2.67E-11,6577.808227,0.47032434,0.430120101,0,60285.60284,9087.566745,69373.16958,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75978793,0.951957586,0.75978793,1.032800834,0.430120101,0.914518015,0.19,0.19,1.09610187,1,18.85612402,15.15833333,1,18.87592901,15.15833333,0.438047537,32.66305441,7.467963159,0.006669621,-999,21.77771408,6.202507744,8.040434011,24.66980108,7.467963159,0.006669621,24.66980108,6.202507744,8.040434011,25.00017566,7.467963159,0.006669621,25,6.202507744,25.00058487,7.467963159,0.006669621,-999,6.202507744,32.66305441,7.467963159,0.006669621,29.3,6.202507744,32.66305441,7.467963159,0.006669621,-999,6.202507744,25.00017566,7.467963159,0.006669621,-999,6.202507744,32.66305441,7.467963159,0.006669621,-999,6.202507744,25.00058487,7.467963159,0.006669621,-999,6.202507744
 07/11  09:00:00,16.45833333,12.85,14.15584924,0.00911873,78.25,27003.96587,27801.26581,5480.523169,3001.5,3800,5480.523169,60285.75485,9.736428117,8.086578563,27.00063291,8.026078352,0.301265154,33.66308996,0.230881375,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873485,32.66308996,9663.270149,58374.50741,6.043708484,1.160291524,32.66308996,60285.75485,-1868.442632,0,0,-58417.25023,0,0.078724629,32.66308996,-58417.25023,0,2527.125538,0.33147487,60947.63091,60947.63091,8.49E-12,7263.391582,0.471695431,0.431469494,0,60285.75485,9790.517119,70076.27197,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762505067,0.952501013,0.762505067,1.032413311,0.431469494,0.914720424,0.19,0.19,1.096104634,1,18.86577227,16.45833333,1,18.88575838,16.45833333,0.482195968,32.66308996,7.494669924,0.006669621,-999,21.77767084,6.224689015,8.040434011,24.66877057,7.494669924,0.006669621,24.66877057,6.224689015,8.040434011,25.00024544,7.494669924,0.006669621,25,6.224689015,25.0006724,7.494669924,0.006669621,-999,6.224689015,32.66308996,7.494669924,0.006669621,29.3,6.224689015,32.66308996,7.494669924,0.006669621,-999,6.224689015,25.00024544,7.494669924,0.006669621,-999,6.224689015,32.66308996,7.494669924,0.006669621,-999,6.224689015,25.0006724,7.494669924,0.006669621,-999,6.224689015
 07/11  10:00:00,17.75833333,13.21666667,14.95467658,0.009446531,74.66666667,27004.36519,27801.66511,5480.60303,3001.5,3800,5480.60303,60286.63332,9.73656148,8.086689327,27.00083255,8.026078352,0.301261619,33.66329544,0.23088122,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873838,32.66329544,10447.81958,58742.49182,5.624877558,1.173302524,32.66329544,60286.63332,-1479.235924,0,0,-58807.37479,0,0.017827639,32.66329544,-58807.37479,0,2560.28837,0.333598108,61371.20131,61371.20131,9.70E-12,8022.32785,0.474269401,0.434004317,0,60286.63332,10582.61622,70869.24954,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767593334,0.953518667,0.767593334,1.031688613,0.434004317,0.915100648,0.19,0.19,1.096120606,1,18.89000512,17.75833333,1,18.91032977,17.75833333,0.529491714,32.66329544,7.544682555,0.006669621,-999,21.78994727,6.266226945,8.048884476,24.66677962,7.544682555,0.006669621,24.66677962,6.266226945,8.048884476,25.00037772,7.544682555,0.006669621,25,6.266226945,25.00083872,7.544682555,0.006669621,-999,6.266226945,32.66329544,7.544682555,0.006669621,29.3,6.266226945,32.66329544,7.544682555,0.006669621,-999,6.266226945,25.00037772,7.544682555,0.006669621,-999,6.266226945,32.66329544,7.544682555,0.006669621,-999,6.266226945,25.00083872,7.544682555,0.006669621,-999,6.266226945
 07/11  11:00:00,18.65,13.53333333,15.43671563,0.009610956,71.83333333,27004.20944,27801.50936,5480.57188,3001.5,3800,5480.57188,60286.29068,9.736509462,8.086646124,27.00075468,8.026078352,0.301263003,33.66321529,0.230881281,1,0,0,0,0,0,1,0,0,0,0,0,-19.698737,32.66321529,11122.88951,59101.17602,5.3141658,1.184500686,32.66321529,60286.29068,-1148.994825,0,0,-59137.34826,0,-0.073012723,32.66321529,-59137.34826,0,2588.965074,0.33545493,61730.09929,61730.09929,1.94E-11,8611.544686,0.476445505,0.43614888,0,60286.29068,11200.50976,71486.80044,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771896307,0.954379261,0.771896307,1.03107674,0.43614888,0.915422332,0.19,0.19,1.096114376,1,18.90938301,18.65,1,18.92998894,18.65,0.565627934,32.66321529,7.586976521,0.006669621,-999,21.79899418,6.301354147,8.054918908,24.66477276,7.586976521,0.006669621,24.66477276,6.301354147,8.054918908,25.00022769,7.586976521,0.006669621,25,6.301354147,25.00071823,7.586976521,0.006669621,-999,6.301354147,32.66321529,7.586976521,0.006669621,29.3,6.301354147,32.66321529,7.586976521,0.006669621,-999,6.301354147,25.00022769,7.586976521,0.006669621,-999,6.301354147,32.66321529,7.586976521,0.006669621,-999,6.301354147,25.00071823,7.586976521,0.006669621,-999,6.301354147
 07/11  12:00:00,19.19166667,13.81666667,15.75479422,0.009753786,70.41666667,27003.87237,27801.17231,5480.504468,3001.5,3800,5480.504468,60285.54915,9.736396888,8.086552626,27.00058615,8.026078352,0.301265977,33.66304185,0.230881412,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873402,32.66304185,11540.92114,59248.95528,5.134210576,1.19143753,32.66304185,60285.54915,-1032.232761,0,0,-59253.34582,0,-0.011714335,32.66304185,-59253.34582,0,2599.202647,0.336122358,61856.42354,61856.42354,8.49E-12,9001.192862,0.477210184,0.43690283,0,60285.54915,11600.39551,71885.94465,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773410641,0.954682128,0.773410641,1.030861628,0.43690283,0.915535424,0.19,0.19,1.096100894,1,18.90823567,19.19166667,1,18.92893395,19.19166667,0.590215467,32.66304185,7.601860928,0.006669621,-999,21.78667843,6.313716373,8.046470326,24.66392392,7.601860928,0.006669621,24.66392392,6.313716373,8.046470326,25.00004628,7.601860928,0.006669621,25,6.313716373,25.00054739,7.601860928,0.006669621,-999,6.313716373,32.66304185,7.601860928,0.006669621,29.3,6.313716373,32.66304185,7.601860928,0.006669621,-999,6.313716373,25.00004628,7.601860928,0.006669621,-999,6.313716373,32.66304185,7.601860928,0.006669621,-999,6.313716373,25.00054739,7.601860928,0.006669621,-999,6.313716373
 07/11  13:00:00,19.75,13.9,16.05965542,0.009876992,68.83333333,27003.91178,27801.21172,5480.51235,3001.5,3800,5480.51235,60285.63585,9.736410051,8.086563559,27.00060586,8.026078352,0.301265632,33.66306213,0.230881396,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873437,32.66306213,11931.05265,59315.91777,4.972094103,1.197908896,32.66306213,60285.63585,-949.1894512,0,0,-59336.40585,0,0.028441401,32.66306213,-59336.40585,0,2606.651599,0.336609835,61946.9977,61946.9977,9.70E-12,9399.272266,0.477757275,0.437442392,0,60285.63585,12005.92387,72291.55972,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774503385,0.954900677,0.774503385,1.030706496,0.437442392,0.915616359,0.19,0.19,1.09610247,1,18.90751151,19.75,1,18.92827735,19.75,0.615559539,32.66306213,7.612601518,0.006669621,-999,21.77770512,6.322636958,8.040434011,24.6635341,7.612601518,0.006669621,24.6635341,6.322636958,8.040434011,25.00014393,7.612601518,0.006669621,25,6.322636958,25.00065275,7.612601518,0.006669621,-999,6.322636958,32.66306213,7.612601518,0.006669621,29.3,6.322636958,32.66306213,7.612601518,0.006669621,-999,6.322636958,25.00014393,7.612601518,0.006669621,-999,6.322636958,32.66306213,7.612601518,0.006669621,-999,6.322636958,25.00065275,7.612601518,0.006669621,-999,6.322636958
 07/11  14:00:00,20,13.95833333,16.17844715,0.009910755,68,27003.9,27801.19994,5480.509995,3001.5,3800,5480.509995,60285.60994,9.736406118,8.086560292,27.00059997,8.026078352,0.301265738,33.66305607,0.230881401,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873426,32.66305607,12202.92932,59443.97707,4.871287582,1.202418319,32.66305607,60285.60994,-835.4041327,0,0,-59450.25467,0,-0.04166739,32.66305607,-59450.25467,0,2616.785242,0.337274466,62071.06884,62071.06884,1.82E-11,9588.520532,0.478507897,0.438182804,0,60285.60994,12205.30577,72490.91572,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775982675,0.955196535,0.775982675,1.030496565,0.438182804,0.915727421,0.19,0.19,1.096101999,1,18.91256537,20,1,18.93342864,20,0.626907631,32.66305607,7.627141476,0.006669621,-999,21.77771214,6.334713102,8.040434011,24.66278623,7.627141476,0.006669621,24.66278623,6.334713102,8.040434011,25.0000607,7.627141476,0.006669621,25,6.334713102,25.00057998,7.627141476,0.006669621,-999,6.334713102,32.66305607,7.627141476,0.006669621,29.3,6.334713102,32.66305607,7.627141476,0.006669621,-999,6.334713102,25.0000607,7.627141476,0.006669621,-999,6.334713102,32.66305607,7.627141476,0.006669621,-999,6.334713102,25.00057998,7.627141476,0.006669621,-999,6.334713102
 07/11  15:00:00,20,14,16.17844715,0.009910755,68,27003.77184,27801.07179,5480.484363,3001.5,3800,5480.484363,60285.32799,9.736363313,8.086524741,27.00053589,8.026078352,0.301266869,33.66299012,0.230881451,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873313,32.66299012,12213.74876,59490.85048,4.870810097,1.20259883,32.66299012,60285.32799,-798.7317137,0,0,-59486.61927,0,-0.028164952,32.66299012,-59486.61927,0,2620.05945,0.337489715,62110.73639,62110.73639,3.64E-11,9593.648868,0.478747502,0.438419192,0,60285.32799,12213.70832,72499.03631,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776458098,0.95529162,0.776458098,1.030429122,0.438419192,0.915762879,0.19,0.19,1.096096873,1,18.91415432,20,1,18.9350474,20,0.626907631,32.66299012,7.631814406,0.006669621,-999,21.77779317,6.338594199,8.040434011,24.66250923,7.631814406,0.006669621,24.66250923,6.338594199,8.040434011,24.99999895,7.631814406,0.006669621,25,6.338594199,25.00052162,7.631814406,0.006669621,-999,6.338594199,32.66299012,7.631814406,0.006669621,29.3,6.338594199,32.66299012,7.631814406,0.006669621,-999,6.338594199,24.99999895,7.631814406,0.006669621,-999,6.338594199,32.66299012,7.631814406,0.006669621,-999,6.338594199,25.00052162,7.631814406,0.006669621,-999,6.338594199
 07/11  16:00:00,20,13.94166667,16.17844715,0.009910755,68,27003.56833,27800.86828,5480.443661,3001.5,3800,5480.443661,60284.88027,9.736295343,8.086468288,27.00043414,8.026078352,0.301268674,33.6628854,0.23088153,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873133,32.6628854,12200.78642,59434.63225,4.871377279,1.202385386,32.6628854,60284.88027,-869.4240782,0,0,-59415.4815,0,-0.018119341,32.6628854,-59415.4815,0,2613.679928,0.337070554,62033.16315,62033.16315,0,9583.61627,0.478278656,0.437956661,0,60284.88027,12197.2962,72482.17647,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775530593,0.955106119,0.775530593,1.030560709,0.437956661,0.915693499,0.19,0.19,1.096088732,1,18.91093848,20,1,18.93177186,20,0.626907631,32.6628854,7.622697949,0.006669621,-999,21.77792173,6.331022536,8.040434011,24.66284045,7.622697949,0.006669621,24.66284045,6.331022536,8.040434011,24.99991101,7.622697949,0.006669621,25,6.331022536,25.00042708,7.622697949,0.006669621,-999,6.331022536,32.6628854,7.622697949,0.006669621,29.3,6.331022536,32.6628854,7.622697949,0.006669621,-999,6.331022536,24.99991101,7.622697949,0.006669621,-999,6.331022536,32.6628854,7.622697949,0.006669621,-999,6.331022536,25.00042708,7.622697949,0.006669621,-999,6.331022536
 07/11  17:00:00,19.24166667,13.60833333,15.71487624,0.009699833,69.75,27003.38751,27800.68748,5480.407499,3001.5,3800,5480.407499,60284.48249,9.736234956,8.086418134,27.00034374,8.026078352,0.301270265,33.66279236,0.2308816,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872973,32.66279236,11799.66496,59321.85627,5.029909205,1.195732491,32.66279236,60284.48249,-1000.935544,0,0,-59283.59425,0,-0.078682682,32.66279236,-59283.59425,0,2601.90434,0.336299333,61889.3973,61889.3973,1.70E-11,9040.066066,0.477409519,0.437099436,0,60284.48249,11641.97041,71926.4529,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773806139,0.954761228,0.773806139,1.030805489,0.437099436,0.915564915,0.19,0.19,1.0960815,1,18.89869874,19.24166667,1,18.91941767,19.24166667,0.592485085,32.66279236,7.605748282,0.006669621,-999,21.76550701,6.316945011,8.031978449,24.66350136,7.605748282,0.006669621,24.66350136,6.316945011,8.031978449,24.99980069,7.605748282,0.006669621,25,6.316945011,25.0003046,7.605748282,0.006669621,-999,6.316945011,32.66279236,7.605748282,0.006669621,29.3,6.316945011,32.66279236,7.605748282,0.006669621,-999,6.316945011,24.99980069,7.605748282,0.006669621,-999,6.316945011,32.66279236,7.605748282,0.006669621,-999,6.316945011,25.0003046,7.605748282,0.006669621,-999,6.316945011
 07/11  18:00:00,17.94166667,13.10833333,14.96520425,0.009399526,73.33333333,27002.95588,27800.25587,5480.321176,3001.5,3800,5480.321176,60283.53293,9.7360908,8.086298405,27.00012794,8.026078352,0.301274089,33.66257026,0.230881768,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872591,32.66257026,10861.11805,59013.33393,5.436069283,1.180167039,32.66257026,60283.53293,-1336.121932,0,0,-58947.50202,0,-0.032003499,32.66257026,-58947.50202,0,2572.415813,0.3343812,61523.56049,61523.56049,1.94E-11,8145.267968,0.475193499,0.434914854,0,60283.53293,10717.68378,71001.21671,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.769423331,0.953884666,0.769423331,1.031428286,0.434914854,0.915237228,0.19,0.19,1.096064235,1,18.87897085,17.94166667,1,18.89940321,17.94166667,0.536490817,32.66257026,7.56266961,0.006669621,-999,21.7568302,6.281166072,8.025936978,24.66526844,7.56266961,0.006669621,24.66526844,6.281166072,8.025936978,24.99964964,7.56266961,0.006669621,25,6.281166072,25.00012313,7.56266961,0.006669621,-999,6.281166072,32.66257026,7.56266961,0.006669621,29.3,6.281166072,32.66257026,7.56266961,0.006669621,-999,6.281166072,24.99964964,7.56266961,0.006669621,-999,6.281166072,32.66257026,7.56266961,0.006669621,-999,6.281166072,25.00012313,7.56266961,0.006669621,-999,6.281166072
 07/11  19:00:00,16.64166667,12.49166667,14.15908858,0.009056866,76.75,27003.01648,27800.31646,5480.333294,3001.5,3800,5480.333294,60283.66623,9.736111037,8.086315213,27.00015823,8.026078352,0.301273552,33.66260144,0.230881745,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872645,32.66260144,10056.22811,58660.31328,5.835850733,1.166815408,32.66260144,60283.66623,-1675.896554,0,0,-58607.70851,0,0.046067878,32.66260144,-58607.70851,0,2543.206428,0.33250057,61154.30673,61154.30673,1.82E-11,7384.531285,0.47295219,0.432706853,0,60283.66623,9927.737713,70211.40395,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.764990132,0.952998026,0.764990132,1.032059195,0.432706853,0.914906028,0.19,0.19,1.096066659,1,18.86351764,16.64166667,1,18.88366279,16.64166667,0.488849194,32.66260144,7.519095654,0.006669621,-999,21.75679245,6.244975776,8.025936978,24.66723051,7.519095654,0.006669621,24.66723051,6.244975776,8.025936978,24.99973108,7.519095654,0.006669621,25,6.244975776,25.00017452,7.519095654,0.006669621,-999,6.244975776,32.66260144,7.519095654,0.006669621,29.3,6.244975776,32.66260144,7.519095654,0.006669621,-999,6.244975776,24.99973108,7.519095654,0.006669621,-999,6.244975776,32.66260144,7.519095654,0.006669621,-999,6.244975776,25.00017452,7.519095654,0.006669621,-999,6.244975776
 07/11  20:00:00,15.69166667,12.08333333,13.53915533,0.008788733,79.16666667,27003.18317,27800.48315,5480.366632,3001.5,3800,5480.366632,60284.03295,9.736166709,8.086361452,27.00024157,8.026078352,0.301272076,33.66268721,0.23088168,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872792,32.66268721,9433.215653,58410.78765,6.192959833,1.156479659,32.66268721,60284.03295,-1907.932464,0,0,-58376.07403,0,0.028512699,32.66268721,-58376.07403,0,2523.651904,0.331253762,60902.9516,60902.9516,8.49E-12,6840.937103,0.471423775,0.431202064,0,60284.03295,9364.589007,69648.62196,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761966212,0.952393242,0.761966212,1.032490117,0.431202064,0.91468031,0.19,0.19,1.096073326,1,18.8529078,15.69166667,1,18.87285122,15.69166667,0.454440265,32.66268721,7.489373515,0.006669621,-999,21.75668697,6.220290089,8.025936978,24.66857851,7.489373515,0.006669621,24.66857851,6.220290089,8.025936978,24.99983228,7.489373515,0.006669621,25,6.220290089,25.00025567,7.489373515,0.006669621,-999,6.220290089,32.66268721,7.489373515,0.006669621,29.3,6.220290089,32.66268721,7.489373515,0.006669621,-999,6.220290089,24.99983228,7.489373515,0.006669621,-999,6.220290089,32.66268721,7.489373515,0.006669621,-999,6.220290089,25.00025567,7.489373515,0.006669621,-999,6.220290089
 07/11  21:00:00,14.93333333,11.825,12.97772472,0.008517492,80.58333333,27003.3041,27800.60407,5480.390817,3001.5,3800,5480.390817,60284.29898,9.736207097,8.086394996,27.00030203,8.026078352,0.301271007,33.66274944,0.230881633,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872899,32.66274944,9051.965888,58260.4487,6.436961086,1.150154575,32.66274944,60284.29898,-2048.932186,0,0,-58235.35948,0,-0.008137335,32.66274944,-58235.35948,0,2511.908827,0.330510133,60750.395,60750.395,0,6481.502626,0.470495115,0.430288126,0,60284.29898,8993.411453,69277.71044,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76012736,0.952025472,0.76012736,1.032752394,0.430288126,0.914543219,0.19,0.19,1.096078163,1,18.84641612,14.93333333,1,18.86623872,14.93333333,0.431472021,32.66274944,7.471299421,0.006669621,-999,21.75661107,6.205278672,8.025936978,24.66937472,7.471299421,0.006669621,24.66937472,6.205278672,8.025936978,24.99988486,7.471299421,0.006669621,25,6.205278672,25.00029626,7.471299421,0.006669621,-999,6.205278672,32.66274944,7.471299421,0.006669621,29.3,6.205278672,32.66274944,7.471299421,0.006669621,-999,6.205278672,24.99988486,7.471299421,0.006669621,-999,6.205278672,32.66274944,7.471299421,0.006669621,-999,6.205278672,25.00029626,7.471299421,0.006669621,-999,6.205278672
 07/11  22:00:00,14.19166667,11.35,12.44062514,0.008274717,82.16666667,27003.31808,27800.61805,5480.393613,3001.5,3800,5480.393613,60284.32975,9.736211767,8.086398874,27.00030903,8.026078352,0.301270881,33.66275663,0.230881627,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872912,32.66275663,8720.17365,58139.69221,6.667887871,1.144650785,32.66275663,60284.32975,-2165.051414,0,0,-58119.27105,0,0.006336321,32.66275663,-58119.27105,0,2502.321929,0.329906056,60624.63937,60624.63937,9.70E-12,6167.124945,0.469728707,0.42953408,0,60284.32975,8669.446874,68953.77662,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758612913,0.951722583,0.758612913,1.032968534,0.42953408,0.914430112,0.19,0.19,1.096078723,1,18.84103096,14.19166667,1,18.8607519,14.19166667,0.411259555,32.66275663,7.456413906,0.006669621,-999,21.75660212,6.192915526,8.025936978,24.67000402,7.456413906,0.006669621,24.67000402,6.192915526,8.025936978,24.99991007,7.456413906,0.006669621,25,6.192915526,25.00031171,7.456413906,0.006669621,-999,6.192915526,32.66275663,7.456413906,0.006669621,29.3,6.192915526,32.66275663,7.456413906,0.006669621,-999,6.192915526,24.99991007,7.456413906,0.006669621,-999,6.192915526,32.66275663,7.456413906,0.006669621,-999,6.192915526,25.00031171,7.456413906,0.006669621,-999,6.192915526
 07/11  23:00:00,13.9,11.33333333,12.30686885,0.008259512,83.58333333,27003.37687,27800.67683,5480.40537,3001.5,3800,5480.40537,60284.45907,9.736231401,8.086415181,27.00033842,8.026078352,0.301270366,33.66278688,0.230881605,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872963,32.66278688,8538.398589,58053.88574,6.799153981,1.141635212,32.66278688,60284.45907,-2243.475478,0,0,-58040.97127,0,0.011949375,32.66278688,-58040.97127,0,2495.8949,0.329502587,60539.85897,60539.85897,2.91E-11,6040.792569,0.469211717,0.429025533,0,60284.45907,8536.687469,68821.14654,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757591112,0.951518222,0.757591112,1.033114429,0.429025533,0.91435383,0.19,0.19,1.096081074,1,18.83739596,13.9,1,18.85704938,13.9,0.403310833,32.66278688,7.446370615,0.006669621,-999,21.75656476,6.184574083,8.025936978,24.67044651,7.446370615,0.006669621,24.67044651,6.184574083,8.025936978,24.9999491,7.446370615,0.006669621,25,6.184574083,25.0003442,7.446370615,0.006669621,-999,6.184574083,32.66278688,7.446370615,0.006669621,29.3,6.184574083,32.66278688,7.446370615,0.006669621,-999,6.184574083,24.9999491,7.446370615,0.006669621,-999,6.184574083,32.66278688,7.446370615,0.006669621,-999,6.184574083,25.0003442,7.446370615,0.006669621,-999,6.184574083
