Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/11  24:00:00,13.9,11.61666667,12.46437184,0.008418095,85.16666667,27003.38887,27800.68884,5480.407771,3001.5,3800,5480.407771,60284.48548,9.73623541,8.086418511,27.00034442,8.026078352,0.301270259,33.66279306,0.2308816,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872974,32.66279306,8528.56372,57996.83703,6.800305394,1.141471949,32.66279306,60284.48548,-2299.635662,0,0,-57984.85036,0,-0.000125801,32.66279306,-57984.85036,0,2491.305403,0.329215277,60479.11041,60479.11041,1.82E-11,6035.703479,0.468841162,0.428661083,0,60284.48548,8527.008881,68811.49437,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756857991,0.951371598,0.756857991,1.033219141,0.428661083,0.914299163,0.19,0.19,1.096081554,1,18.83477371,13.9,1,18.85437629,13.9,0.403310833,32.66279306,7.439164762,0.006669621,-999,21.75655736,6.178589271,8.025936978,24.67073867,7.439164762,0.006669621,24.67073867,6.178589271,8.025936978,24.99995395,7.439164762,0.006669621,25,6.178589271,25.00034439,7.439164762,0.006669621,-999,6.178589271,32.66279306,7.439164762,0.006669621,29.3,6.178589271,32.66279306,7.439164762,0.006669621,-999,6.178589271,24.99995395,7.439164762,0.006669621,-999,6.178589271,32.66279306,7.439164762,0.006669621,-999,6.178589271,25.00034439,7.439164762,0.006669621,-999,6.178589271
 07/12  01:00:00,13.9,11.7,12.60464972,0.008560045,86.58333333,27003.39119,27800.69115,5480.408234,3001.5,3800,5480.408234,60284.49058,9.736236183,8.086419153,27.00034558,8.026078352,0.301270237,33.66279425,0.230881599,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872976,32.66279425,8519.697599,57945.29884,6.801332889,1.141324869,32.66279425,60284.49058,-2350.091303,0,0,-57934.39876,0,0.000513734,32.66279425,-57934.39876,0,2487.197708,0.328958679,60424.51707,60424.51707,1.70E-11,6031.128448,0.468507987,0.428333436,0,60284.49058,8518.326156,68802.81673,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756199485,0.951239897,0.756199485,1.033313218,0.428333436,0.914250015,0.19,0.19,1.096081647,1,18.83241158,13.9,1,18.85197099,13.9,0.403310833,32.66279425,7.432692303,0.006669621,-999,21.75655581,6.173213577,8.025936978,24.67100086,7.432692303,0.006669621,24.67100086,6.173213577,8.025936978,24.99995953,7.432692303,0.006669621,25,6.173213577,25.00034582,7.432692303,0.006669621,-999,6.173213577,32.66279425,7.432692303,0.006669621,29.3,6.173213577,32.66279425,7.432692303,0.006669621,-999,6.173213577,24.99995953,7.432692303,0.006669621,-999,6.173213577,32.66279425,7.432692303,0.006669621,-999,6.173213577,25.00034582,7.432692303,0.006669621,-999,6.173213577
 07/12  02:00:00,14.01666667,11.875,12.70007174,0.00860915,86.41666667,27003.41634,27800.71631,5480.413265,3001.5,3800,5480.413265,60284.54591,9.736244584,8.086426131,27.00035815,8.026078352,0.301270015,33.66280719,0.230881589,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872999,32.66280719,8546.887291,57905.98082,6.775142502,1.141775787,32.66280719,60284.54591,-2385.901648,0,0,-57898.63842,0,0.005673644,32.66280719,-57898.63842,0,2484.295533,0.328777695,60385.83056,60385.83056,1.82E-11,6075.403763,0.468271807,0.428101194,0,60284.54591,8559.699297,68844.24521,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755732927,0.951146585,0.755732927,1.033379886,0.428101194,0.914215179,0.19,0.19,1.096082653,1,18.83073925,14.01666667,1,18.85026675,14.01666667,0.406490322,32.66280719,7.428106496,0.006669621,-999,21.75654024,6.16940484,8.025936978,24.67119985,7.428106496,0.006669621,24.67119985,6.16940484,8.025936978,24.99997754,7.428106496,0.006669621,25,6.16940484,25.00036089,7.428106496,0.006669621,-999,6.16940484,32.66280719,7.428106496,0.006669621,29.3,6.16940484,32.66280719,7.428106496,0.006669621,-999,6.16940484,24.99997754,7.428106496,0.006669621,-999,6.16940484,32.66280719,7.428106496,0.006669621,-999,6.16940484,25.00036089,7.428106496,0.006669621,-999,6.16940484
 07/12  03:00:00,14.15833333,11.94166667,12.73588476,0.00859282,85.41666667,27003.41899,27800.71896,5480.413795,3001.5,3800,5480.413795,60284.55175,9.73624547,8.086426866,27.00035948,8.026078352,0.301269992,33.66280856,0.230881588,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873001,32.66280856,8606.852002,57879.80083,6.724862037,1.142770436,32.66280856,60284.55175,-2412.03947,0,0,-57872.51344,0,-0.000983887,32.66280856,-57872.51344,0,2482.177058,0.328645761,60357.56961,60357.56961,0,6130.698335,0.468099276,0.427931553,0,60284.55175,8612.875394,68897.42714,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755391605,0.951078321,0.755391605,1.033428667,0.427931553,0.914189733,0.19,0.19,1.096082759,1,18.82323007,14.15833333,1,18.84273082,14.15833333,0.41035113,32.66280856,7.424751637,0.006669621,-999,21.74400985,6.166618467,8.017473885,24.67133204,7.424751637,0.006669621,24.67133204,6.166618467,8.017473885,24.9999778,7.424751637,0.006669621,25,6.166618467,25.000359,7.424751637,0.006669621,-999,6.166618467,32.66280856,7.424751637,0.006669621,29.3,6.166618467,32.66280856,7.424751637,0.006669621,-999,6.166618467,24.9999778,7.424751637,0.006669621,-999,6.166618467,32.66280856,7.424751637,0.006669621,-999,6.166618467,25.000359,7.424751637,0.006669621,-999,6.166618467
 07/12  04:00:00,14.31666667,11.78333333,12.78634546,0.008583174,84.41666667,27003.42912,27800.72908,5480.41582,3001.5,3800,5480.41582,60284.57402,9.736248851,8.086429674,27.00036454,8.026078352,0.301269905,33.66281377,0.230881584,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873009,32.66281377,8660.683453,57857.62982,6.680538238,1.143663354,32.66281377,60284.57402,-2432.583156,0,0,-57851.98851,0,0.002216115,32.66281377,-57851.98851,0,2480.517608,0.328542511,60335.37154,60335.37154,1.82E-11,6193.251337,0.467963706,0.427798259,0,60284.57402,8673.768945,68958.34296,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755123834,0.951024767,0.755123834,1.033466939,0.427798259,0.914169739,0.19,0.19,1.096083164,1,18.81778748,14.31666667,1,18.83726857,14.31666667,0.414666151,32.66281377,7.422119715,0.006669621,-999,21.73505513,6.164432527,8.011427233,24.67144354,7.422119715,0.006669621,24.67144354,6.164432527,8.011427233,24.99998605,7.422119715,0.006669621,25,6.164432527,25.00036557,7.422119715,0.006669621,-999,6.164432527,32.66281377,7.422119715,0.006669621,29.3,6.164432527,32.66281377,7.422119715,0.006669621,-999,6.164432527,24.99998605,7.422119715,0.006669621,-999,6.164432527,32.66281377,7.422119715,0.006669621,-999,6.164432527,25.00036557,7.422119715,0.006669621,-999,6.164432527
 07/12  05:00:00,14.28333333,11.58333333,12.7126271,0.008521669,84,27003.39306,27800.69303,5480.408609,3001.5,3800,5480.408609,60284.4947,9.736236809,8.086419673,27.00034651,8.026078352,0.301270217,33.66279521,0.230881598,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872978,32.66279521,8669.59246,57830.81549,6.670586976,1.143811273,32.66279521,60284.4947,-2463.436349,0,0,-57821.0673,0,-0.008479642,32.66279521,-57821.0673,0,2478.018345,0.328387191,60301.93048,60301.93048,1.82E-11,6176.812862,0.467759488,0.427597483,0,60284.4947,8654.831207,68939.32591,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754719776,0.950943955,0.754719776,1.033524699,0.427597483,0.914139622,0.19,0.19,1.096081722,1,18.81632294,14.28333333,1,18.83577758,14.28333333,0.413757725,32.66279521,7.418148227,0.006669621,-999,21.73507729,6.161134012,8.011427233,24.67157823,7.418148227,0.006669621,24.67157823,6.161134012,8.011427233,24.99996543,7.418148227,0.006669621,25,6.161134012,25.00034242,7.418148227,0.006669621,-999,6.161134012,32.66279521,7.418148227,0.006669621,29.3,6.161134012,32.66279521,7.418148227,0.006669621,-999,6.161134012,24.99996543,7.418148227,0.006669621,-999,6.161134012,32.66279521,7.418148227,0.006669621,-999,6.161134012,25.00034242,7.418148227,0.006669621,-999,6.161134012
 07/12  06:00:00,14.14166667,11.44166667,12.51954023,0.008378454,83.41666667,27003.62876,27800.92871,5480.455747,3001.5,3800,5480.455747,60285.01322,9.736315527,8.086485052,27.00046436,8.026078352,0.301268134,33.66291649,0.230881507,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873187,32.66291649,8609.04103,57853.10972,6.720047018,1.14280607,32.66291649,60285.01322,-2410.367102,0,0,-57874.56801,0,0.083408294,32.66291649,-57874.56801,0,2482.370904,0.328658014,60359.81969,60359.81969,0,6124.095287,0.468112667,0.427944732,0,60285.01322,8606.466191,68891.47941,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755422072,0.951084414,0.755422072,1.03342432,0.427944732,0.91419171,0.19,0.19,1.096091149,1,18.82518887,14.14166667,1,18.84469458,14.14166667,0.409896917,32.66291649,7.425051104,0.006669621,-999,21.74745789,6.166867189,8.019892176,24.67146455,7.425051104,0.006669621,24.67146455,6.166867189,8.019892176,25.00012256,7.425051104,0.006669621,25,6.166867189,25.00050396,7.425051104,0.006669621,-999,6.166867189,32.66291649,7.425051104,0.006669621,29.3,6.166867189,32.66291649,7.425051104,0.006669621,-999,6.166867189,25.00012256,7.425051104,0.006669621,-999,6.166867189,32.66291649,7.425051104,0.006669621,-999,6.166867189,25.00050396,7.425051104,0.006669621,-999,6.166867189
 07/12  07:00:00,13.98333333,11.225,12.32766947,0.008246251,83,27004.09783,27801.39776,5480.549559,3001.5,3800,5480.549559,60286.04515,9.736472187,8.086615166,27.00069888,8.026078352,0.301263987,33.66315786,0.230881324,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873601,32.66315786,8589.436318,58073.39778,6.761036219,1.142478731,32.66315786,60286.04515,-2147.870606,0,0,-58138.03833,0,0.1447564,32.66315786,-58138.03833,0,2503.939663,0.330009493,60645.03822,60645.03822,0,6083.61467,0.46985234,0.429655822,0,60286.04515,8587.554333,68873.59948,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758861933,0.951772387,0.758861933,1.032933059,0.429655822,0.914448373,0.19,0.19,1.096109912,1,18.84210747,13.98333333,1,18.86184516,13.98333333,0.405581896,32.66315786,7.458861527,0.006669621,-999,21.75611056,6.194948395,8.025936978,24.67034112,7.458861527,0.006669621,24.67034112,6.194948395,8.025936978,25.00035061,7.458861527,0.006669621,25,6.194948395,25.00075392,7.458861527,0.006669621,-999,6.194948395,32.66315786,7.458861527,0.006669621,29.3,6.194948395,32.66315786,7.458861527,0.006669621,-999,6.194948395,25.00035061,7.458861527,0.006669621,-999,6.194948395,32.66315786,7.458861527,0.006669621,-999,6.194948395,25.00075392,7.458861527,0.006669621,-999,6.194948395
 07/12  08:00:00,14.65833333,11.50833333,12.72626789,0.008373384,80.66666667,27004.69356,27801.99346,5480.668703,3001.5,3800,5480.668703,60287.35573,9.73667115,8.086780414,27.00099673,8.026078352,0.301258718,33.66346441,0.230881092,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874128,32.66346441,8863.188949,58635.51578,6.618066614,1.147015538,32.66346441,60287.35573,-1556.7454,0,0,-58730.65697,0,-0.03479134,32.66346441,-58730.65697,0,2553.725105,0.333176979,61287.86405,61287.86405,0,6416.457152,0.473763374,0.43350592,0,60287.35573,8970.182257,69257.53799,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76659051,0.953318102,0.76659051,1.031831398,0.43350592,0.915025888,0.19,0.19,1.096133741,1,18.86953526,14.65833333,1,18.88978593,14.65833333,0.423977511,32.66346441,7.534825786,0.006669621,-999,21.75573576,6.258040418,8.025936978,24.66736208,7.534825786,0.006669621,24.66736208,6.258040418,8.025936978,25.00053906,7.534825786,0.006669621,25,6.258040418,25.00099331,7.534825786,0.006669621,-999,6.258040418,32.66346441,7.534825786,0.006669621,29.3,6.258040418,32.66346441,7.534825786,0.006669621,-999,6.258040418,25.00053906,7.534825786,0.006669621,-999,6.258040418,32.66346441,7.534825786,0.006669621,-999,6.258040418,25.00099331,7.534825786,0.006669621,-999,6.258040418
 07/12  09:00:00,15.95833333,11.975,13.4512713,0.008587538,76.08333333,27004.6267,27801.92661,5480.655331,3001.5,3800,5480.655331,60287.20864,9.73664882,8.086761868,27.0009633,8.026078352,0.301259311,33.66343,0.230881118,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874069,32.66343,9543.801743,59155.99461,6.201407233,1.158305857,32.66343,60287.20864,-1050.793376,0,0,-59236.31444,0,0.052214896,32.66343,-59236.31444,0,2597.787659,0.336031752,61837.96512,61837.96512,0,7076.379469,0.477097611,0.436791969,0,60287.20864,9674.167128,69961.37577,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773193252,0.95463865,0.773193252,1.030892591,0.436791969,0.915518795,0.19,0.19,1.096131066,1,18.89240713,15.95833333,1,18.9130853,15.95833333,0.46409258,32.66343,7.599724209,0.006669621,-999,21.7557774,6.311941724,8.025936978,24.66445287,7.599724209,0.006669621,24.66445287,6.311941724,8.025936978,25.00048463,7.599724209,0.006669621,25,6.311941724,25.00098429,7.599724209,0.006669621,-999,6.311941724,32.66343,7.599724209,0.006669621,29.3,6.311941724,32.66343,7.599724209,0.006669621,-999,6.311941724,25.00048463,7.599724209,0.006669621,-999,6.311941724,32.66343,7.599724209,0.006669621,-999,6.311941724,25.00098429,7.599724209,0.006669621,-999,6.311941724
 07/12  10:00:00,17.25833333,12.15833333,14.14657657,0.008789622,71.66666667,27004.6665,27801.9664,5480.66329,3001.5,3800,5480.66329,60287.29619,9.736662111,8.086772907,27.0009832,8.026078352,0.301258957,33.66345048,0.230881103,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874104,32.66345048,10356.40632,59652.17794,5.762541885,1.171783906,32.66345048,60287.29619,-570.7578345,0,0,-59716.59907,0,-0.054893777,32.66345048,-59716.59907,0,2640.930414,0.33886788,62361.77103,62361.77103,0,7850.178983,0.48026285,0.439914707,0,60287.29619,10491.1094,70778.40559,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77945738,0.955891476,0.77945738,1.030003972,0.439914707,0.915987206,0.19,0.19,1.096132658,1,18.91378298,17.25833333,1,18.93486073,17.25833333,0.511228226,32.66345048,7.661294385,0.006669621,-999,21.7557525,6.363078759,8.025936978,24.6615447,7.661294385,0.006669621,24.6615447,6.363078759,8.025936978,25.00041258,7.661294385,0.006669621,25,6.363078759,25.00095681,7.661294385,0.006669621,-999,6.363078759,32.66345048,7.661294385,0.006669621,29.3,6.363078759,32.66345048,7.661294385,0.006669621,-999,6.363078759,25.00041258,7.661294385,0.006669621,-999,6.363078759,32.66345048,7.661294385,0.006669621,-999,6.363078759,25.00095681,7.661294385,0.006669621,-999,6.363078759
 07/12  11:00:00,19.55,12.66666667,15.42518292,0.009253718,65.33333333,27004.1736,27801.47352,5480.564712,3001.5,3800,5480.564712,60286.21184,9.736497492,8.086636183,27.00073676,8.026078352,0.301263318,33.66319685,0.230881295,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873668,32.66319685,11661.38467,59928.51845,5.152140473,1.193433308,32.66319685,60286.21184,-338.0815614,0,0,-59948.22984,0,-0.064133766,32.66319685,-59948.22984,0,2662.221653,0.3402805,62614.88143,62614.88143,8.49E-12,9344.399307,0.481788585,0.441421051,0,60286.21184,12006.62096,72292.8328,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782482021,0.956496404,0.782482021,1.029575592,0.441421051,0.916213158,0.19,0.19,1.096112942,1,18.92385687,19.55,1,18.9451251,19.55,0.606481066,32.66319685,7.691023613,0.006669621,-999,21.75606307,6.387770333,8.025936978,24.65986869,7.691023613,0.006669621,24.65986869,6.387770333,8.025936978,25.00014919,7.691023613,0.006669621,25,6.387770333,25.00071541,7.691023613,0.006669621,-999,6.387770333,32.66319685,7.691023613,0.006669621,29.3,6.387770333,32.66319685,7.691023613,0.006669621,-999,6.387770333,25.00014919,7.691023613,0.006669621,-999,6.387770333,32.66319685,7.691023613,0.006669621,-999,6.387770333,25.00071541,7.691023613,0.006669621,-999,6.387770333
 07/12  12:00:00,22.49166667,13.29166667,16.80450472,0.009636955,56.75,27004.08726,27801.38719,5480.547445,3001.5,3800,5480.547445,60286.02189,9.736468656,8.086612233,27.00069359,8.026078352,0.301264077,33.66315242,0.230881328,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873592,32.66315242,13316.52695,60066.31722,4.512347313,1.220888898,32.66315242,60286.02189,-208.5485407,0,0,-60077.4813,0,-0.03106754,32.66315242,-60077.4813,0,2674.252336,0.34108273,62756.27043,62756.27043,0,10795.52075,0.482639764,0.44226177,0,60286.02189,13469.77309,73755.79498,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.784169631,0.956833926,0.784169631,1.029336801,0.44226177,0.916339265,0.19,0.19,1.096109489,1,18.92319017,22.49166667,1,18.94456051,22.49166667,0.699364798,32.66315242,7.707611141,0.006669621,-999,21.74358935,6.401547084,8.017473885,24.6590149,7.707611141,0.006669621,24.6590149,6.401547084,8.017473885,25.00009763,7.707611141,0.006669621,25,6.401547084,25.00067627,7.707611141,0.006669621,-999,6.401547084,32.66315242,7.707611141,0.006669621,29.3,6.401547084,32.66315242,7.707611141,0.006669621,-999,6.401547084,25.00009763,7.707611141,0.006669621,-999,6.401547084,32.66315242,7.707611141,0.006669621,-999,6.401547084,25.00067627,7.707611141,0.006669621,-999,6.401547084
 07/12  13:00:00,25.45,13.73333333,17.95226959,0.009810029,48.33333333,27004.17786,27801.47778,5480.565564,3001.5,3800,5480.565564,60286.2212,9.736498914,8.086637364,27.00073889,8.026078352,0.301263281,33.66319904,0.230881293,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873672,32.66319904,14207.59585,60166.92563,4.236322247,1.235669514,32.66319904,60286.2212,-95.49129208,0,0,-60190.6801,0,0.061716068,32.66319904,-60190.6801,0,2684.910644,0.341795803,62880.2225,62880.2225,1.82E-11,11679.78508,0.483910085,0.443516992,0,60286.2212,14364.69573,74650.91693,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.785651832,0.957130366,0.785651832,1.02912721,0.443516992,0.916527549,0.19,0.19,1.096113113,1,18.92857092,25.45,0.998830861,18.94960533,25.45,0.755459951,32.66319904,7.722179715,0.006669621,-999,21.73458388,6.413646996,8.011427233,24.65838291,7.722179715,0.006669621,24.65838291,6.413646996,8.011427233,25.00017872,7.722179715,0.006669621,25,6.413646996,25.00076835,7.722179715,0.006669621,-999,6.413646996,32.66319904,7.722179715,0.006669621,29.3,6.413646996,32.66319904,7.722179715,0.006669621,-999,6.413646996,25.00017872,7.722179715,0.006669621,-999,6.413646996,32.66319904,7.722179715,0.006669621,-999,6.413646996,25.00076835,7.722179715,0.006669621,-999,6.413646996
 07/12  14:00:00,25.70833333,13.55,17.90252824,0.00964901,46.75,27003.93712,27801.23706,5480.517418,3001.5,3800,5480.517418,60285.69159,9.736418513,8.086570587,27.00061853,8.026078352,0.301265407,33.66307517,0.230881387,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873459,32.66307517,14550.39425,60276.81531,4.143036526,1.241356611,32.66307517,60285.69159,-17.24496813,0,0,-60268.52848,0,-0.085749257,32.66307517,-60268.52848,0,2692.194971,0.342283881,62965.42003,62965.42003,9.70E-12,11772.93503,0.48452143,0.444121156,0,60285.69159,14465.13,74750.82159,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.786660757,0.957332151,0.786660757,1.028984587,0.444121156,0.916618173,0.19,0.19,1.096103484,1,18.92646446,25.70833333,0.998612349,18.94748116,25.70833333,0.760646938,32.66307517,7.732096446,0.006669621,-999,21.72220685,6.421883325,8.002956652,24.65769324,7.732096446,0.006669621,24.65769324,6.421883325,8.002956652,24.99997712,7.732096446,0.006669621,25,6.421883325,25.00057424,7.732096446,0.006669621,-999,6.421883325,32.66307517,7.732096446,0.006669621,29.3,6.421883325,32.66307517,7.732096446,0.006669621,-999,6.421883325,24.99997712,7.732096446,0.006669621,-999,6.421883325,32.66307517,7.732096446,0.006669621,-999,6.421883325,25.00057424,7.732096446,0.006669621,-999,6.421883325
 07/12  15:00:00,24.06666667,12.83333333,16.96843207,0.009199837,49.16666667,27003.73021,27801.03015,5480.476036,3001.5,3800,5480.476036,60285.2364,9.736349408,8.086513192,27.00051508,8.026078352,0.30126724,33.6629687,0.230881467,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873276,32.6629687,14035.97179,60226.16629,4.291274854,1.232825834,32.6629687,60285.2364,-77.35662825,0,0,-60207.90748,0,-0.023147378,32.6629687,-60207.90748,0,2686.501401,0.341902174,62899.05475,62899.05475,1.94E-11,11266.47323,0.483585444,0.443196116,0,60285.2364,13952.97463,74238.21103,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.785873361,0.957174672,0.785873361,1.029095882,0.443196116,0.916479417,0.19,0.19,1.096095207,1,18.9142837,24.06666667,0.999806299,18.93568115,24.06666667,0.728501585,32.6629687,7.724357127,0.006669621,-999,21.71338824,6.415455443,7.996904499,24.65801202,7.724357127,0.006669621,24.65801202,6.415455443,7.996904499,24.99991419,7.724357127,0.006669621,25,6.415455443,25.00050546,7.724357127,0.006669621,-999,6.415455443,32.6629687,7.724357127,0.006669621,29.3,6.415455443,32.6629687,7.724357127,0.006669621,-999,6.415455443,24.99991419,7.724357127,0.006669621,-999,6.415455443,32.6629687,7.724357127,0.006669621,-999,6.415455443,25.00050546,7.724357127,0.006669621,-999,6.415455443
 07/12  16:00:00,22.40833333,12.03333333,16.00043342,0.008757837,51.75,27003.48093,27800.78089,5480.426183,3001.5,3800,5480.426183,60284.68801,9.736266156,8.086444047,27.00039045,8.026078352,0.301269444,33.66284043,0.230881564,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873056,32.66284043,13529.91683,60098.26562,4.442377812,1.224433276,32.66284043,60284.68801,-225.5756545,0,0,-60059.16255,0,-0.056142921,32.66284043,-60059.16255,0,2672.549109,0.340969245,62736.23334,62736.23334,1.82E-11,10769.35354,0.482519131,0.442142629,0,60284.68801,13441.90265,73726.59066,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.78393022,0.956786044,0.78393022,1.029370682,0.442142629,0.916321394,0.19,0.19,1.096085237,1,18.9006199,22.40833333,1,18.92196505,22.40833333,0.697852798,32.66284043,7.705257972,0.006669621,-999,21.70101673,6.399592663,7.988426724,24.6588152,7.705257972,0.006669621,24.6588152,6.399592663,7.988426724,24.99978445,7.705257972,0.006669621,25,6.399592663,25.00036133,7.705257972,0.006669621,-999,6.399592663,32.66284043,7.705257972,0.006669621,29.3,6.399592663,32.66284043,7.705257972,0.006669621,-999,6.399592663,24.99978445,7.705257972,0.006669621,-999,6.399592663,32.66284043,7.705257972,0.006669621,-999,6.399592663,25.00036133,7.705257972,0.006669621,-999,6.399592663
 07/12  17:00:00,20.70833333,11.40833333,15.09330259,0.00843711,55.33333333,27003.44184,27800.74181,5480.418365,3001.5,3800,5480.418365,60284.60202,9.736253101,8.086433204,27.0003709,8.026078352,0.30126979,33.66282031,0.230881579,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873021,32.66282031,12913.40148,59895.52454,4.639989337,1.214207398,32.66282031,60284.60202,-422.8528865,0,0,-59861.73427,0,0.012729765,32.66282031,-59861.73427,0,2654.25595,0.339750751,62520.34959,62520.34959,9.70E-12,10103.08149,0.481218719,0.440858318,0,60284.60202,12757.33744,73041.93946,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781356988,0.956271398,0.781356988,1.029734861,0.440858318,0.916128748,0.19,0.19,1.096083673,1,18.88747798,20.70833333,1,18.90865769,20.70833333,0.656562792,32.66282031,7.679965652,0.006669621,-999,21.69209155,6.378586157,7.982369357,24.66006897,7.679965652,0.006669621,24.66006897,6.378586157,7.982369357,24.99981972,7.679965652,0.006669621,25,6.378586157,25.00037773,7.679965652,0.006669621,-999,6.378586157,32.66282031,7.679965652,0.006669621,29.3,6.378586157,32.66282031,7.679965652,0.006669621,-999,6.378586157,24.99981972,7.679965652,0.006669621,-999,6.378586157,32.66282031,7.679965652,0.006669621,-999,6.378586157,25.00037773,7.679965652,0.006669621,-999,6.378586157
 07/12  18:00:00,19.06666667,10.90833333,14.23039813,0.008168301,59.33333333,27003.26494,27800.56491,5480.382984,3001.5,3800,5480.382984,60284.21283,9.736194017,8.086384132,27.00028245,8.026078352,0.301271356,33.66272928,0.230881648,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872864,32.66272928,11795.4495,59688.67318,5.064202064,1.195663559,32.66272928,60284.21283,-647.7173647,0,0,-59636.55526,0,-0.060889702,32.66272928,-59636.55526,0,2633.632948,0.338384995,62274.36535,62274.36535,0,8965.433073,0.479735469,0.43939414,0,60284.21283,11599.06602,71883.27885,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77841395,0.95568279,0.77841395,1.030151824,0.43939414,0.915909121,0.19,0.19,1.096076597,1,18.8774928,19.06666667,1,18.89848704,19.06666667,0.584541421,32.66272928,7.651038503,0.006669621,-999,21.69220331,6.354560749,7.982369357,24.66132717,7.651038503,0.006669621,24.66132717,6.354560749,7.982369357,24.99971217,7.651038503,0.006669621,25,6.354560749,25.00024886,7.651038503,0.006669621,-999,6.354560749,32.66272928,7.651038503,0.006669621,29.3,6.354560749,32.66272928,7.651038503,0.006669621,-999,6.354560749,24.99971217,7.651038503,0.006669621,-999,6.354560749,32.66272928,7.651038503,0.006669621,-999,6.354560749,25.00024886,7.651038503,0.006669621,-999,6.354560749
 07/12  19:00:00,17.40833333,10.29166667,13.28855632,0.007853166,63.33333333,27002.89635,27800.19634,5480.309269,3001.5,3800,5480.309269,60283.40196,9.736070918,8.086281892,27.00009817,8.026078352,0.301274615,33.66253962,0.230881791,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872539,32.66253962,10655.23077,59329.37662,5.57217807,1.176752023,32.66253962,60283.40196,-1030.159841,0,0,-59253.29194,0,-0.045054527,32.66253962,-59253.29194,0,2599.268773,0.336128035,61856.43658,61856.43658,8.49E-12,7880.078337,0.477209597,0.436902361,0,60283.40196,10479.34711,70762.74907,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773413691,0.954682738,0.773413691,1.030861264,0.436902361,0.915535354,0.19,0.19,1.096061854,1,18.86033942,17.40833333,1,18.88101268,17.40833333,0.516671774,32.66253962,7.601890907,0.006669621,-999,21.69243498,6.313741272,7.982369357,24.66345314,7.601890907,0.006669621,24.66345314,6.313741272,7.982369357,24.99958117,7.601890907,0.006669621,25,6.313741272,25.00008236,7.601890907,0.006669621,-999,6.313741272,32.66253962,7.601890907,0.006669621,29.3,6.313741272,32.66253962,7.601890907,0.006669621,-999,6.313741272,24.99958117,7.601890907,0.006669621,-999,6.313741272,32.66253962,7.601890907,0.006669621,-999,6.313741272,25.00008236,7.601890907,0.006669621,-999,6.313741272
 07/12  20:00:00,16.23333333,10,12.58613075,0.007612581,66.16666667,27002.77098,27800.07097,5480.284195,3001.5,3800,5480.284195,60283.12614,9.736029044,8.086247114,27.00003549,8.026078352,0.301275723,33.66247511,0.23088184,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872428,32.66247511,9823.508964,58851.51914,5.992104836,1.162956616,32.66247511,60283.12614,-1503.425146,0,0,-58779.66618,0,0.074730815,32.66247511,-58779.66618,0,2557.945823,0.33344732,61341.1301,61341.1301,1.82E-11,7178.982517,0.474086371,0.433824011,0,60283.12614,9736.928341,70020.05448,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767237611,0.953447522,0.767237611,1.03173924,0.433824011,0.915073602,0.19,0.19,1.096056839,1,18.83894607,16.23333333,1,18.8592191,16.23333333,0.474030645,32.66247511,7.541186152,0.006669621,-999,21.69251337,6.263323012,7.982369357,24.666172,7.541186152,0.006669621,24.666172,6.263323012,7.982369357,24.99961932,7.541186152,0.006669621,25,6.263323012,25.00007791,7.541186152,0.006669621,-999,6.263323012,32.66247511,7.541186152,0.006669621,29.3,6.263323012,32.66247511,7.541186152,0.006669621,-999,6.263323012,24.99961932,7.541186152,0.006669621,-999,6.263323012,32.66247511,7.541186152,0.006669621,-999,6.263323012,25.00007791,7.541186152,0.006669621,-999,6.263323012
 07/12  21:00:00,15.49166667,9.883333333,12.21466,0.007542029,68.75,27003.27152,27800.57149,5480.3843,3001.5,3800,5480.3843,60284.2273,9.736196215,8.086385957,27.00028574,8.026078352,0.301271297,33.66273267,0.230881645,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987287,32.66273267,9359.548415,58585.87858,6.260340831,1.155257029,32.66273267,60284.2273,-1730.531326,0,0,-58553.64884,0,0.004940505,32.66273267,-58553.64884,0,2538.59145,0.332205065,61095.59266,61095.59266,9.70E-12,6757.224048,0.472595647,0.432355731,0,60284.2273,9295.815498,69580.0428,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.764282144,0.952856429,0.764282144,1.032160029,0.432355731,0.91485336,0.19,0.19,1.09607686,1,18.82873667,15.49166667,1,18.84881867,15.49166667,0.447692521,32.66273267,7.512136836,0.006669621,-999,21.69219982,6.239196137,7.982369357,24.6676383,7.512136836,0.006669621,24.6676383,6.239196137,7.982369357,24.99984336,7.512136836,0.006669621,25,6.239196137,25.00028206,7.512136836,0.006669621,-999,6.239196137,32.66273267,7.512136836,0.006669621,29.3,6.239196137,32.66273267,7.512136836,0.006669621,-999,6.239196137,24.99984336,7.512136836,0.006669621,-999,6.239196137,32.66273267,7.512136836,0.006669621,-999,6.239196137,25.00028206,7.512136836,0.006669621,-999,6.239196137
 07/12  22:00:00,14.73333333,9.566666667,11.79355596,0.007434545,71.16666667,27003.23599,27800.53596,5480.377195,3001.5,3800,5480.377195,60284.14914,9.736184349,8.086376103,27.00026798,8.026078352,0.301271609,33.66271439,0.230881659,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872839,32.66271439,8997.161992,58410.90789,6.492928898,1.149245864,32.66271439,60284.14914,-1906.345631,0,0,-58377.80912,0,-0.006540246,32.66271439,-58377.80912,0,2523.784506,0.331262143,60904.82039,60904.82039,9.70E-12,6413.290779,0.471435311,0.431213415,0,60284.14914,8937.075285,69221.22443,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761987049,0.95239741,0.761987049,1.032487144,0.431213415,0.914682012,0.19,0.19,1.096075439,1,18.82063922,14.73333333,1,18.8405676,14.73333333,0.426021469,32.66271439,7.489578323,0.006669621,-999,21.69222193,6.220460192,7.982369357,24.66857895,7.489578323,0.006669621,24.66857895,6.220460192,7.982369357,24.9998411,7.489578323,0.006669621,25,6.220460192,25.00026463,7.489578323,0.006669621,-999,6.220460192,32.66271439,7.489578323,0.006669621,29.3,6.220460192,32.66271439,7.489578323,0.006669621,-999,6.220460192,24.9998411,7.489578323,0.006669621,-999,6.220460192,32.66271439,7.489578323,0.006669621,-999,6.220460192,25.00026463,7.489578323,0.006669621,-999,6.220460192
 07/12  23:00:00,14.10833333,9.458333333,11.435595,0.007339379,73.16666667,27003.24736,27800.54733,5480.37947,3001.5,3800,5480.37947,60284.17417,9.736188148,8.086379258,27.00027367,8.026078352,0.301271508,33.66272024,0.230881655,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872849,32.66272024,8690.37587,58241.89664,6.702232234,1.14415686,32.66272024,60284.17417,-2070.943163,0,0,-58213.226,0,0.004592955,32.66272024,-58213.226,0,2510.081423,0.330394838,60726.41879,60726.41879,0,6141.7112,0.470348966,0.430144324,0,60284.17417,8651.792623,68935.96679,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759839336,0.951967867,0.759839336,1.032793494,0.430144324,0.914521649,0.19,0.19,1.096075894,1,18.81303583,14.10833333,1,18.83282059,14.10833333,0.408988492,32.66272024,7.468468431,0.006669621,-999,21.69221456,6.202927397,7.982369357,24.66947153,7.468468431,0.006669621,24.66947153,6.202927397,7.982369357,24.99986636,7.468468431,0.006669621,25,6.202927397,25.0002759,7.468468431,0.006669621,-999,6.202927397,32.66272024,7.468468431,0.006669621,29.3,6.202927397,32.66272024,7.468468431,0.006669621,-999,6.202927397,24.99986636,7.468468431,0.006669621,-999,6.202927397,32.66272024,7.468468431,0.006669621,-999,6.202927397,25.0002759,7.468468431,0.006669621,-999,6.202927397
 07/12  24:00:00,13.55,9.383333333,11.06937658,0.007213744,74.58333333,27003.2263,27800.52628,5480.375258,3001.5,3800,5480.375258,60284.12784,9.736181115,8.086373416,27.00026314,8.026078352,0.301271693,33.6627094,0.230881663,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872831,32.6627094,8442.014855,58086.80868,6.881211479,1.140037077,32.6627094,60284.12784,-2226.815145,0,0,-58057.31904,0,-0.006011171,32.6627094,-58057.31904,0,2497.234765,0.329586764,60557.55778,60557.55778,2.79E-11,5899.42021,0.469319681,0.429131737,0,60284.12784,8396.654975,68680.78281,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757803853,0.951560771,0.757803853,1.033084056,0.429131737,0.914369761,0.19,0.19,1.096075052,1,18.80577331,13.55,1,18.82542417,13.55,0.393772366,32.6627094,7.44846165,0.006669621,-999,21.69222737,6.186310789,7.982369357,24.67027702,7.44846165,0.006669621,24.67027702,6.186310789,7.982369357,24.99986378,7.44846165,0.006669621,25,6.186310789,25.00026025,7.44846165,0.006669621,-999,6.186310789,32.6627094,7.44846165,0.006669621,29.3,6.186310789,32.6627094,7.44846165,0.006669621,-999,6.186310789,24.99986378,7.44846165,0.006669621,-999,6.186310789,32.6627094,7.44846165,0.006669621,-999,6.186310789,25.00026025,7.44846165,0.006669621,-999,6.186310789
 07/13  01:00:00,13.00833333,9.066666667,10.72859971,0.007109451,76.16666667,27003.2163,27800.51628,5480.373258,3001.5,3800,5480.373258,60284.10584,9.736177775,8.086370642,27.00025814,8.026078352,0.301271786,33.66270426,0.230881667,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872821,32.66270426,8188.004353,57931.70413,7.07559803,1.135823598,32.66270426,60284.10584,-2380.208322,0,0,-57903.89809,0,-0.000703639,32.66270426,-57903.89809,0,2484.726755,0.328804749,60391.52505,60391.52505,8.49E-12,5665.17725,0.468306535,0.428135354,0,60284.10584,8149.904006,68434.00985,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755801563,0.951160313,0.755801563,1.033370086,0.428135354,0.914220303,0.19,0.19,1.096074652,1,18.7985981,13.00833333,1,18.81811362,13.00833333,0.379010452,32.66270426,7.428781121,0.006669621,-999,21.69223358,6.16996515,7.982369357,24.67106925,7.428781121,0.006669621,24.67106925,6.16996515,7.982369357,24.999874,7.428781121,0.006669621,25,6.16996515,25.00025779,7.428781121,0.006669621,-999,6.16996515,32.66270426,7.428781121,0.006669621,29.3,6.16996515,32.66270426,7.428781121,0.006669621,-999,6.16996515,24.999874,7.428781121,0.006669621,-999,6.16996515,32.66270426,7.428781121,0.006669621,-999,6.16996515,25.00025779,7.428781121,0.006669621,-999,6.16996515
 07/13  02:00:00,12.68333333,8.958333333,10.50986791,0.007035281,77,27003.25019,27800.55016,5480.380036,3001.5,3800,5480.380036,60284.18039,9.736189093,8.086380042,27.00027508,8.026078352,0.301271485,33.6627217,0.230881654,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872851,32.6627217,8013.496532,57796.64941,7.212485675,1.132928719,32.6627217,60284.18039,-2509.186891,0,0,-57774.9847,0,0.008387933,32.6627217,-57774.9847,0,2474.31564,0.328157527,60252.11477,60252.11477,2.79E-11,5523.55576,0.467455037,0.427298191,0,60284.18039,7997.8714,68282.05179,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754119294,0.950823859,0.754119294,1.033610556,0.427298191,0.914094729,0.19,0.19,1.096076007,1,18.79255359,12.68333333,1,18.81195751,12.68333333,0.370255435,32.6627217,7.412246083,0.006669621,-999,21.69221223,6.156231994,7.982369357,24.67174847,7.412246083,0.006669621,24.67174847,6.156231994,7.982369357,24.99990599,7.412246083,0.006669621,25,6.156231994,25.00027926,7.412246083,0.006669621,-999,6.156231994,32.6627217,7.412246083,0.006669621,29.3,6.156231994,32.6627217,7.412246083,0.006669621,-999,6.156231994,24.99990599,7.412246083,0.006669621,-999,6.156231994,32.6627217,7.412246083,0.006669621,-999,6.156231994,25.00027926,7.412246083,0.006669621,-999,6.156231994
 07/13  03:00:00,12.48333333,8.825,10.32411857,0.006942501,77,27003.25019,27800.55016,5480.380035,3001.5,3800,5480.380035,60284.18038,9.736189091,8.086380041,27.00027508,8.026078352,0.301271483,33.66272169,0.230881654,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872852,32.66272169,7927.27335,57685.40288,7.276877619,1.131498391,32.66272169,60284.18038,-2619.870844,0,0,-57664.31219,0,-0.002330073,32.66272169,-57664.31219,0,2465.446163,0.327608999,60132.50018,60132.50018,8.49E-12,5448.361211,0.466723919,0.426579571,0,60284.18038,7913.807374,68197.98775,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752674197,0.950534839,0.752674197,1.033817242,0.426579571,0.913986936,0.19,0.19,1.096076007,1,18.78733268,12.48333333,1,18.80663711,12.48333333,0.365825266,32.66272169,7.398042214,0.006669621,-999,21.69221262,6.144434988,7.982369357,24.67230061,7.398042214,0.006669621,24.67230061,6.144434988,7.982369357,24.99990961,7.398042214,0.006669621,25,6.144434988,25.00027395,7.398042214,0.006669621,-999,6.144434988,32.66272169,7.398042214,0.006669621,29.3,6.144434988,32.66272169,7.398042214,0.006669621,-999,6.144434988,24.99990961,7.398042214,0.006669621,-999,6.144434988,32.66272169,7.398042214,0.006669621,-999,6.144434988,25.00027395,7.398042214,0.006669621,-999,6.144434988
 07/13  04:00:00,12.28333333,8.466666667,10.13836175,0.006850815,77,27003.24107,27800.54105,5480.378212,3001.5,3800,5480.378212,60284.16033,9.736186048,8.086377513,27.00027052,8.026078352,0.301271564,33.662717,0.230881657,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872844,32.662717,7846.873056,57577.05822,7.337630425,1.13016475,32.662717,60284.16033,-2727.426487,0,0,-57556.73525,0,-0.001426903,32.662717,-57556.73525,0,2456.891672,0.327082454,60016.29915,60016.29915,1.94E-11,5376.672704,0.466013099,0.425881063,0,60284.16033,7833.564376,68117.72471,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751270087,0.950254017,0.751270087,1.034018169,0.425881063,0.91388216,0.19,0.19,1.096075642,1,18.78222899,12.28333333,1,18.8014395,12.28333333,0.361599052,32.662717,7.384241198,0.006669621,-999,21.69221805,6.13297257,7.982369357,24.67283164,7.384241198,0.006669621,24.67283164,6.13297257,7.982369357,24.9999141,7.384241198,0.006669621,25,6.13297257,25.00026984,7.384241198,0.006669621,-999,6.13297257,32.662717,7.384241198,0.006669621,29.3,6.13297257,32.662717,7.384241198,0.006669621,-999,6.13297257,24.9999141,7.384241198,0.006669621,-999,6.13297257,32.662717,7.384241198,0.006669621,-999,6.13297257,25.00026984,7.384241198,0.006669621,-999,6.13297257
 07/13  05:00:00,12.84166667,8.533333333,10.48279422,0.006945756,75.25,27003.42617,27800.72613,5480.41523,3001.5,3800,5480.41523,60284.56753,9.736247865,8.086428856,27.00036307,8.026078352,0.301269931,33.66281225,0.230881585,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873007,32.66281225,7958.524254,57528.48453,7.230002084,1.132016136,32.66281225,60284.56753,-2752.496582,0,0,-57532.02661,0,0.0427785,32.66281225,-57532.02661,0,2454.944716,0.326962886,59989.62777,59989.62777,1.70E-11,5571.774919,0.465849736,0.425720547,0,60284.56753,8026.719635,68311.28716,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750949411,0.950189882,0.750949411,1.034064068,0.425720547,0.913858082,0.19,0.19,1.096083046,1,18.78111487,12.84166667,1,18.80030048,12.84166667,0.374859501,32.66281225,7.38108927,0.006669621,-999,21.69210203,6.130354741,7.982369357,24.67306716,7.38108927,0.006669621,24.67306716,6.130354741,7.982369357,25.00003005,7.38108927,0.006669621,25,6.130354741,25.00038385,7.38108927,0.006669621,-999,6.130354741,32.66281225,7.38108927,0.006669621,29.3,6.130354741,32.66281225,7.38108927,0.006669621,-999,6.130354741,25.00003005,7.38108927,0.006669621,-999,6.130354741,32.66281225,7.38108927,0.006669621,-999,6.130354741,25.00038385,7.38108927,0.006669621,-999,6.130354741
 07/13  06:00:00,14,8.933333333,11.17882082,0.007135524,71.66666667,27004.54893,27801.84883,5480.639776,3001.5,3800,5480.639776,60287.03754,9.736622843,8.086740293,27.00092442,8.026078352,0.30126,33.66338998,0.230881149,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874,32.66338998,8473.184393,57908.22157,6.836679625,1.140548377,32.66338998,60287.03754,-2253.941834,0,0,-58032.86259,0,0.215020918,32.66338998,-58032.86259,0,2495.379056,0.329473583,60531.23077,60531.23077,1.70E-11,6081.251159,0.469157574,0.428972507,0,60287.03754,8576.630215,68863.66775,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757494586,0.951498917,0.757494586,1.033128357,0.428972507,0.914345876,0.19,0.19,1.096127955,1,18.80497923,14,1,18.82461107,14,0.406036109,32.66338998,7.445421858,0.006669621,-999,21.69139656,6.183786094,7.982369357,24.67117372,7.445421858,0.006669621,24.67117372,6.183786094,7.982369357,25.0006473,7.445421858,0.006669621,25,6.183786094,25.00104192,7.445421858,0.006669621,-999,6.183786094,32.66338998,7.445421858,0.006669621,29.3,6.183786094,32.66338998,7.445421858,0.006669621,-999,6.183786094,25.0006473,7.445421858,0.006669621,-999,6.183786094,32.66338998,7.445421858,0.006669621,-999,6.183786094,25.00104192,7.445421858,0.006669621,-999,6.183786094
 07/13  07:00:00,15.14166667,9.275,11.84546578,0.007313916,68.25,27004.71754,27802.01744,5480.673497,3001.5,3800,5480.673497,60287.40847,9.736679156,8.086787064,27.00100872,8.026078352,0.301258507,33.66347674,0.230881083,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874149,32.66347674,9067.761779,58590.91538,6.463137657,1.150408675,32.66347674,60287.40847,-1603.823335,0,0,-58683.62375,0,-0.04125308,32.66347674,-58683.62375,0,2549.674268,0.332916699,61236.74525,61236.74525,0,6614.657674,0.473453278,0.43320047,0,60287.40847,9164.331942,69451.74041,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765973249,0.95319465,0.765973249,1.031919268,0.43320047,0.91498007,0.19,0.19,1.096134699,1,18.84131426,15.14166667,1,18.86151251,15.14166667,0.437384054,32.66347674,7.528758724,0.006669621,-999,21.70381901,6.253001427,7.990849247,24.66760517,7.528758724,0.006669621,24.66760517,6.253001427,7.990849247,25.00052187,7.528758724,0.006669621,25,6.253001427,25.00097195,7.528758724,0.006669621,-999,6.253001427,32.66347674,7.528758724,0.006669621,29.3,6.253001427,32.66347674,7.528758724,0.006669621,-999,6.253001427,25.00052187,7.528758724,0.006669621,-999,6.253001427,32.66347674,7.528758724,0.006669621,-999,6.253001427,25.00097195,7.528758724,0.006669621,-999,6.253001427
 07/13  08:00:00,16.35833333,9.808333333,12.59195805,0.007558813,65.25,27004.44251,27801.74242,5480.618493,3001.5,3800,5480.618493,60286.80342,9.736587303,8.086710775,27.00087121,8.026078352,0.301260936,33.66333522,0.23088119,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873906,32.66333522,9742.335605,59072.48717,6.066490183,1.161599686,32.66333522,60286.80342,-1152.290063,0,0,-59134.54525,0,-0.021561019,32.66333522,-59134.54525,0,2588.759804,0.335442255,61727.08935,61727.08935,0,7285.998952,0.476426869,0.436130562,0,60286.80342,9874.758757,70161.56218,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771862507,0.954372501,0.771862507,1.031081577,0.436130562,0.915419584,0.19,0.19,1.096123699,1,18.86620942,16.35833333,1,18.88679264,16.35833333,0.478566935,32.66333522,7.586644296,0.006669621,-999,21.71294077,6.301078218,7.996904499,24.66493322,7.586644296,0.006669621,24.66493322,6.301078218,7.996904499,25.00037548,7.586644296,0.006669621,25,6.301078218,25.00086582,7.586644296,0.006669621,-999,6.301078218,32.66333522,7.586644296,0.006669621,29.3,6.301078218,32.66333522,7.586644296,0.006669621,-999,6.301078218,25.00037548,7.586644296,0.006669621,-999,6.301078218,32.66333522,7.586644296,0.006669621,-999,6.301078218,25.00086582,7.586644296,0.006669621,-999,6.301078218
 07/13  09:00:00,17.6,10.33333333,13.25570477,0.007730022,61.66666667,27004.40036,27801.70027,5480.610063,3001.5,3800,5480.610063,60286.71069,9.736573225,8.086699082,27.00085014,8.026078352,0.30126131,33.66331353,0.230881206,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873869,32.66331353,10509.44814,59427.58525,5.656745653,1.174324565,32.66331353,60286.71069,-807.0174088,0,0,-59479.68446,0,0.018628283,32.66331353,-59479.68446,0,2619.468899,0.337451673,62103.20596,62103.20596,1.70E-11,8012.597662,0.478701729,0.438374099,0,60286.71069,10632.06656,70918.77725,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776368386,0.955273677,0.776368386,1.030441889,0.438374099,0.915756115,0.19,0.19,1.096122013,1,18.88164257,17.6,1,18.90251329,17.6,0.523627419,32.66331353,7.630932633,0.006669621,-999,21.71296718,6.337861843,7.996904499,24.66287925,7.630932633,0.006669621,24.66287925,6.337861843,7.996904499,25.00033093,7.630932633,0.006669621,25,6.337861843,25.00085299,7.630932633,0.006669621,-999,6.337861843,32.66331353,7.630932633,0.006669621,29.3,6.337861843,32.66331353,7.630932633,0.006669621,-999,6.337861843,25.00033093,7.630932633,0.006669621,-999,6.337861843,32.66331353,7.630932633,0.006669621,-999,6.337861843,25.00085299,7.630932633,0.006669621,-999,6.337861843
 07/13  10:00:00,18.85833333,10.55833333,13.91364809,0.007905067,58.25,27004.38272,27801.68264,5480.606536,3001.5,3800,5480.606536,60286.67189,9.736567335,8.086694191,27.00084132,8.026078352,0.301261468,33.66330446,0.230881213,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873853,32.66330446,11330.55207,59753.55619,5.276527355,1.187944377,32.66330446,60286.67189,-492.022414,0,0,-59794.67925,0,-0.029330173,32.66330446,-59794.67925,0,2648.071456,0.339340462,62447.05532,62447.05532,8.49E-12,8840.733278,0.480777166,0.44042238,0,60286.67189,11488.80473,71775.47663,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780478194,0.956095639,0.780478194,1.029859327,0.44042238,0.916063357,0.19,0.19,1.096121307,1,18.8955694,18.85833333,1,18.91670036,18.85833333,0.575084677,32.66330446,7.671327971,0.006669621,-999,21.71297806,6.371412142,7.996904499,24.66093502,7.671327971,0.006669621,24.66093502,6.371412142,7.996904499,25.00027548,7.671327971,0.006669621,25,6.371412142,25.0008271,7.671327971,0.006669621,-999,6.371412142,32.66330446,7.671327971,0.006669621,29.3,6.371412142,32.66330446,7.671327971,0.006669621,-999,6.371412142,25.00027548,7.671327971,0.006669621,-999,6.371412142,32.66330446,7.671327971,0.006669621,-999,6.371412142,25.0008271,7.671327971,0.006669621,-999,6.371412142
 07/13  11:00:00,19.75,10.83333333,14.43298343,0.008101481,56.41666667,27003.93919,27801.23913,5480.517832,3001.5,3800,5480.517832,60285.69616,9.736419205,8.086571162,27.00061957,8.026078352,0.30126539,33.66307623,0.230881386,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873461,32.66307623,12067.06985,59912.93389,4.965487992,1.200164191,32.66307623,60285.69616,-373.6728018,0,0,-59912.10544,0,-0.079008611,32.66307623,-59912.10544,0,2658.86495,0.340056977,62575.37053,62575.37053,8.49E-12,9478.923196,0.481550711,0.441186128,0,60285.69616,12137.78815,72423.4843,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.78200949,0.956401898,0.78200949,1.029642471,0.441186128,0.916177919,0.19,0.19,1.096103566,1,18.89430234,19.75,1,18.91552806,19.75,0.615559539,32.66307623,7.686379093,0.006669621,-999,21.70072829,6.383912833,7.988426724,24.65996515,7.686379093,0.006669621,24.65996515,6.383912833,7.988426724,25.00002213,7.686379093,0.006669621,25,6.383912833,25.00058489,7.686379093,0.006669621,-999,6.383912833,32.66307623,7.686379093,0.006669621,29.3,6.383912833,32.66307623,7.686379093,0.006669621,-999,6.383912833,25.00002213,7.686379093,0.006669621,-999,6.383912833,32.66307623,7.686379093,0.006669621,-999,6.383912833,25.00058489,7.686379093,0.006669621,-999,6.383912833
 07/13  12:00:00,20.29166667,11.05833333,14.67468522,0.008146241,54.83333333,27003.74193,27801.04188,5480.478382,3001.5,3800,5480.478382,60285.2622,9.736353325,8.086516445,27.00052094,8.026078352,0.301267133,33.66297473,0.230881463,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873287,32.66297473,12455.4874,59905.21078,4.809839324,1.206608939,32.66297473,60285.2622,-393.637676,0,0,-59891.65594,0,-0.031406749,32.66297473,-59891.65594,0,2656.991042,0.339932374,62553.03053,62553.03053,0,9854.563245,0.481415929,0.441053035,0,60285.2622,12511.55429,72796.81649,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781744724,0.956348945,0.781744724,1.029679955,0.441053035,0.916157955,0.19,0.19,1.096095676,1,18.88885784,20.29166667,1,18.91006362,20.29166667,0.640147072,32.66297473,7.683776713,0.006669621,-999,21.69190334,6.38175143,7.982369357,24.66001131,7.683776713,0.006669621,24.66001131,6.38175143,7.982369357,24.99994368,7.683776713,0.006669621,25,6.38175143,25.00050451,7.683776713,0.006669621,-999,6.38175143,32.66297473,7.683776713,0.006669621,29.3,6.38175143,32.66297473,7.683776713,0.006669621,-999,6.38175143,24.99994368,7.683776713,0.006669621,-999,6.38175143,32.66297473,7.683776713,0.006669621,-999,6.38175143,25.00050451,7.683776713,0.006669621,-999,6.38175143
