Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/13  13:00:00,20.85,11.1,14.94595129,0.008215101,53.41666667,27003.83061,27801.13056,5480.496117,3001.5,3800,5480.496117,60285.45729,9.736382943,8.086541044,27.00056528,8.026078352,0.301266348,33.66302036,0.230881428,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873365,32.66302036,12824.46074,59865.14272,4.668456344,1.212729318,32.66302036,60285.45729,-419.2936802,0,0,-59866.10987,0,0.054323962,32.66302036,-59866.10987,0,2654.662957,0.339777634,62525.1358,62525.1358,0,10233.95641,0.48124749,0.440886712,0,60285.45729,12888.61937,73174.07666,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781415453,0.956283091,0.781415453,1.029726574,0.440886712,0.916133007,0.19,0.19,1.096099223,1,18.88777759,20.85,1,18.90896186,20.85,0.665037005,32.66302036,7.680540302,0.006669621,-999,21.69184785,6.379063432,7.982369357,24.660255,7.680540302,0.006669621,24.660255,6.379063432,7.982369357,25.00003263,7.680540302,0.006669621,25,6.379063432,25.00059106,7.680540302,0.006669621,-999,6.379063432,32.66302036,7.680540302,0.006669621,29.3,6.379063432,32.66302036,7.680540302,0.006669621,-999,6.379063432,25.00003263,7.680540302,0.006669621,-999,6.379063432,32.66302036,7.680540302,0.006669621,-999,6.379063432,25.00059106,7.680540302,0.006669621,-999,6.379063432
 07/13  14:00:00,20.69166667,11.04166667,14.91842407,0.008249613,54.16666667,27003.86033,27801.16027,5480.50206,3001.5,3800,5480.50206,60285.52266,9.736392866,8.086549286,27.00058013,8.026078352,0.301266087,33.66303565,0.230881416,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873391,32.66303565,12868.04489,59906.08506,4.655885013,1.213451418,32.66303565,60285.52266,-383.435512,0,0,-59902.11876,0,-0.032217843,32.66303565,-59902.11876,0,2657.956129,0.339996526,62564.46699,62564.46699,1.82E-11,10135.65388,0.481484848,0.441121089,0,60285.52266,12793.61,73079.13266,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781881191,0.956376238,0.781881191,1.029660634,0.441121089,0.916168163,0.19,0.19,1.096100412,1,18.88934966,20.69166667,1,18.91056273,20.69166667,0.65830402,32.66303565,7.685118044,0.006669621,-999,21.69182884,6.382865471,7.982369357,24.66000609,7.685118044,0.006669621,24.66000609,6.382865471,7.982369357,25.00000261,7.685118044,0.006669621,25,6.382865471,25.00056444,7.685118044,0.006669621,-999,6.382865471,32.66303565,7.685118044,0.006669621,29.3,6.382865471,32.66303565,7.685118044,0.006669621,-999,6.382865471,25.00000261,7.685118044,0.006669621,-999,6.382865471,32.66303565,7.685118044,0.006669621,-999,6.382865471,25.00056444,7.685118044,0.006669621,-999,6.382865471
 07/13  15:00:00,19.93333333,10.94166667,14.55366242,0.00816152,56.16666667,27003.67468,27800.97463,5480.46493,3001.5,3800,5480.46493,60285.11423,9.736330862,8.086497789,27.00048731,8.026078352,0.301267726,33.66294012,0.230881489,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873227,32.66294012,12349.10209,59873.36581,4.849231789,1.204844694,32.66294012,60285.11423,-430.5968489,0,0,-59854.55328,0,-0.037484103,32.66294012,-59854.55328,0,2653.568588,0.339704959,62512.4751,62512.4751,8.49E-12,9599.045708,0.48117155,0.440811732,0,60285.11423,12252.6143,72537.72853,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781260331,0.956252066,0.781260331,1.02974854,0.440811732,0.91612176,0.19,0.19,1.096092986,1,18.88721364,19.93333333,1,18.90838774,19.93333333,0.623881473,32.66294012,7.679015606,0.006669621,-999,21.69194603,6.377797098,7.982369357,24.66020661,7.679015606,0.006669621,24.66020661,6.377797098,7.982369357,24.99991157,7.679015606,0.006669621,25,6.377797098,25.00046886,7.679015606,0.006669621,-999,6.377797098,32.66294012,7.679015606,0.006669621,29.3,6.377797098,32.66294012,7.679015606,0.006669621,-999,6.377797098,24.99991157,7.679015606,0.006669621,-999,6.377797098,32.66294012,7.679015606,0.006669621,-999,6.377797098,25.00046886,7.679015606,0.006669621,-999,6.377797098
 07/13  16:00:00,19.19166667,10.725,14.18763188,0.008070202,58.16666667,27003.48023,27800.78019,5480.426042,3001.5,3800,5480.426042,60284.68646,9.736265921,8.086443852,27.0003901,8.026078352,0.30126945,33.66284007,0.230881564,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873055,32.66284007,11792.06625,59752.16904,5.067912425,1.195606108,32.66284007,60284.68646,-564.7893196,0,0,-59719.92982,0,-0.032183661,32.66284007,-59719.92982,0,2641.226307,0.338886671,62365.40023,62365.40023,8.49E-12,9063.225687,0.480284707,0.439936212,0,60284.68646,11704.45199,71989.13846,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779503802,0.95590076,0.779503802,1.029997351,0.439936212,0.915990432,0.19,0.19,1.096085208,1,18.88124024,19.19166667,1,18.90230248,19.19166667,0.590215467,32.66284007,7.661750667,0.006669621,-999,21.69206749,6.363457723,7.982369357,24.66094411,7.661750667,0.006669621,24.66094411,6.363457723,7.982369357,24.99983079,7.661750667,0.006669621,25,6.363457723,25.00037533,7.661750667,0.006669621,-999,6.363457723,32.66284007,7.661750667,0.006669621,29.3,6.363457723,32.66284007,7.661750667,0.006669621,-999,6.363457723,24.99983079,7.661750667,0.006669621,-999,6.363457723,32.66284007,7.661750667,0.006669621,-999,6.363457723,25.00037533,7.661750667,0.006669621,-999,6.363457723
 07/13  17:00:00,18.25833333,10.54166667,13.78613932,0.008025213,61.33333333,27003.44552,27800.74548,5480.419099,3001.5,3800,5480.419099,60284.61009,9.736254328,8.086434223,27.00037274,8.026078352,0.301269756,33.6628222,0.230881578,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873024,32.6628222,11158.60769,59585.49733,5.34182526,1.185098808,32.6628222,60284.61009,-729.2342461,0,0,-59555.3629,0,0.00386864,32.6628222,-59555.3629,0,2626.280087,0.337899432,62185.75537,62185.75537,1.82E-11,8409.046283,0.479200388,0.43886606,0,60284.61009,11035.32637,71319.93646,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777357449,0.95547149,0.777357449,1.030301582,0.43886606,0.915829909,0.19,0.19,1.09608382,1,18.87395733,18.25833333,1,18.89488313,18.25833333,0.548935434,32.6628222,7.640654139,0.006669621,-999,21.69208922,6.345936028,7.982369357,24.6619455,7.640654139,0.006669621,24.6619455,6.345936028,7.982369357,24.99984494,7.640654139,0.006669621,25,6.345936028,25.00037404,7.640654139,0.006669621,-999,6.345936028,32.6628222,7.640654139,0.006669621,29.3,6.345936028,32.6628222,7.640654139,0.006669621,-999,6.345936028,24.99984494,7.640654139,0.006669621,-999,6.345936028,32.6628222,7.640654139,0.006669621,-999,6.345936028,25.00037404,7.640654139,0.006669621,-999,6.345936028
 07/13  18:00:00,17.15833333,10.38333333,13.23967841,0.007903871,64.75,27003.26606,27800.56603,5480.38321,3001.5,3800,5480.38321,60284.21531,9.736194394,8.086384445,27.00028302,8.026078352,0.301271345,33.66272986,0.230881648,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872866,32.66272986,10470.79417,59397.51463,5.674392666,1.173690121,32.66272986,60284.21531,-934.3398909,0,0,-59349.93917,0,-0.057903885,32.66272986,-59349.93917,0,2607.824537,0.336687001,61961.7142,61961.7142,0,7752.45079,0.477846744,0.437530663,0,60284.21531,10360.27533,70644.49063,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774673426,0.954934685,0.774673426,1.030682377,0.437530663,0.915629599,0.19,0.19,1.096076642,1,18.8647603,17.15833333,1,18.88551662,17.15833333,0.507599194,32.66272986,7.614272855,0.006669621,-999,21.69220253,6.324025085,7.982369357,24.66305806,7.614272855,0.006669621,24.66305806,6.324025085,7.982369357,24.99974506,7.614272855,0.006669621,25,6.324025085,25.00025509,7.614272855,0.006669621,-999,6.324025085,32.66272986,7.614272855,0.006669621,29.3,6.324025085,32.66272986,7.614272855,0.006669621,-999,6.324025085,24.99974506,7.614272855,0.006669621,-999,6.324025085,32.66272986,7.614272855,0.006669621,-999,6.324025085,25.00025509,7.614272855,0.006669621,-999,6.324025085
 07/13  19:00:00,16.05833333,10.125,12.67610968,0.007775568,68.33333333,27002.93574,27800.23573,5480.317147,3001.5,3800,5480.317147,60283.48862,9.736084073,8.086292818,27.00011787,8.026078352,0.301274263,33.66255989,0.230881776,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872574,32.66255989,9797.435156,59072.29808,6.031516702,1.162522424,32.66255989,60283.48862,-1282.110871,0,0,-59001.40709,0,-0.046665742,32.66255989,-59001.40709,0,2577.107995,0.334685434,61582.19834,61582.19834,1.82E-11,7106.226949,0.475549008,0.435265242,0,60283.48862,9683.334943,69966.82356,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770125439,0.954025088,0.770125439,1.031328468,0.435265242,0.915289786,0.19,0.19,1.096063429,1,18.84901789,16.05833333,1,18.86947876,16.05833333,0.467679839,32.66255989,7.569570639,0.006669621,-999,21.69241014,6.286897713,7.982369357,24.66493408,7.569570639,0.006669621,24.66493408,6.286897713,7.982369357,24.99961951,7.569570639,0.006669621,25,6.286897713,25.00009783,7.569570639,0.006669621,-999,6.286897713,32.66255989,7.569570639,0.006669621,29.3,6.286897713,32.66255989,7.569570639,0.006669621,-999,6.286897713,24.99961951,7.569570639,0.006669621,-999,6.286897713,32.66255989,7.569570639,0.006669621,-999,6.286897713,25.00009783,7.569570639,0.006669621,-999,6.286897713
 07/13  20:00:00,15.13333333,10,12.21981533,0.007693913,71.75,27002.74996,27800.04996,5480.279991,3001.5,3800,5480.279991,60283.07991,9.736022025,8.086241284,27.00002498,8.026078352,0.301275908,33.66246429,0.230881848,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872409,32.66246429,9201.184575,58604.97179,6.370258153,1.152633334,32.66246429,60283.07991,-1749.82022,0,0,-58533.25026,0,0.072423779,32.66246429,-58533.25026,0,2536.929092,0.332099967,61073.51778,61073.51778,8.49E-12,6593.256582,0.47246077,0.432223005,0,60283.07991,9130.185674,69413.26558,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.764020999,0.9528042,0.764020999,1.032197285,0.432223005,0.914833451,0.19,0.19,1.096055998,1,18.82767674,15.13333333,1,18.84773711,15.13333333,0.436956113,32.66246429,7.509570039,0.006669621,-999,21.69252656,6.237064288,7.982369357,24.66752812,7.509570039,0.006669621,24.66752812,6.237064288,7.982369357,24.99962809,7.509570039,0.006669621,25,6.237064288,25.00006509,7.509570039,0.006669621,-999,6.237064288,32.66246429,7.509570039,0.006669621,29.3,6.237064288,32.66246429,7.509570039,0.006669621,-999,6.237064288,24.99962809,7.509570039,0.006669621,-999,6.237064288,32.66246429,7.509570039,0.006669621,-999,6.237064288,25.00006509,7.509570039,0.006669621,-999,6.237064288
 07/13  21:00:00,14.39166667,9.883333333,11.80054861,0.00757606,74.16666667,27003.25494,27800.55491,5480.380984,3001.5,3800,5480.380984,60284.19083,9.736190678,8.086381358,27.00027745,8.026078352,0.301271443,33.66272414,0.230881652,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872856,32.66272414,8838.503765,58345.90171,6.601962969,1.146613974,32.66272414,60284.19083,-1968.616761,0,0,-58315.52908,0,0.003329901,32.66272414,-58315.52908,0,2518.579505,0.330932057,60837.29141,60837.29141,1.82E-11,6267.268916,0.471024268,0.430808855,0,60284.19083,8785.848421,69070.03925,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761174121,0.952234824,0.761174121,1.032603071,0.430808855,0.914621328,0.19,0.19,1.096076197,1,18.82406551,14.39166667,1,18.84394453,14.39166667,0.416710108,32.66272414,7.48158805,0.006669621,-999,21.70473841,6.213823881,7.990849247,24.66892405,7.48158805,0.006669621,24.66892405,6.213823881,7.990849247,24.99985611,7.48158805,0.006669621,25,6.213823881,25.00027432,7.48158805,0.006669621,-999,6.213823881,32.66272414,7.48158805,0.006669621,29.3,6.213823881,32.66272414,7.48158805,0.006669621,-999,6.213823881,24.99985611,7.48158805,0.006669621,-999,6.213823881,32.66272414,7.48158805,0.006669621,-999,6.213823881,25.00027432,7.48158805,0.006669621,-999,6.213823881
 07/13  22:00:00,13.63333333,9.566666667,11.36690999,0.007458615,76.75,27003.22722,27800.5272,5480.375442,3001.5,3800,5480.375442,60284.12986,9.736181422,8.086373671,27.0002636,8.026078352,0.301271682,33.66270988,0.230881663,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872832,32.66270988,8506.153589,58182.48153,6.840949795,1.141101018,32.66270988,60284.12986,-2132.311237,0,0,-58151.82279,0,-0.005016997,32.66270988,-58151.82279,0,2505.004941,0.330074963,60659.89657,60659.89657,8.49E-12,5941.87847,0.469943626,0.429745522,0,60284.12986,8446.88341,68731.01327,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759037411,0.951807482,0.759037411,1.032907943,0.429745522,0.914461828,0.19,0.19,1.096075088,1,18.82096624,13.63333333,1,18.84070192,13.63333333,0.396043429,32.66270988,7.460586303,0.006669621,-999,21.71370443,6.196380905,7.996904499,24.6697817,7.460586303,0.006669621,24.6697817,6.196380905,7.996904499,24.99985666,7.460586303,0.006669621,25,6.196380905,25.00026102,7.460586303,0.006669621,-999,6.196380905,32.66270988,7.460586303,0.006669621,29.3,6.196380905,32.66270988,7.460586303,0.006669621,-999,6.196380905,24.99985666,7.460586303,0.006669621,-999,6.196380905,32.66270988,7.460586303,0.006669621,-999,6.196380905,25.00026102,7.460586303,0.006669621,-999,6.196380905
 07/13  23:00:00,13.18333333,9.516666667,11.13255913,0.007415873,78.58333333,27003.25964,27800.55962,5480.381926,3001.5,3800,5480.381926,60284.20119,9.73619225,8.086382665,27.00027981,8.026078352,0.301271404,33.66272656,0.23088165,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987286,32.66272656,8255.843535,58032.50153,7.029336849,1.136948749,32.66272656,60284.20119,-2275.904674,0,0,-58008.28774,0,0.008425848,32.66272656,-58008.28774,0,2493.224891,0.329335468,60504.48324,60504.48324,1.70E-11,5745.447141,0.468995898,0.428813271,0,60284.20119,8238.672031,68522.87322,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757164488,0.951432898,0.757164488,1.033175365,0.428813271,0.914321991,0.19,0.19,1.096076385,1,18.81428899,13.18333333,1,18.8339018,13.18333333,0.383779686,32.66272656,7.442177326,0.006669621,-999,21.71368423,6.181091352,7.996904499,24.67055586,7.442177326,0.006669621,24.67055586,6.181091352,7.996904499,24.99989133,7.442177326,0.006669621,25,6.181091352,25.00028372,7.442177326,0.006669621,-999,6.181091352,32.66272656,7.442177326,0.006669621,29.3,6.181091352,32.66272656,7.442177326,0.006669621,-999,6.181091352,24.99989133,7.442177326,0.006669621,-999,6.181091352,32.66272656,7.442177326,0.006669621,-999,6.181091352,25.00028372,7.442177326,0.006669621,-999,6.181091352
 07/13  24:00:00,13.04166667,9.6,11.04141414,0.007386194,79,27003.26123,27800.5612,5480.382244,3001.5,3800,5480.382244,60284.20468,9.736192781,8.086383105,27.0002806,8.026078352,0.301271387,33.66272738,0.230881649,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872861,32.66272738,8170.449832,57908.0691,7.087523719,1.135532172,32.66272738,60284.20468,-2399.390407,0,0,-57884.81685,0,-0.00217315,32.66272738,-57884.81685,0,2483.177478,0.328708167,60370.88171,60370.88171,0,5677.094819,0.468180523,0.428011446,0,60284.20468,8160.272297,68444.47698,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755552356,0.951110471,0.755552356,1.033405697,0.428011446,0.914201717,0.19,0.19,1.096076449,1,18.80850637,13.04166667,1,18.82801115,13.04166667,0.379918878,32.66272738,7.426331662,0.006669621,-999,21.71368307,6.167930755,7.996904499,24.67118905,7.426331662,0.006669621,24.67118905,6.167930755,7.996904499,24.99989721,7.426331662,0.006669621,25,6.167930755,25.00027943,7.426331662,0.006669621,-999,6.167930755,32.66272738,7.426331662,0.006669621,29.3,6.167930755,32.66272738,7.426331662,0.006669621,-999,6.167930755,24.99989721,7.426331662,0.006669621,-999,6.167930755,32.66272738,7.426331662,0.006669621,-999,6.167930755,25.00027943,7.426331662,0.006669621,-999,6.167930755
 07/14  01:00:00,12.88333333,9.483333333,10.9503804,0.007363703,79.58333333,27003.21572,27800.5157,5480.373142,3001.5,3800,5480.373142,60284.10456,9.736177581,8.086370481,27.00025785,8.026078352,0.301271783,33.66270396,0.230881667,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872822,32.66270396,8091.325102,57778.48173,7.140872001,1.134219824,32.66270396,60284.10456,-2532.449725,0,0,-57751.66684,0,-0.011260367,32.66270396,-57751.66684,0,2472.438185,0.328041276,60226.90406,60226.90406,1.94E-11,5601.379929,0.467301042,0.42714682,0,60284.10456,8073.818115,68357.92268,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753813986,0.950762797,0.753813986,1.033654217,0.42714682,0.914072023,0.19,0.19,1.096074628,1,18.80223177,12.88333333,1,18.82161829,12.88333333,0.375603857,32.66270396,7.409245203,0.006669621,-999,21.71371142,6.153739617,7.996904499,24.67183925,7.409245203,0.006669621,24.67183925,6.153739617,7.996904499,24.99988052,7.409245203,0.006669621,25,6.153739617,25.0002519,7.409245203,0.006669621,-999,6.153739617,32.66270396,7.409245203,0.006669621,29.3,6.153739617,32.66270396,7.409245203,0.006669621,-999,6.153739617,24.99988052,7.409245203,0.006669621,-999,6.153739617,32.66270396,7.409245203,0.006669621,-999,6.153739617,25.0002519,7.409245203,0.006669621,-999,6.153739617
 07/14  02:00:00,12.56666667,9.458333333,10.75014589,0.007302345,80.58333333,27003.22264,27800.52262,5480.374526,3001.5,3800,5480.374526,60284.11979,9.736179893,8.086372401,27.00026131,8.026078352,0.30127173,33.66270752,0.230881664,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872827,32.66270752,7960.162124,57643.04603,7.241650376,1.132044131,32.66270752,60284.11979,-2663.186891,0,0,-57620.92418,0,0.007418865,32.66270752,-57620.92418,0,2461.99221,0.327396115,60085.63007,60085.63007,0,5472.023141,0.466437219,0.426297818,0,60284.11979,7934.015351,68218.13514,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752108453,0.950421691,0.752108453,1.033898188,0.426297818,0.913944673,0.19,0.19,1.096074905,1,18.79605579,12.56666667,1,18.81532782,12.56666667,0.367654173,32.66270752,7.392481508,0.006669621,-999,21.71370754,6.13981655,7.996904499,24.67250876,7.392481508,0.006669621,24.67250876,6.13981655,7.996904499,24.99990487,7.392481508,0.006669621,25,6.13981655,25.00026574,7.392481508,0.006669621,-999,6.13981655,32.66270752,7.392481508,0.006669621,29.3,6.13981655,32.66270752,7.392481508,0.006669621,-999,6.13981655,24.99990487,7.392481508,0.006669621,-999,6.13981655,32.66270752,7.392481508,0.006669621,-999,6.13981655,25.00026574,7.392481508,0.006669621,-999,6.13981655
 07/14  03:00:00,12.225,9.383333333,10.52397894,0.007227882,81.58333333,27003.22914,27800.52911,5480.375825,3001.5,3800,5480.375825,60284.13408,9.736182062,8.086374203,27.00026456,8.026078352,0.301271671,33.66271086,0.230881662,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872833,32.66271086,7826.272447,57530.22301,7.351015034,1.129823084,32.66271086,60284.13408,-2774.696153,0,0,-57509.43905,0,-0.000849715,32.66271086,-57509.43905,0,2453.150792,0.326852998,59965.23177,59965.23177,1.70E-11,5354.516763,0.465700546,0.425573975,0,60284.13408,7807.667554,68091.80163,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750652791,0.950130558,0.750652791,1.034106535,0.425573975,0.913836096,0.19,0.19,1.096075165,1,18.79076808,12.225,1,18.80994024,12.225,0.360366406,32.66271086,7.378173787,0.006669621,-999,21.71370327,6.12793329,7.996904499,24.67305917,7.378173787,0.006669621,24.67305917,6.12793329,7.996904499,24.99991217,7.378173787,0.006669621,25,6.12793329,25.00026417,7.378173787,0.006669621,-999,6.12793329,32.66271086,7.378173787,0.006669621,29.3,6.12793329,32.66271086,7.378173787,0.006669621,-999,6.12793329,24.99991217,7.378173787,0.006669621,-999,6.12793329,32.66271086,7.378173787,0.006669621,-999,6.12793329,25.00026417,7.378173787,0.006669621,-999,6.12793329
 07/14  04:00:00,11.86666667,9.066666667,10.27942611,0.00714477,82.58333333,27003.21265,27800.51263,5480.372528,3001.5,3800,5480.372528,60284.09781,9.736176556,8.08636963,27.00025631,8.026078352,0.301271814,33.66270238,0.230881668,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872819,32.66270238,7701.602662,57420.50768,7.455843584,1.127755113,32.66270238,60284.09781,-2884.724912,0,0,-57399.37651,0,-0.003514755,32.66270238,-57399.37651,0,2444.490517,0.326323685,59846.43912,59846.43912,9.70E-12,5233.283458,0.464973122,0.42485939,0,60284.09781,7677.773975,67961.87179,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.749216074,0.949843215,0.749216074,1.034312278,0.42485939,0.913728908,0.19,0.19,1.096074506,1,18.78552645,11.86666667,1,18.80459871,11.86666667,0.352794439,32.66270238,7.364052288,0.006669621,-999,21.71371337,6.116204696,7.996904499,24.67358759,7.364052288,0.006669621,24.67358759,6.116204696,7.996904499,24.99991127,7.364052288,0.006669621,25,6.116204696,25.00025463,7.364052288,0.006669621,-999,6.116204696,32.66270238,7.364052288,0.006669621,29.3,6.116204696,32.66270238,7.364052288,0.006669621,-999,6.116204696,24.99991127,7.364052288,0.006669621,-999,6.116204696,32.66270238,7.364052288,0.006669621,-999,6.116204696,25.00025463,7.364052288,0.006669621,-999,6.116204696
 07/14  05:00:00,12.34166667,9.133333333,10.54567138,0.00719651,80.66666667,27003.38111,27800.68108,5480.406218,3001.5,3800,5480.406218,60284.4684,9.736232817,8.086416357,27.00034054,8.026078352,0.301270324,33.66278906,0.230881603,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872968,32.66278906,7763.135033,57363.78697,7.390450103,1.128775206,32.66278906,60284.4684,-2919.22284,0,0,-57365.20799,0,0.037814887,32.66278906,-57365.20799,0,2441.823535,0.326161116,59809.5822,59809.5822,8.49E-12,5381.397614,0.464747187,0.42463747,0,60284.4684,7823.221149,68107.68955,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.748771872,0.949754374,0.748771872,1.034375907,0.42463747,0.913695621,0.19,0.19,1.096081244,1,18.79022884,12.34166667,1,18.8092742,12.34166667,0.362967701,32.66278906,7.359686221,0.006669621,-999,21.72613616,6.112578464,8.005377107,24.6738578,7.359686221,0.006669621,24.6738578,6.112578464,8.005377107,25.00001892,7.359686221,0.006669621,25,6.112578464,25.00035962,7.359686221,0.006669621,-999,6.112578464,32.66278906,7.359686221,0.006669621,29.3,6.112578464,32.66278906,7.359686221,0.006669621,-999,6.112578464,25.00001892,7.359686221,0.006669621,-999,6.112578464,32.66278906,7.359686221,0.006669621,-999,6.112578464,25.00035962,7.359686221,0.006669621,-999,6.112578464
 07/14  06:00:00,13.44166667,9.533333333,11.24007999,0.007406305,77.25,27004.35373,27801.65365,5480.600738,3001.5,3800,5480.600738,60286.60812,9.736557653,8.086686149,27.00082683,8.026078352,0.301261721,33.66328954,0.230881225,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873828,32.66328954,8210.208126,57655.51892,7.024563684,1.136187362,32.66328954,60286.60812,-2518.138125,0,0,-57768.30663,0,0.24089343,32.66328954,-57768.30663,0,2473.931608,0.328137346,60245.05019,60245.05019,1.82E-11,5830.099952,0.467410287,0.427254441,0,60286.60812,8304.031561,68590.63968,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754041795,0.950808359,0.754041795,1.033621787,0.427254441,0.914088166,0.19,0.19,1.096120148,1,18.81409359,13.44166667,1,18.83350429,13.44166667,0.390819983,32.66328954,7.411484348,0.006669621,-999,21.73447268,6.155599336,8.011427233,24.67243531,7.411484348,0.006669621,24.67243531,6.155599336,8.011427233,25.00057266,7.411484348,0.006669621,25,6.155599336,25.00094558,7.411484348,0.006669621,-999,6.155599336,32.66328954,7.411484348,0.006669621,29.3,6.155599336,32.66328954,7.411484348,0.006669621,-999,6.155599336,25.00057266,7.411484348,0.006669621,-999,6.155599336,32.66328954,7.411484348,0.006669621,-999,6.155599336,25.00094558,7.411484348,0.006669621,-999,6.155599336
 07/14  07:00:00,14.54166667,9.875,11.88610689,0.007587012,73.66666667,27004.91961,27802.21949,5480.71391,3001.5,3800,5480.71391,60287.85301,9.736746643,8.086843115,27.00110975,8.026078352,0.301256724,33.66358072,0.230881005,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874328,32.66358072,8789.62723,58414.5586,6.647781834,1.14579437,32.66358072,60287.85301,-1751.310121,0,0,-58536.44073,0,0.007587771,32.66358072,-58536.44073,0,2537.22489,0.33212138,61077.0069,61077.0069,9.70E-12,6349.982883,0.472482032,0.432244123,0,60287.85301,8887.207773,69175.06078,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.764055195,0.952811039,0.764055195,1.032192528,0.432244123,0.914836618,0.19,0.19,1.096142782,1,18.84991427,14.54166667,1,18.86999463,14.54166667,0.420798022,32.66358072,7.50990615,0.006669621,-999,21.73411731,6.237343444,8.011427233,24.66854804,7.50990615,0.006669621,24.66854804,6.237343444,8.011427233,25.00066942,7.50990615,0.006669621,25,6.237343444,25.00110674,7.50990615,0.006669621,-999,6.237343444,32.66358072,7.50990615,0.006669621,29.3,6.237343444,32.66358072,7.50990615,0.006669621,-999,6.237343444,25.00066942,7.50990615,0.006669621,-999,6.237343444,32.66358072,7.50990615,0.006669621,-999,6.237343444,25.00110674,7.50990615,0.006669621,-999,6.237343444
 07/14  08:00:00,15.875,10.40833333,12.66432355,0.007815735,69.66666667,27004.73369,27802.03359,5480.676728,3001.5,3800,5480.676728,60287.44401,9.736684551,8.086791545,27.00101679,8.026078352,0.301258364,33.66348505,0.230881077,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874164,32.66348505,9471.085205,59067.79919,6.240446634,1.157098492,32.66348505,60287.44401,-1135.891657,0,0,-59151.65908,0,-0.058379431,32.66348505,-59151.65908,0,2590.275747,0.335541765,61745.73239,61745.73239,9.70E-12,7025.35945,0.476539762,0.436241925,0,60287.44401,9615.635196,69903.07921,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772083437,0.954416687,0.772083437,1.031050227,0.436241925,0.915436289,0.19,0.19,1.096135346,1,18.88412091,15.875,1,18.9047257,15.875,0.46131943,32.66348505,7.588815824,0.006669621,-999,21.74676154,6.302881778,8.019892176,24.66495768,7.588815824,0.006669621,24.66495768,6.302881778,8.019892176,25.00049944,7.588815824,0.006669621,25,6.302881778,25.00099135,7.588815824,0.006669621,-999,6.302881778,32.66348505,7.588815824,0.006669621,29.3,6.302881778,32.66348505,7.588815824,0.006669621,-999,6.302881778,25.00049944,7.588815824,0.006669621,-999,6.302881778,32.66348505,7.588815824,0.006669621,-999,6.302881778,25.00099135,7.588815824,0.006669621,-999,6.302881778
 07/14  09:00:00,17.31666667,10.875,13.42265035,0.008000558,65.08333333,27004.49232,27801.79223,5480.628454,3001.5,3800,5480.628454,60286.913,9.736603937,8.08672459,27.00089611,8.026078352,0.301260498,33.66336085,0.230881171,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987395,32.66336085,10349.50581,59504.72497,5.752456656,1.171670834,32.66336085,60286.913,-725.5805216,0,0,-59561.2942,0,-0.002970502,32.66336085,-59561.2942,0,2626.827053,0.337936235,62192.23851,62192.23851,1.70E-11,7864.755687,0.479239532,0.438904751,0,60286.913,10491.58274,70778.49574,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777432547,0.955486509,0.777432547,1.030290973,0.438904751,0.915835713,0.19,0.19,1.096125691,1,18.90687143,17.31666667,1,18.92782038,17.31666667,0.513345161,32.66336085,7.641392279,0.006669621,-999,21.75586225,6.346549089,8.025936978,24.66242392,7.641392279,0.006669621,24.66242392,6.346549089,8.025936978,25.00036016,7.641392279,0.006669621,25,6.346549089,25.00088982,7.641392279,0.006669621,-999,6.346549089,32.66336085,7.641392279,0.006669621,29.3,6.346549089,32.66336085,7.641392279,0.006669621,-999,6.346549089,25.00036016,7.641392279,0.006669621,-999,6.346549089,32.66336085,7.641392279,0.006669621,-999,6.346549089,25.00088982,7.641392279,0.006669621,-999,6.346549089
 07/14  10:00:00,18.775,11.05833333,14.15544009,0.008176922,60.66666667,27004.40768,27801.7076,5480.611528,3001.5,3800,5480.611528,60286.72681,9.736575672,8.086701115,27.0008538,8.026078352,0.301261245,33.6633173,0.230881204,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873875,32.6633173,11275.12288,59843.33482,5.311207243,1.187024745,32.6633173,60286.72681,-402.6326767,0,0,-59884.13518,0,-0.035070499,32.6633173,-59884.13518,0,2656.303438,0.339887052,62544.8161,62544.8161,8.49E-12,8795.799762,0.481366421,0.441004183,0,60286.72681,11452.1032,71738.83001,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781645444,0.956329089,0.781645444,1.029694033,0.441004183,0.916150627,0.19,0.19,1.096122306,1,18.92110351,18.775,1,18.94232142,18.775,0.571411204,32.6633173,7.682800884,0.006669621,-999,21.75591557,6.380940956,8.025936978,24.660389,7.682800884,0.006669621,24.660389,6.380940956,8.025936978,25.00027606,7.682800884,0.006669621,25,6.380940956,25.00083617,7.682800884,0.006669621,-999,6.380940956,32.6633173,7.682800884,0.006669621,29.3,6.380940956,32.6633173,7.682800884,0.006669621,-999,6.380940956,25.00027606,7.682800884,0.006669621,-999,6.380940956,32.6633173,7.682800884,0.006669621,-999,6.380940956,25.00083617,7.682800884,0.006669621,-999,6.380940956
 07/14  11:00:00,20.04166667,11.45,14.79769446,0.008352105,57.25,27004.10797,27801.40789,5480.551586,3001.5,3800,5480.551586,60286.06745,9.736475572,8.086617977,27.00070395,8.026078352,0.301263897,33.66316308,0.23088132,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987361,32.66316308,12241.51102,60036.60155,4.905980675,1.203056735,32.66316308,60286.06745,-236.1509874,0,0,-60049.96678,0,-0.046484002,32.66316308,-60049.96678,0,2671.684356,0.340911283,62726.16511,62726.16511,0,9702.385039,0.482458572,0.442082786,0,60286.06745,12374.0694,72660.13684,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783810541,0.956762108,0.783810541,1.029387599,0.442082786,0.916312418,0.19,0.19,1.096110317,1,18.92829206,20.04166667,1,18.94964312,20.04166667,0.62879898,32.66316308,7.704081649,0.006669621,-999,21.75610394,6.398615669,8.025936978,24.65920011,7.704081649,0.006669621,24.65920011,6.398615669,8.025936978,25.00011139,7.704081649,0.006669621,25,6.398615669,25.00068738,7.704081649,0.006669621,-999,6.398615669,32.66316308,7.704081649,0.006669621,29.3,6.398615669,32.66316308,7.704081649,0.006669621,-999,6.398615669,25.00011139,7.704081649,0.006669621,-999,6.398615669,32.66316308,7.704081649,0.006669621,-999,6.398615669,25.00068738,7.704081649,0.006669621,-999,6.398615669
 07/14  12:00:00,21.2,11.875,15.44619003,0.008595861,54.83333333,27004.00319,27801.30313,5480.530632,3001.5,3800,5480.530632,60285.83695,9.73644058,8.086588915,27.00065156,8.026078352,0.301264822,33.66310916,0.230881361,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873518,32.66310916,12998.79419,60122.66721,4.626079976,1.215619243,32.66310916,60285.83695,-159.0732867,0,0,-60126.78862,0,-0.017216285,32.66310916,-60126.78862,0,2678.869924,0.341391315,62810.23643,62810.23643,0,10413.15384,0.48296443,0.442582509,0,60285.83695,13092.02377,73377.86072,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.784813687,0.956962737,0.784813687,1.029245708,0.442582509,0.916387376,0.19,0.19,1.096106126,1,18.93162148,21.2,1,18.95303415,21.2,0.674112242,32.66310916,7.713941573,0.006669621,-999,21.75617088,6.406804817,8.025936978,24.65866284,7.713941573,0.006669621,24.65866284,6.406804817,8.025936978,25.00005416,7.713941573,0.006669621,25,6.406804817,25.00063756,7.713941573,0.006669621,-999,6.406804817,32.66310916,7.713941573,0.006669621,29.3,6.406804817,32.66310916,7.713941573,0.006669621,-999,6.406804817,25.00005416,7.713941573,0.006669621,-999,6.406804817,32.66310916,7.713941573,0.006669621,-999,6.406804817,25.00063756,7.713941573,0.006669621,-999,6.406804817
 07/14  13:00:00,22.34166667,12.11666667,16.02629094,0.008784193,52.25,27004.07751,27801.37744,5480.545495,3001.5,3800,5480.545495,60286.00044,9.7364654,8.086609528,27.00068872,8.026078352,0.301264169,33.6631474,0.230881332,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873583,32.6631474,13401.56602,60182.78494,4.490942471,1.222300153,32.6631474,60286.00044,-88.52608082,0,0,-60197.42256,0,0.046676629,32.6631474,-60197.42256,0,2685.537512,0.341837684,62887.59739,62887.59739,0,10772.29153,0.483429359,0.443041885,0,60286.00044,13457.82904,73743.82948,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.785739334,0.957147867,0.785739334,1.029114834,0.443041885,0.916456283,0.19,0.19,1.096109099,1,18.93472017,22.34166667,1,18.95619249,22.34166667,0.696643198,32.6631474,7.723039771,0.006669621,-999,21.75612379,6.414361314,8.025936978,24.65828382,7.723039771,0.006669621,24.65828382,6.414361314,8.025936978,25.0001215,7.723039771,0.006669621,25,6.414361314,25.00071178,7.723039771,0.006669621,-999,6.414361314,32.6631474,7.723039771,0.006669621,29.3,6.414361314,32.6631474,7.723039771,0.006669621,-999,6.414361314,25.0001215,7.723039771,0.006669621,-999,6.414361314,32.6631474,7.723039771,0.006669621,-999,6.414361314,25.00071178,7.723039771,0.006669621,-999,6.414361314
 07/14  14:00:00,22.68333333,12.14166667,16.1218814,0.008759978,51,27004.26716,27801.56708,5480.583424,3001.5,3800,5480.583424,60286.41767,9.73652874,8.086662136,27.00078354,8.026078352,0.301262491,33.66324499,0.230881258,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873751,32.66324499,13597.54758,60338.93164,4.437487415,1.225549203,32.66324499,60286.41767,76.87068029,0,0,-60363.26994,0,0.012505693,32.66324499,-60363.26994,0,2701.225479,0.342890598,63069.27267,63069.27267,0,10894.32062,0.48452131,0.444121044,0,60286.41767,13595.5461,73881.96377,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.787902343,0.957580469,0.787902343,1.028809171,0.444121044,0.916618157,0.19,0.19,1.096116685,1,18.93565228,22.68333333,1,18.95725446,22.68333333,0.702842398,32.66324499,7.744300004,0.006669621,-999,21.74347578,6.432018975,8.017473885,24.65729534,7.744300004,0.006669621,24.65729534,6.432018975,8.017473885,25.00018594,7.744300004,0.006669621,25,6.432018975,25.00079236,7.744300004,0.006669621,-999,6.432018975,32.66324499,7.744300004,0.006669621,29.3,6.432018975,32.66324499,7.744300004,0.006669621,-999,6.432018975,25.00018594,7.744300004,0.006669621,-999,6.432018975,32.66324499,7.744300004,0.006669621,-999,6.432018975,25.00079236,7.744300004,0.006669621,-999,6.432018975
 07/14  15:00:00,22.48333333,12.04166667,15.9557471,0.008656381,51,27004.17755,27801.47748,5480.565503,3001.5,3800,5480.565503,60286.22054,9.736498813,8.08663728,27.00073874,8.026078352,0.301263281,33.66319888,0.230881293,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873672,32.66319888,13578.1262,60484.62008,4.454566184,1.225227451,32.66319888,60286.22054,209.5725189,0,0,-60495.82631,0,-0.030681939,32.66319888,-60495.82631,0,2713.868539,0.343741851,63214.58508,63214.58508,2.91E-11,10858.9406,0.485393977,0.444983749,0,60286.22054,13572.80914,73859.02968,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.789630193,0.957926039,0.789630193,1.028565165,0.444983749,0.916747562,0.19,0.19,1.096113101,1,18.93683825,22.48333333,1,18.95854325,22.48333333,0.699213598,32.66319888,7.761283067,0.006669621,-999,21.73458388,6.446124237,8.011427233,24.65636203,7.761283067,0.006669621,24.65636203,6.446124237,8.011427233,25.00010388,7.761283067,0.006669621,25,6.446124237,25.00072328,7.761283067,0.006669621,-999,6.446124237,32.66319888,7.761283067,0.006669621,29.3,6.446124237,32.66319888,7.761283067,0.006669621,-999,6.446124237,25.00010388,7.761283067,0.006669621,-999,6.446124237,32.66319888,7.761283067,0.006669621,-999,6.446124237,25.00072328,7.761283067,0.006669621,-999,6.446124237
 07/14  16:00:00,22.28333333,11.825,15.79059836,0.008550287,51,27003.9884,27801.28834,5480.527674,3001.5,3800,5480.527674,60285.80441,9.73643564,8.086584812,27.00064417,8.026078352,0.301264951,33.66310155,0.230881367,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873505,32.66310155,13536.75106,60543.88491,4.472562438,1.224542625,32.66310155,60285.80441,253.3555735,0,0,-60539.1977,0,-0.039047952,32.66310155,-60539.1977,0,2718.032919,0.344022772,63262.15811,63262.15811,9.70E-12,10809.38185,0.485679452,0.445266017,0,60285.80441,13527.41477,73813.21918,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.790196231,0.958039246,0.790196231,1.028485263,0.445266017,0.916789903,0.19,0.19,1.096105535,1,18.93865367,22.28333333,1,18.96039477,22.28333333,0.695584798,32.66310155,7.766846655,0.006669621,-999,21.73470286,6.450745069,8.011427233,24.65597879,7.766846655,0.006669621,24.65597879,6.450745069,8.011427233,25.00000156,7.766846655,0.006669621,25,6.450745069,25.00062524,7.766846655,0.006669621,-999,6.450745069,32.66310155,7.766846655,0.006669621,29.3,6.450745069,32.66310155,7.766846655,0.006669621,-999,6.450745069,25.00000156,7.766846655,0.006669621,-999,6.450745069,32.66310155,7.766846655,0.006669621,-999,6.450745069,25.00062524,7.766846655,0.006669621,-999,6.450745069
 07/14  17:00:00,21.20833333,11.40833333,15.23555869,0.008368366,53.33333333,27003.46206,27800.76203,5480.422409,3001.5,3800,5480.422409,60284.6465,9.736259854,8.086438813,27.00038101,8.026078352,0.30126961,33.66283072,0.230881571,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873039,32.66283072,13261.90204,60434.92777,4.557787197,1.219987259,32.66283072,60284.6465,102.7591565,0,0,-60387.50428,0,-0.101926646,32.66283072,-60387.50428,0,2703.511144,0.343044565,63095.81306,63095.81306,9.70E-12,10432.94803,0.484681012,0.444278931,0,60284.6465,13136.45917,73421.10567,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.788214294,0.957642859,0.788214294,1.028765122,0.444278931,0.91664184,0.19,0.19,1.096084482,1,18.93197719,21.20833333,1,18.95359559,21.20833333,0.672825333,32.66283072,7.747366178,0.006669621,-999,21.73503413,6.434565582,8.011427233,24.65668229,7.747366178,0.006669621,24.65668229,6.434565582,8.011427233,24.99972686,7.747366178,0.006669621,25,6.434565582,25.00033562,7.747366178,0.006669621,-999,6.434565582,32.66283072,7.747366178,0.006669621,29.3,6.434565582,32.66283072,7.747366178,0.006669621,-999,6.434565582,24.99972686,7.747366178,0.006669621,-999,6.434565582,32.66283072,7.747366178,0.006669621,-999,6.434565582,25.00033562,7.747366178,0.006669621,-999,6.434565582
 07/14  18:00:00,19.56666667,10.90833333,14.40024199,0.008125786,57.33333333,27003.01498,27800.31496,5480.332994,3001.5,3800,5480.332994,60283.66293,9.736110536,8.086314797,27.00015748,8.026078352,0.301273563,33.66260066,0.230881745,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872644,32.66260066,12242.22014,60112.71282,4.913965407,1.203076258,32.66260066,60283.66293,-249.1593401,0,0,-60034.59296,0,-0.087985592,32.66260066,-60034.59296,0,2670.295532,0.34081991,62709.39024,62709.39024,0,9368.131076,0.482357301,0.441982872,0,60283.66293,12038.42661,72322.08954,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783608997,0.956721799,0.783608997,1.029416188,0.441982872,0.916297431,0.19,0.19,1.096066599,1,18.91653444,19.56666667,1,18.93786423,19.56666667,0.607237605,32.66260066,7.702100664,0.006669621,-999,21.73531525,6.396970365,8.011427233,24.65872201,7.702100664,0.006669621,24.65872201,6.396970365,8.011427233,24.99954192,7.702100664,0.006669621,25,6.396970365,25.00011647,7.702100664,0.006669621,-999,6.396970365,32.66260066,7.702100664,0.006669621,29.3,6.396970365,32.66260066,7.702100664,0.006669621,-999,6.396970365,24.99954192,7.702100664,0.006669621,-999,6.396970365,32.66260066,7.702100664,0.006669621,-999,6.396970365,25.00011647,7.702100664,0.006669621,-999,6.396970365
 07/14  19:00:00,17.90833333,10.29166667,13.48424836,0.007832944,61.33333333,27002.69511,27799.99511,5480.269021,3001.5,3800,5480.269021,60282.95924,9.736003706,8.086226069,26.99999755,8.026078352,0.301276395,33.66243607,0.23088187,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872361,32.66243607,11016.16185,59613.1319,5.415988186,1.182740797,32.66243607,60282.95924,-763.4601447,0,0,-59519.47294,0,-0.012371307,32.66243607,-59519.47294,0,2623.108345,0.337692388,62146.66602,62146.66602,0,8200.738304,0.478963785,0.438632758,0,60282.95924,10823.84665,71106.80588,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776889418,0.955377884,0.776889418,1.030368054,0.438632758,0.915794914,0.19,0.19,1.096053804,1,18.89376969,17.90833333,1,18.914675,17.90833333,0.535584541,32.66243607,7.636053859,0.006669621,-999,21.73551706,6.342115271,8.011427233,24.661774,7.636053859,0.006669621,24.661774,6.342115271,8.011427233,24.99946639,7.636053859,0.006669621,25,6.342115271,24.99999221,7.636053859,0.006669621,-999,6.342115271,32.66243607,7.636053859,0.006669621,29.3,6.342115271,32.66243607,7.636053859,0.006669621,-999,6.342115271,24.99946639,7.636053859,0.006669621,-999,6.342115271,32.66243607,7.636053859,0.006669621,-999,6.342115271,24.99999221,7.636053859,0.006669621,-999,6.342115271
 07/14  20:00:00,16.55833333,10.11666667,12.84830056,0.007722325,65.91666667,27002.73575,27800.03575,5480.27715,3001.5,3800,5480.27715,60283.04865,9.73601728,8.086237343,27.00001788,8.026078352,0.301276035,33.66245698,0.230881854,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872397,32.66245698,10073.495,59071.95212,5.866160487,1.167103757,32.66245698,60283.04865,-1288.038272,0,0,-58995.01164,0,0.083319466,32.66245698,-58995.01164,0,2576.598223,0.334652498,61575.28879,61575.28879,1.82E-11,7381.228676,0.475506538,0.435223393,0,60283.04865,9957.826899,70240.87555,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770048582,0.954009716,0.770048582,1.031339401,0.435223393,0.915283509,0.19,0.19,1.09605543,1,18.87658594,16.55833333,1,18.89705636,16.55833333,0.485825,32.66245698,7.568815217,0.006669621,-999,21.74801928,6.286270299,8.019892176,24.66493063,7.568815217,0.006669621,24.66493063,6.286270299,8.019892176,24.99958313,7.568815217,0.006669621,25,6.286270299,25.00006093,7.568815217,0.006669621,-999,6.286270299,32.66245698,7.568815217,0.006669621,29.3,6.286270299,32.66245698,7.568815217,0.006669621,-999,6.286270299,24.99958313,7.568815217,0.006669621,-999,6.286270299,32.66245698,7.568815217,0.006669621,-999,6.286270299,25.00006093,7.568815217,0.006669621,-999,6.286270299
 07/14  21:00:00,15.45833333,10.2,12.42654279,0.007741482,70.91666667,27003.20293,27800.5029,5480.370583,3001.5,3800,5480.370583,60284.07641,9.736173308,8.086366932,27.00025145,8.026078352,0.301271904,33.66269738,0.230881672,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987281,32.66269738,9415.863452,58764.4783,6.243010574,1.156191548,32.66269738,60284.07641,-1560.688637,0,0,-58723.34764,0,-0.000623695,32.66269738,-58723.34764,0,2553.050489,0.333131608,61279.87404,61279.87404,0,6765.194036,0.473715175,0.43345829,0,60284.07641,9318.244525,69602.32094,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766497075,0.953299415,0.766497075,1.031844604,0.43345829,0.915018744,0.19,0.19,1.096074117,1,18.86884731,15.45833333,1,18.88909159,15.45833333,0.447085348,32.66269738,7.533907414,0.006669621,-999,21.75667452,6.257277665,8.025936978,24.66666068,7.533907414,0.006669621,24.66666068,6.257277665,8.025936978,24.99979229,7.533907414,0.006669621,25,6.257277665,25.00024583,7.533907414,0.006669621,-999,6.257277665,32.66269738,7.533907414,0.006669621,29.3,6.257277665,32.66269738,7.533907414,0.006669621,-999,6.257277665,24.99979229,7.533907414,0.006669621,-999,6.257277665,32.66269738,7.533907414,0.006669621,-999,6.257277665,25.00024583,7.533907414,0.006669621,-999,6.257277665
 07/14  22:00:00,14.35833333,10.08333333,11.9537126,0.00772006,75.91666667,27003.16678,27800.46676,5480.363354,3001.5,3800,5480.363354,60283.99689,9.736161235,8.086356905,27.00023338,8.026078352,0.301272219,33.66267878,0.230881686,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872778,32.66267878,8886.68188,58538.7725,6.588775272,1.147413587,32.66267878,60283.99689,-1786.259439,0,0,-58497.74166,0,-0.005350156,32.66267878,-58497.74166,0,2533.871149,0.331903991,61034.92507,61034.92507,9.70E-12,6270.710848,0.472226739,0.431992518,0,60283.99689,8804.581997,69088.57889,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763552655,0.952710531,0.763552655,1.03226398,0.431992518,0.914798878,0.19,0.19,1.096072671,1,18.8585024,14.35833333,1,18.87855177,14.35833333,0.415801682,32.66267878,7.504966684,0.006669621,-999,21.75669748,6.233240977,8.025936978,24.66789282,7.504966684,0.006669621,24.66789282,6.233240977,8.025936978,24.99979681,7.504966684,0.006669621,25,6.233240977,25.00023067,7.504966684,0.006669621,-999,6.233240977,32.66267878,7.504966684,0.006669621,29.3,6.233240977,32.66267878,7.504966684,0.006669621,-999,6.233240977,24.99979681,7.504966684,0.006669621,-999,6.233240977,32.66267878,7.504966684,0.006669621,-999,6.233240977,25.00023067,7.504966684,0.006669621,-999,6.233240977
 07/14  23:00:00,13.78333333,10.11666667,11.69467565,0.007699864,78.58333333,27003.25069,27800.55066,5480.380135,3001.5,3800,5480.380135,60284.18148,9.736189259,8.08638018,27.00027533,8.026078352,0.301271477,33.66272195,0.230881654,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872852,32.66272195,8554.300547,58342.70852,6.820348439,1.141899692,32.66272195,60284.18148,-1969.737192,0,0,-58314.42224,0,0.020906989,32.66272195,-58314.42224,0,2518.49483,0.330926663,60836.09919,60836.09919,8.49E-12,6017.78747,0.471016904,0.430801605,0,60284.18148,8536.2823,68820.46378,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761161001,0.9522322,0.761161001,1.032604941,0.430801605,0.914620241,0.19,0.19,1.096076027,1,18.8500755,13.78333333,1,18.86996637,13.78333333,0.400131344,32.66272195,7.481459089,0.006669621,-999,21.75664455,6.213716772,8.025936978,24.66894068,7.481459089,0.006669621,24.66894068,6.213716772,8.025936978,24.99986735,7.481459089,0.006669621,25,6.213716772,25.00028547,7.481459089,0.006669621,-999,6.213716772,32.66272195,7.481459089,0.006669621,29.3,6.213716772,32.66272195,7.481459089,0.006669621,-999,6.213716772,24.99986735,7.481459089,0.006669621,-999,6.213716772,32.66272195,7.481459089,0.006669621,-999,6.213716772,25.00028547,7.481459089,0.006669621,-999,6.213716772
 07/14  24:00:00,13.58333333,10.2,11.54977907,0.007639979,79,27003.29146,27800.59143,5480.388288,3001.5,3800,5480.388288,60284.27117,9.736202875,8.086391489,27.00029571,8.026078352,0.30127112,33.66274293,0.230881638,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872888,32.66274293,8448.228938,58202.80097,6.889418315,1.140139876,32.66274293,60284.27117,-2105.406141,0,0,-58178.861,0,0.00449524,32.66274293,-58178.861,0,2507.236697,0.330215413,60689.18521,60689.18521,1.82E-11,5923.780939,0.470122113,0.429921118,0,60284.27117,8431.017637,68715.28881,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759390724,0.951878145,0.759390724,1.032857511,0.429921118,0.914488168,0.19,0.19,1.096077658,1,18.84379269,13.58333333,1,18.86356636,13.58333333,0.394680791,32.66274293,7.464059023,0.006669621,-999,21.75661886,6.199265168,8.025936978,24.66967598,7.464059023,0.006669621,24.66967598,6.199265168,8.025936978,24.99989139,7.464059023,0.006669621,25,6.199265168,25.00029803,7.464059023,0.006669621,-999,6.199265168,32.66274293,7.464059023,0.006669621,29.3,6.199265168,32.66274293,7.464059023,0.006669621,-999,6.199265168,24.99989139,7.464059023,0.006669621,-999,6.199265168,32.66274293,7.464059023,0.006669621,-999,6.199265168,25.00029803,7.464059023,0.006669621,-999,6.199265168
 07/15  01:00:00,13.38333333,10.08333333,11.42070033,0.007596089,79.58333333,27003.27614,27800.57611,5480.385224,3001.5,3800,5480.385224,60284.23747,9.736197758,8.086387239,27.00028805,8.026078352,0.301271255,33.66273505,0.230881644,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872875,32.66273505,8344.968147,58076.7651,6.959566512,1.138427009,32.66273505,60284.23747,-2231.966917,0,0,-58052.27591,0,-0.004989231,32.66273505,-58052.27591,0,2496.81941,0.329560647,60552.09583,60552.09583,0,5830.895556,0.469286387,0.429098984,0,60284.23747,8327.714966,68611.95243,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757737999,0.9515476,0.757737999,1.033093457,0.429098984,0.914364848,0.19,0.19,1.096077045,1,18.83789337,13.38333333,1,18.85755533,13.38333333,0.389230238,32.66273505,7.447814366,0.006669621,-999,21.75662859,6.185773188,8.025936978,24.67032891,7.447814366,0.006669621,24.67032891,6.185773188,8.025936978,24.99988956,7.447814366,0.006669621,25,6.185773188,25.0002856,7.447814366,0.006669621,-999,6.185773188,32.66273505,7.447814366,0.006669621,29.3,6.185773188,32.66273505,7.447814366,0.006669621,-999,6.185773188,24.99988956,7.447814366,0.006669621,-999,6.185773188,32.66273505,7.447814366,0.006669621,-999,6.185773188,25.0002856,7.447814366,0.006669621,-999,6.185773188
