Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/15  02:00:00,13.3,10.05833333,11.32611418,0.007538442,79.41666667,27003.31978,27800.61975,5480.393952,3001.5,3800,5480.393952,60284.33348,9.736212333,8.086399345,27.00030987,8.026078352,0.30127087,33.6627575,0.230881627,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872913,32.6627575,8278.498415,57965.19883,7.001897941,1.137324264,32.6627575,60284.33348,-2336.194508,0,0,-57948.12669,0,0.011657854,32.6627575,-57948.12669,0,2488.319059,0.329028712,60439.37566,60439.37566,0,5787.799315,0.468598615,0.428422559,0,60284.33348,8276.118374,68560.45185,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756379313,0.951275863,0.756379313,1.033287527,0.428422559,0.914263384,0.19,0.19,1.09607879,1,18.83303948,13.3,1,18.85260916,13.3,0.386959175,32.6627575,7.434459831,0.006669621,-999,21.75660057,6.174681596,8.025936978,24.67089943,7.434459831,0.006669621,24.67089943,6.174681596,8.025936978,24.99992815,7.434459831,0.006669621,25,6.174681596,25.00031556,7.434459831,0.006669621,-999,6.174681596,32.6627575,7.434459831,0.006669621,29.3,6.174681596,32.6627575,7.434459831,0.006669621,-999,6.174681596,24.99992815,7.434459831,0.006669621,-999,6.174681596,32.6627575,7.434459831,0.006669621,-999,6.174681596,25.00031556,7.434459831,0.006669621,-999,6.174681596
 07/15  03:00:00,13.3,9.925,11.28475752,0.007498413,79,27003.33601,27800.63598,5480.397199,3001.5,3800,5480.397199,60284.36919,9.736217756,8.086403848,27.00031799,8.026078352,0.301270721,33.66276586,0.23088162,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872928,32.66276586,8265.035435,57885.13477,7.003616244,1.137100806,32.66276586,60284.36919,-2414.566532,0,0,-57869.80245,0,0.000535667,32.66276586,-57869.80245,0,2481.959882,0.328632284,60354.63965,60354.63965,1.82E-11,5780.984872,0.46808136,0.42791394,0,60284.36919,8262.944753,68547.31395,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755356411,0.951071282,0.755356411,1.033433698,0.42791394,0.914187091,0.19,0.19,1.09607944,1,18.82936546,13.3,1,18.84886862,13.3,0.386959175,32.66276586,7.424405713,0.006669621,-999,21.75659084,6.16633116,8.025936978,24.67130498,7.424405713,0.006669621,24.67130498,6.16633116,8.025936978,24.99993726,7.424405713,0.006669621,25,6.16633116,25.00031824,7.424405713,0.006669621,-999,6.16633116,32.66276586,7.424405713,0.006669621,29.3,6.16633116,32.66276586,7.424405713,0.006669621,-999,6.16633116,24.99993726,7.424405713,0.006669621,-999,6.16633116,32.66276586,7.424405713,0.006669621,-999,6.16633116,25.00031824,7.424405713,0.006669621,-999,6.16633116
 07/15  04:00:00,13.3,9.566666667,11.22673205,0.007442384,78.41666667,27003.35164,27800.6516,5480.400324,3001.5,3800,5480.400324,60284.40357,9.736222974,8.086408182,27.0003258,8.026078352,0.301270588,33.6627739,0.230881614,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872941,32.6627739,8253.699051,57817.53602,7.005045454,1.136912692,32.6627739,60284.40357,-2479.362762,0,0,-57805.03738,0,0.003221918,32.6627739,-57805.03738,0,2476.730188,0.328307223,60284.60182,60284.60182,8.49E-12,5775.350103,0.467653575,0.427493361,0,60284.40357,8252.080291,68536.48386,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754511159,0.950902232,0.754511159,1.033554524,0.427493361,0.914124004,0.19,0.19,1.096080065,1,18.82632309,13.3,1,18.84576697,13.3,0.386959175,32.6627739,7.41609773,0.006669621,-999,21.75658072,6.159430975,8.025936978,24.67164445,7.41609773,0.006669621,24.67164445,6.159430975,8.025936978,24.99995167,7.41609773,0.006669621,25,6.159430975,25.00032737,7.41609773,0.006669621,-999,6.159430975,32.6627739,7.41609773,0.006669621,29.3,6.159430975,32.6627739,7.41609773,0.006669621,-999,6.159430975,24.99995167,7.41609773,0.006669621,-999,6.159430975,32.6627739,7.41609773,0.006669621,-999,6.159430975,25.00032737,7.41609773,0.006669621,-999,6.159430975
 07/15  05:00:00,13.53333333,9.516666667,11.34391052,0.007460316,77.41666667,27003.42485,27800.72482,5480.414967,3001.5,3800,5480.414967,60284.56464,9.736247427,8.086428491,27.00036241,8.026078352,0.301269942,33.66281157,0.230881586,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873006,32.66281157,8315.387465,57781.23973,6.948926944,1.137935673,32.66281157,60284.56464,-2506.827716,0,0,-57777.72078,0,0.015888536,32.66281157,-57777.72078,0,2474.533437,0.328170923,60255.07041,60255.07041,2.55E-11,5867.8415,0.467473112,0.427315953,0,60284.56464,8342.374937,68626.93958,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75415509,0.950831018,0.75415509,1.033605433,0.427315953,0.914097393,0.19,0.19,1.096082993,1,18.82505968,13.53333333,1,18.84448013,13.53333333,0.393318153,32.66281157,7.412597917,0.006669621,-999,21.75653479,6.156524209,8.025936978,24.67182557,7.412597917,0.006669621,24.67182557,6.156524209,8.025936978,24.99999649,7.412597917,0.006669621,25,6.156524209,25.00036997,7.412597917,0.006669621,-999,6.156524209,32.66281157,7.412597917,0.006669621,29.3,6.156524209,32.66281157,7.412597917,0.006669621,-999,6.156524209,24.99999649,7.412597917,0.006669621,-999,6.156524209,32.66281157,7.412597917,0.006669621,-999,6.156524209,25.00036997,7.412597917,0.006669621,-999,6.156524209
 07/15  06:00:00,13.875,9.775,11.56023871,0.007525896,76.41666667,27003.74349,27801.04344,5480.478692,3001.5,3800,5480.478692,60285.26562,9.736353844,8.086516876,27.00052172,8.026078352,0.301267122,33.66297553,0.230881462,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873288,32.66297553,8478.113653,57880.71067,6.827222116,1.140633537,32.66297553,60285.26562,-2374.902959,0,0,-57910.30009,0,0.056629316,32.66297553,-57910.30009,0,2485.256832,0.328837757,60398.46151,60398.46151,3.76E-11,6018.778198,0.468348732,0.428176844,0,60285.26562,8504.035031,68789.30065,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755886984,0.951177397,0.755886984,1.033357878,0.428176844,0.914226527,0.19,0.19,1.096095738,1,18.83765024,13.875,1,18.85719107,13.875,0.402629514,32.66297553,7.429620722,0.006669621,-999,21.76886268,6.17066248,8.034394621,24.67132584,7.429620722,0.006669621,24.67132584,6.17066248,8.034394621,25.00016359,7.429620722,0.006669621,25,6.17066248,25.00054791,7.429620722,0.006669621,-999,6.17066248,32.66297553,7.429620722,0.006669621,29.3,6.17066248,32.66297553,7.429620722,0.006669621,-999,6.17066248,25.00016359,7.429620722,0.006669621,-999,6.17066248,32.66297553,7.429620722,0.006669621,-999,6.17066248,25.00054791,7.429620722,0.006669621,-999,6.17066248
 07/15  07:00:00,14.23333333,9.958333333,11.78906678,0.007599918,75.41666667,27004.13197,27801.43189,5480.556386,3001.5,3800,5480.556386,60286.12025,9.736483588,8.086624635,27.00071595,8.026078352,0.301263686,33.66317543,0.230881311,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873631,32.66317543,8655.45663,58099.99309,6.712820557,1.143573808,32.66317543,60286.12025,-2113.294597,0,0,-58172.7257,0,0.174086215,32.66317543,-58172.7257,0,2506.836399,0.330192434,60682.64667,60682.64667,9.70E-12,6189.177249,0.470081175,0.429880996,0,60286.12025,8696.013648,68982.13389,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759317684,0.951863537,0.759317684,1.032868034,0.429880996,0.914482149,0.19,0.19,1.096111277,1,18.85449215,14.23333333,1,18.87426695,14.23333333,0.412395087,32.66317543,7.463341105,0.006669621,-999,21.77756643,6.198668903,8.040434011,24.67020289,7.463341105,0.006669621,24.67020289,6.198668903,8.040434011,25.00039533,7.463341105,0.006669621,25,6.198668903,25.00080159,7.463341105,0.006669621,-999,6.198668903,32.66317543,7.463341105,0.006669621,29.3,6.198668903,32.66317543,7.463341105,0.006669621,-999,6.198668903,25.00039533,7.463341105,0.006669621,-999,6.198668903,32.66317543,7.463341105,0.006669621,-999,6.198668903,25.00080159,7.463341105,0.006669621,-999,6.198668903
 07/15  08:00:00,14.925,10.40833333,12.25852165,0.00778267,73.83333333,27004.57351,27801.87342,5480.644693,3001.5,3800,5480.644693,60287.09162,9.736631054,8.086747113,27.00093671,8.026078352,0.301259781,33.66340263,0.230881139,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874022,32.66340263,9003.16221,58651.60234,6.515720113,1.149337791,32.66340263,60287.09162,-1557.35786,0,0,-58729.7832,0,-0.06920965,32.66340263,-58729.7832,0,2553.610411,0.333168956,61286.87448,61286.87448,1.82E-11,6526.201442,0.473757783,0.433500362,0,60287.09162,9079.811853,69366.90347,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766576054,0.953315211,0.766576054,1.031833425,0.433500362,0.915025054,0.19,0.19,1.096128939,1,18.88022965,14.925,1,18.90048466,14.925,0.431244915,32.66340263,7.534683698,0.006669621,-999,21.77728749,6.257922407,8.040434011,24.66727776,7.534683698,0.006669621,24.66727776,6.257922407,8.040434011,25.00044672,7.534683698,0.006669621,25,6.257922407,25.00090084,7.534683698,0.006669621,-999,6.257922407,32.66340263,7.534683698,0.006669621,29.3,6.257922407,32.66340263,7.534683698,0.006669621,-999,6.257922407,25.00044672,7.534683698,0.006669621,-999,6.257922407,32.66340263,7.534683698,0.006669621,-999,6.257922407,25.00090084,7.534683698,0.006669621,-999,6.257922407
 07/15  09:00:00,15.88333333,10.875,12.85136694,0.007989037,71.25,27004.37909,27801.679,5480.605809,3001.5,3800,5480.605809,60286.6639,9.736566122,8.086693183,27.0008395,8.026078352,0.301261501,33.66330259,0.230881215,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987385,32.66330259,9511.988523,59077.89822,6.212728218,1.157779367,32.66330259,60286.6639,-1152.579905,0,0,-59133.99503,0,0.009562859,32.66330259,-59133.99503,0,2588.705627,0.335438593,61726.48446,61726.48446,0,7023.420867,0.476423257,0.436126991,0,60286.6639,9612.126495,69898.7904,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771855123,0.954371025,0.771855123,1.031082619,0.436126991,0.915419049,0.19,0.19,1.096121162,1,18.89851684,15.88333333,1,18.91911564,15.88333333,0.461329032,32.66330259,7.586571719,0.006669621,-999,21.77741021,6.30101794,8.040434011,24.66490232,7.586571719,0.006669621,24.66490232,6.30101794,8.040434011,25.00034091,7.586571719,0.006669621,25,6.30101794,25.0008312,7.586571719,0.006669621,-999,6.30101794,32.66330259,7.586571719,0.006669621,29.3,6.30101794,32.66330259,7.586571719,0.006669621,-999,6.30101794,25.00034091,7.586571719,0.006669621,-999,6.30101794,32.66330259,7.586571719,0.006669621,-999,6.30101794,25.0008312,7.586571719,0.006669621,-999,6.30101794
 07/15  10:00:00,16.825,11.05833333,13.42858476,0.00819855,68.83333333,27004.26477,27801.56469,5480.582946,3001.5,3800,5480.582946,60286.41241,9.736527942,8.086661473,27.00078235,8.026078352,0.301262511,33.66324376,0.230881259,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873749,32.66324376,10100.70517,59395.78037,5.881672326,1.167545092,32.66324376,60286.41241,-850.7392588,0,0,-59435.75564,0,-0.036890018,32.66324376,-59435.75564,0,2615.505506,0.337190831,62055.27892,62055.27892,0,7577.223737,0.478412285,0.438088517,0,60286.41241,10192.72924,70479.14165,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775794355,0.955158871,0.775794355,1.030523305,0.438088517,0.915713278,0.19,0.19,1.096116589,1,18.91201523,16.825,1,18.9328652,16.825,0.495502419,32.66324376,7.62529047,0.006669621,-999,21.77748267,6.333175751,8.040434011,24.66306808,7.62529047,0.006669621,24.66306808,6.333175751,8.040434011,25.00025891,7.62529047,0.006669621,25,6.333175751,25.00077687,7.62529047,0.006669621,-999,6.333175751,32.66324376,7.62529047,0.006669621,29.3,6.333175751,32.66324376,7.62529047,0.006669621,-999,6.333175751,25.00025891,7.62529047,0.006669621,-999,6.333175751,32.66324376,7.62529047,0.006669621,-999,6.333175751,25.00077687,7.62529047,0.006669621,-999,6.333175751
 07/15  11:00:00,18.075,11.45,14.16718476,0.008466628,65.66666667,27004.12627,27801.42619,5480.555246,3001.5,3800,5480.555246,60286.10771,9.736481684,8.086623054,27.0007131,8.026078352,0.301263736,33.66317249,0.230881313,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873626,32.66317249,10791.26424,59622.34296,5.528050731,1.179000634,32.66317249,60286.10771,-641.6437997,0,0,-59644.47907,0,-0.035500861,32.66317249,-59644.47907,0,2634.33833,0.338431118,62283.00071,62283.00071,1.82E-11,8312.724007,0.479787685,0.439445634,0,60286.10771,10947.06234,71233.17004,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778517669,0.955703534,0.778517669,1.030137097,0.439445634,0.915916845,0.19,0.19,1.096111049,1,18.92124858,18.075,1,18.94227248,18.075,0.54193633,32.66317249,7.652057954,0.006669621,-999,21.77756916,6.355407453,8.040434011,24.66172642,7.652057954,0.006669621,24.66172642,6.355407453,8.040434011,25.00015754,7.652057954,0.006669621,25,6.355407453,25.00069497,7.652057954,0.006669621,-999,6.355407453,32.66317249,7.652057954,0.006669621,29.3,6.355407453,32.66317249,7.652057954,0.006669621,-999,6.355407453,25.00015754,7.652057954,0.006669621,-999,6.355407453,32.66317249,7.652057954,0.006669621,-999,6.355407453,25.00069497,7.652057954,0.006669621,-999,6.355407453
 07/15  12:00:00,19.575,11.875,14.90398043,0.008656073,61.08333333,27003.86725,27801.16719,5480.503445,3001.5,3800,5480.503445,60285.53789,9.736395179,8.086551207,27.0005836,8.026078352,0.301266022,33.66303921,0.230881414,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873398,32.66303921,11797.21141,59723.75719,5.065779459,1.195688595,32.66303921,60285.53789,-563.1331584,0,0,-59722.43158,0,-0.049743017,32.66303921,-59722.43158,0,2641.439239,0.338900571,62368.11676,62368.11676,0,9330.656761,0.48030125,0.439952525,0,60285.53789,11972.096,72257.63389,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779535241,0.955907048,0.779535241,1.029992885,0.439952525,0.915992879,0.19,0.19,1.096100689,1,18.91834204,19.575,1,18.93942705,19.575,0.607615875,32.66303921,7.662059681,0.006669621,-999,21.76520526,6.363714375,8.031978449,24.6611172,7.662059681,0.006669621,24.6611172,6.363714375,8.031978449,25.00001777,7.662059681,0.006669621,25,6.363714375,25.00056253,7.662059681,0.006669621,-999,6.363714375,32.66303921,7.662059681,0.006669621,29.3,6.363714375,32.66303921,7.662059681,0.006669621,-999,6.363714375,25.00001777,7.662059681,0.006669621,-999,6.363714375,32.66303921,7.662059681,0.006669621,-999,6.363714375,25.00056253,7.662059681,0.006669621,-999,6.363714375
 07/15  13:00:00,21.075,12.11666667,15.59689678,0.008816646,56.66666667,27003.95034,27801.25027,5480.520061,3001.5,3800,5480.520061,60285.72067,9.736422928,8.086574253,27.00062514,8.026078352,0.301265291,33.66308197,0.230881381,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873471,32.66308197,12802.94739,59746.34215,4.668352423,1.212371651,32.66308197,60285.72067,-525.4385649,0,0,-59760.24144,0,0.072569344,32.66308197,-59760.24144,0,2644.940992,0.339132626,62409.45939,62409.45939,0,10287.90062,0.480550091,0.440198179,0,60285.72067,12932.84162,73218.56229,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780034188,0.956006838,0.780034188,1.029922204,0.440198179,0.916029727,0.19,0.19,1.096104012,1,18.91555689,21.075,1,18.9366702,21.075,0.669573544,32.66308197,7.666963832,0.006669621,-999,21.75620358,6.367787511,8.025936978,24.66097761,7.666963832,0.006669621,24.66097761,6.367787511,8.025936978,25.00011023,7.666963832,0.006669621,25,6.367787511,25.00065862,7.666963832,0.006669621,-999,6.367787511,32.66308197,7.666963832,0.006669621,29.3,6.367787511,32.66308197,7.666963832,0.006669621,-999,6.367787511,25.00011023,7.666963832,0.006669621,-999,6.367787511,32.66308197,7.666963832,0.006669621,-999,6.367787511,25.00065862,7.666963832,0.006669621,-999,6.367787511
 07/15  14:00:00,21.23333333,12.14166667,15.66312224,0.008825842,56.16666667,27003.94733,27801.24727,5480.51946,3001.5,3800,5480.51946,60285.71406,9.736421924,8.08657342,27.00062364,8.026078352,0.301265314,33.66308042,0.230881383,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873469,32.66308042,13098.85926,59854.85625,4.56957218,1.217279213,32.66308042,60285.71406,-429.2036127,0,0,-59856.56585,0,-0.058767555,32.66308042,-59856.56585,0,2653.741592,0.339716401,62514.66219,62514.66219,8.49E-12,10402.39672,0.481184872,0.440824882,0,60285.71406,13056.13831,73341.85238,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781285104,0.956257021,0.781285104,1.02974503,0.440824882,0.916123732,0.19,0.19,1.096103892,1,18.91977645,21.23333333,1,18.94096814,21.23333333,0.67607946,32.66308042,7.679259104,0.006669621,-999,21.75620591,6.377999335,8.025936978,24.66032062,7.679259104,0.006669621,24.66032062,6.377999335,8.025936978,25.00003702,7.679259104,0.006669621,25,6.377999335,25.00059449,7.679259104,0.006669621,-999,6.377999335,32.66308042,7.679259104,0.006669621,29.3,6.377999335,32.66308042,7.679259104,0.006669621,-999,6.377999335,25.00003702,7.679259104,0.006669621,-999,6.377999335,32.66308042,7.679259104,0.006669621,-999,6.377999335,25.00059449,7.679259104,0.006669621,-999,6.377999335
 07/15  15:00:00,20.49166667,12.04166667,15.30666894,0.00873616,58.16666667,27003.69585,27800.9958,5480.469165,3001.5,3800,5480.469165,60285.16082,9.736337935,8.086503663,27.0004979,8.026078352,0.301267541,33.66295102,0.23088148,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873246,32.66295102,12721.04017,59846.51247,4.705111617,1.21101409,32.66295102,60285.16082,-456.2607573,0,0,-59828.94642,0,-0.04893803,32.66295102,-59828.94642,0,2651.207015,0.339548143,62484.48575,62484.48575,9.70E-12,9985.238556,0.481002904,0.440645218,0,60285.16082,12636.44557,72921.60639,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780925524,0.956185105,0.780925524,1.029795952,0.440645218,0.916096783,0.19,0.19,1.096093833,1,18.9122027,20.49166667,1,18.93337065,20.49166667,0.649225546,32.66295102,7.675724784,0.006669621,-999,21.74383557,6.37506391,8.017473885,24.66037117,7.675724784,0.006669621,24.66037117,6.37506391,8.017473885,24.99991931,7.675724784,0.006669621,25,6.37506391,25.00047417,7.675724784,0.006669621,-999,6.37506391,32.66295102,7.675724784,0.006669621,29.3,6.37506391,32.66295102,7.675724784,0.006669621,-999,6.37506391,24.99991931,7.675724784,0.006669621,-999,6.37506391,32.66295102,7.675724784,0.006669621,-999,6.37506391,25.00047417,7.675724784,0.006669621,-999,6.37506391
 07/15  16:00:00,19.73333333,11.825,14.92091477,0.008624321,60.16666667,27003.39329,27800.69326,5480.408655,3001.5,3800,5480.408655,60284.4952,9.736236885,8.086419736,27.00034663,8.026078352,0.30127022,33.66279533,0.230881598,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872978,32.66279533,12170.66637,59705.48801,4.906600991,1.201886895,32.66279533,60284.4952,-618.1357176,0,0,-59666.38875,0,-0.038833822,32.66279533,-59666.38875,0,2636.346405,0.338563989,62306.93621,62306.93621,0,9433.420206,0.479931974,0.439588058,0,60284.4952,12069.76661,72354.26181,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778804841,0.955760968,0.778804841,1.030096405,0.439588058,0.915938209,0.19,0.19,1.096081731,1,18.90046647,19.73333333,1,18.9214949,19.73333333,0.614803,32.66279533,7.654880572,0.006669621,-999,21.73507768,6.357751775,8.011427233,24.66122605,7.654880572,0.006669621,24.66122605,6.357751775,8.011427233,24.99979004,7.654880572,0.006669621,25,6.357751775,25.00032954,7.654880572,0.006669621,-999,6.357751775,32.66279533,7.654880572,0.006669621,29.3,6.357751775,32.66279533,7.654880572,0.006669621,-999,6.357751775,24.99979004,7.654880572,0.006669621,-999,6.357751775,32.66279533,7.654880572,0.006669621,-999,6.357751775,25.00032954,7.654880572,0.006669621,-999,6.357751775
 07/15  17:00:00,18.75833333,11.525,14.40502124,0.008461846,62.75,27003.29834,27800.59831,5480.389665,3001.5,3800,5480.389665,60284.28632,9.736205174,8.086393398,27.00029916,8.026078352,0.301271055,33.66274647,0.230881635,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872894,32.66274647,11477.81246,59486.36366,5.184721886,1.190394653,32.66274647,60284.28632,-840.7600215,0,0,-59443.5547,0,-0.016819874,32.66274647,-59443.5547,0,2616.209701,0.337237007,62063.78835,62063.78835,1.82E-11,8725.817941,0.478463641,0.438139174,0,60284.28632,11342.02764,71626.31396,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775897197,0.955179439,0.775897197,1.03050871,0.438139174,0.915720876,0.19,0.19,1.096077933,1,18.89055593,18.75833333,1,18.91139951,18.75833333,0.57054544,32.66274647,7.62630131,0.006669621,-999,21.73513717,6.334015303,8.011427233,24.66253417,7.62630131,0.006669621,24.66253417,6.334015303,8.011427233,24.99977117,7.62630131,0.006669621,25,6.334015303,25.00028987,7.62630131,0.006669621,-999,6.334015303,32.66274647,7.62630131,0.006669621,29.3,6.334015303,32.66274647,7.62630131,0.006669621,-999,6.334015303,24.99977117,7.62630131,0.006669621,-999,6.334015303,32.66274647,7.62630131,0.006669621,-999,6.334015303,25.00028987,7.62630131,0.006669621,-999,6.334015303
 07/15  18:00:00,17.65833333,11.225,13.80635356,0.008267297,65.75,27003.03478,27800.33477,5480.336955,3001.5,3800,5480.336955,60283.7065,9.736117151,8.086320291,27.00016738,8.026078352,0.301273389,33.66261085,0.230881738,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872661,32.66261085,10709.82007,59204.82283,5.529781235,1.177656607,32.66261085,60283.7065,-1143.518612,0,0,-59140.2191,0,-0.05547955,32.66261085,-59140.2191,0,2589.260006,0.335474837,61733.26775,61733.26775,2.79E-11,8004.847213,0.476464271,0.436167437,0,60283.7065,10594.10722,70877.81372,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771936631,0.954387326,0.771936631,1.031071046,0.436167437,0.915425116,0.19,0.19,1.096067391,1,18.88318964,17.65833333,1,18.90378275,17.65833333,0.525744355,32.66261085,7.58737286,0.006669621,-999,21.74783141,6.301683327,8.019892176,24.66417641,7.58737286,0.006669621,24.66417641,6.301683327,8.019892176,24.99965125,7.58737286,0.006669621,25,6.301683327,25.0001421,7.58737286,0.006669621,-999,6.301683327,32.66261085,7.58737286,0.006669621,29.3,6.301683327,32.66261085,7.58737286,0.006669621,-999,6.301683327,24.99965125,7.58737286,0.006669621,-999,6.301683327,32.66261085,7.58737286,0.006669621,-999,6.301683327,25.0001421,7.58737286,0.006669621,-999,6.301683327
 07/15  19:00:00,16.55833333,10.80833333,13.17730764,0.008056701,68.75,27002.92538,27800.22537,5480.315075,3001.5,3800,5480.315075,60283.46583,9.736080613,8.086289944,27.00011268,8.026078352,0.301274356,33.66255456,0.23088178,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872564,32.66255456,10021.62723,58810.01549,5.870288183,1.166242004,32.66255456,60283.46583,-1533.894963,0,0,-58749.56762,0,0.04836707,32.66255456,-58749.56762,0,2555.336499,0.333279005,61308.39973,61308.39973,1.82E-11,7354.339547,0.473887939,0.433628503,0,60283.46583,9909.676046,70193.14187,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76684305,0.95336861,0.76684305,1.031795377,0.433628503,0.915044275,0.19,0.19,1.096063015,1,18.86997817,16.55833333,1,18.89024318,16.55833333,0.485825,32.66255456,7.537308009,0.006669621,-999,21.75684927,6.260102025,8.025936978,24.66640546,7.537308009,0.006669621,24.66640546,6.260102025,8.025936978,24.99968446,7.537308009,0.006669621,25,6.260102025,25.00014036,7.537308009,0.006669621,-999,6.260102025,32.66255456,7.537308009,0.006669621,29.3,6.260102025,32.66255456,7.537308009,0.006669621,-999,6.260102025,24.99968446,7.537308009,0.006669621,-999,6.260102025,32.66255456,7.537308009,0.006669621,-999,6.260102025,25.00014036,7.537308009,0.006669621,-999,6.260102025
 07/15  20:00:00,15.75,10.6,12.72043545,0.007919126,71.16666667,27003.17359,27800.47357,5480.364715,3001.5,3800,5480.364715,60284.01187,9.736163509,8.086358794,27.00023678,8.026078352,0.30127216,33.66268228,0.230881684,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872784,32.66268228,9479.616156,58536.79698,6.175711655,1.157249374,32.66268228,60284.01187,-1785.451591,0,0,-58498.53258,0,0.021472128,32.66268228,-58498.53258,0,2533.943684,0.331908567,61035.78914,61035.78914,0,6884.365245,0.47223191,0.431997605,0,60284.01187,9418.308929,69702.3208,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763564091,0.952712818,0.763564091,1.032262348,0.431997605,0.914799641,0.19,0.19,1.096072943,1,18.85854587,15.75,1,18.8785952,15.75,0.456490323,32.66268228,7.505079089,0.006669621,-999,21.7566932,6.233334334,8.025936978,24.66790286,7.505079089,0.006669621,24.66790286,6.233334334,8.025936978,24.99981142,7.505079089,0.006669621,25,6.233334334,25.00024536,7.505079089,0.006669621,-999,6.233334334,32.66268228,7.505079089,0.006669621,29.3,6.233334334,32.66268228,7.505079089,0.006669621,-999,6.233334334,24.99981142,7.505079089,0.006669621,-999,6.233334334,32.66268228,7.505079089,0.006669621,-999,6.233334334,25.00024536,7.505079089,0.006669621,-999,6.233334334
 07/15  21:00:00,15.20833333,10.48333333,12.38340196,0.007795157,72.58333333,27003.29528,27800.59525,5480.389054,3001.5,3800,5480.389054,60284.27959,9.736204153,8.08639255,27.00029763,8.026078352,0.301271086,33.6627449,0.230881636,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872891,32.6627449,9164.860624,58367.36687,6.36891789,1.152027369,32.6627449,60284.27959,-1943.629953,0,0,-58340.63744,0,-0.00059817,32.6627449,-58340.63744,0,2520.673711,0.331064705,60864.51164,60864.51164,1.82E-11,6604.457005,0.471189986,0.430971949,0,60284.27959,9125.130716,69409.41031,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761501909,0.952300382,0.761501909,1.03255632,0.430971949,0.914645792,0.19,0.19,1.096077811,1,18.85756894,15.20833333,1,18.87748542,15.20833333,0.438966531,32.6627449,7.484809876,0.006669621,-999,21.76914501,6.216499764,8.034394621,24.66881058,7.484809876,0.006669621,24.66881058,6.216499764,8.034394621,24.99987529,7.484809876,0.006669621,25,6.216499764,25.00029564,7.484809876,0.006669621,-999,6.216499764,32.6627449,7.484809876,0.006669621,29.3,6.216499764,32.6627449,7.484809876,0.006669621,-999,6.216499764,24.99987529,7.484809876,0.006669621,-999,6.216499764,32.6627449,7.484809876,0.006669621,-999,6.216499764,25.00029564,7.484809876,0.006669621,-999,6.216499764
 07/15  22:00:00,14.65,10.16666667,12.04162312,0.007678886,74.16666667,27003.27222,27800.57219,5480.384441,3001.5,3800,5480.384441,60284.22885,9.736196451,8.086386153,27.0002861,8.026078352,0.301271289,33.66273303,0.230881645,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872871,32.66273303,8916.075001,58225.74642,6.530873311,1.147900601,32.66273303,60284.22885,-2085.39642,0,0,-58198.83637,0,-0.004216937,32.66273303,-58198.83637,0,2508.886794,0.330319465,60710.82451,60710.82451,0,6362.020752,0.470253997,0.43005088,0,60284.22885,8870.907546,69155.1364,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759651051,0.95193021,0.759651051,1.032820361,0.43005088,0.914507632,0.19,0.19,1.096076888,1,18.85547749,14.65,1,18.87527323,14.65,0.423750405,32.66273303,7.466617778,0.006669621,-999,21.77810796,6.201390339,8.040434011,24.66955626,7.466617778,0.006669621,24.66955626,6.201390339,8.040434011,24.99987572,7.466617778,0.006669621,25,6.201390339,25.00028404,7.466617778,0.006669621,-999,6.201390339,32.66273303,7.466617778,0.006669621,29.3,6.201390339,32.66273303,7.466617778,0.006669621,-999,6.201390339,24.99987572,7.466617778,0.006669621,-999,6.201390339,32.66273303,7.466617778,0.006669621,-999,6.201390339,25.00028404,7.466617778,0.006669621,-999,6.201390339
 07/15  23:00:00,14.16666667,10.11666667,11.80490427,0.007642716,76.16666667,27003.28534,27800.58531,5480.387065,3001.5,3800,5480.387065,60284.25771,9.736200832,8.086389792,27.00029266,8.026078352,0.301271173,33.66273978,0.23088164,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872883,32.66273978,8681.178589,58092.08648,6.691948759,1.144004094,32.66273978,60284.25771,-2215.125102,0,0,-58069.12799,0,0.004314827,32.66273978,-58069.12799,0,2498.203038,0.329647408,60570.34306,60570.34306,9.70E-12,6152.266763,0.469397639,0.429208412,0,60284.25771,8650.469801,68934.72752,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757958401,0.95159168,0.757958401,1.033061983,0.429208412,0.914381262,0.19,0.19,1.096077413,1,18.84944047,14.16666667,1,18.86912347,14.16666667,0.410578236,32.66273978,7.449980707,0.006669621,-999,21.77810017,6.18757244,8.040434011,24.67024991,7.449980707,0.006669621,24.67024991,6.18757244,8.040434011,24.99989731,7.449980707,0.006669621,25,6.18757244,25.00029476,7.449980707,0.006669621,-999,6.18757244,32.66273978,7.449980707,0.006669621,29.3,6.18757244,32.66273978,7.449980707,0.006669621,-999,6.18757244,24.99989731,7.449980707,0.006669621,-999,6.18757244,32.66273978,7.449980707,0.006669621,-999,6.18757244,25.00029476,7.449980707,0.006669621,-999,6.18757244
 07/15  24:00:00,13.825,10.2,11.6330433,0.007613949,77.58333333,27003.27508,27800.57506,5480.385014,3001.5,3800,5480.385014,60284.23516,9.736197407,8.086386948,27.00028753,8.026078352,0.301271263,33.66273451,0.230881644,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872874,32.66273451,8514.24885,57972.77441,6.809048736,1.141235063,32.66273451,60284.23516,-2334.440239,0,0,-57949.79894,0,-0.003725177,32.66273451,-57949.79894,0,2488.45256,0.329037111,60441.18252,60441.18252,8.49E-12,6001.970387,0.468609687,0.428433451,0,60284.23516,8490.422947,68774.6581,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75640046,0.951280092,0.75640046,1.033284508,0.428433451,0.914265018,0.19,0.19,1.096077003,1,18.8438591,13.825,1,18.8634368,13.825,0.401266875,32.66273451,7.434667684,0.006669621,-999,21.77810601,6.174854228,8.040434011,24.67086101,7.434667684,0.006669621,24.67086101,6.174854228,8.040434011,24.99989812,7.434667684,0.006669621,25,6.174854228,25.00028568,7.434667684,0.006669621,-999,6.174854228,32.66273451,7.434667684,0.006669621,29.3,6.174854228,32.66273451,7.434667684,0.006669621,-999,6.174854228,24.99989812,7.434667684,0.006669621,-999,6.174854228,32.66273451,7.434667684,0.006669621,-999,6.174854228,25.00028568,7.434667684,0.006669621,-999,6.174854228
 07/16  01:00:00,13.46666667,10.08333333,11.45835719,0.007585339,79.16666667,27003.25184,27800.55181,5480.380364,3001.5,3800,5480.380364,60284.18401,9.736189642,8.086380498,27.0002759,8.026078352,0.301271469,33.66272254,0.230881653,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872853,32.66272254,8354.322312,57851.11493,6.924937692,1.138582302,32.66272254,60284.18401,-2456.62431,0,0,-57827.56425,0,-0.004462663,32.66272254,-57827.56425,0,2478.547961,0.328420208,60308.96144,60308.96144,2.67E-11,5845.148834,0.467802378,0.427639657,0,60284.18401,8323.696795,68607.8808,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754804968,0.950960994,0.754804968,1.033512525,0.427639657,0.914145949,0.19,0.19,1.096076073,1,18.84438232,13.46666667,1,18.86385305,13.46666667,0.391501302,32.66272254,7.418985578,0.006669621,-999,21.79064971,6.161829473,8.048884476,24.67147596,7.418985578,0.006669621,24.67147596,6.161829473,8.048884476,24.99989617,7.418985578,0.006669621,25,6.161829473,25.0002737,7.418985578,0.006669621,-999,6.161829473,32.66272254,7.418985578,0.006669621,29.3,6.161829473,32.66272254,7.418985578,0.006669621,-999,6.161829473,24.99989617,7.418985578,0.006669621,-999,6.161829473,32.66272254,7.418985578,0.006669621,-999,6.161829473,25.0002737,7.418985578,0.006669621,-999,6.161829473
 07/16  02:00:00,13.41666667,10.175,11.43701358,0.007581534,79.41666667,27003.3723,27800.67227,5480.404457,3001.5,3800,5480.404457,60284.44903,9.736229875,8.086413914,27.00033613,8.026078352,0.301270403,33.66278453,0.230881606,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987296,32.66278453,8278.917198,57765.79666,6.977509113,1.137331032,32.66278453,60284.44903,-2525.719804,0,0,-57758.69828,0,0.029549702,32.66278453,-57758.69828,0,2473.009248,0.328076469,60234.51122,60234.51122,8.49E-12,5818.736693,0.467347417,0.427192394,0,60284.44903,8291.74594,68576.19497,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753907548,0.95078151,0.753907548,1.03364083,0.427192394,0.914078859,0.19,0.19,1.096080891,1,18.84564992,13.41666667,1,18.86506379,13.41666667,0.390138664,32.66278453,7.410164827,0.006669621,-999,21.79952221,6.15450341,8.054918908,24.67190217,7.410164827,0.006669621,24.67190217,6.15450341,8.054918908,24.99997864,7.410164827,0.006669621,25,6.15450341,25.00035059,7.410164827,0.006669621,-999,6.15450341,32.66278453,7.410164827,0.006669621,29.3,6.15450341,32.66278453,7.410164827,0.006669621,-999,6.15450341,24.99997864,7.410164827,0.006669621,-999,6.15450341,32.66278453,7.410164827,0.006669621,-999,6.15450341,25.00035059,7.410164827,0.006669621,-999,6.15450341
 07/16  03:00:00,13.61666667,10.24166667,11.58266017,0.007641512,79,27003.408,27800.70797,5480.411597,3001.5,3800,5480.411597,60284.52757,9.736241799,8.086423817,27.00035398,8.026078352,0.301270088,33.6628029,0.230881592,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872991,32.6628029,8356.481556,57743.74193,6.910104819,1.138617355,32.6628029,60284.52757,-2546.775724,0,0,-57737.75201,0,0.000634151,32.6628029,-57737.75201,0,2471.319086,0.327971813,60211.86092,60211.86092,2.55E-11,5898.166799,0.467209112,0.427056445,0,60284.52757,8369.485886,68654.01346,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753632707,0.950726541,0.753632707,1.033680134,0.427056445,0.914058467,0.19,0.19,1.096082319,1,18.84466351,13.61666667,1,18.86405937,13.61666667,0.395589216,32.6628029,7.407463412,0.006669621,-999,21.79949998,6.152259752,8.054918908,24.67201231,7.407463412,0.006669621,24.67201231,6.152259752,8.054918908,24.99998412,7.407463412,0.006669621,25,6.152259752,25.00035436,7.407463412,0.006669621,-999,6.152259752,32.6628029,7.407463412,0.006669621,29.3,6.152259752,32.6628029,7.407463412,0.006669621,-999,6.152259752,24.99998412,7.407463412,0.006669621,-999,6.152259752,32.6628029,7.407463412,0.006669621,-999,6.152259752,25.00035436,7.407463412,0.006669621,-999,6.152259752
 07/16  04:00:00,13.81666667,10.08333333,11.71068449,0.007684847,78.41666667,27003.43893,27800.7389,5480.417783,3001.5,3800,5480.417783,60284.59562,9.73625213,8.086432397,27.00036945,8.026078352,0.301269812,33.66281882,0.23088158,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873019,32.66281882,8436.064853,57733.79681,6.843739914,1.139937355,32.66281882,60284.59562,-2552.995623,0,0,-57731.59186,0,0.006989782,32.66281882,-57731.59186,0,2470.826427,0.327941322,60205.20408,60205.20408,1.82E-11,5978.880455,0.467168406,0.427016433,0,60284.59562,8449.706882,68734.3025,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75355253,0.950710506,0.75355253,1.033691601,0.427016433,0.914052465,0.19,0.19,1.096083557,1,18.84438523,13.81666667,1,18.86377534,13.81666667,0.401039769,32.66281882,7.406675354,0.006669621,-999,21.79948048,6.151605232,8.054918908,24.67206155,7.406675354,0.006669621,24.67206155,6.151605232,8.054918908,25.00000287,7.406675354,0.006669621,25,6.151605232,25.00037262,7.406675354,0.006669621,-999,6.151605232,32.66281882,7.406675354,0.006669621,29.3,6.151605232,32.66281882,7.406675354,0.006669621,-999,6.151605232,25.00000287,7.406675354,0.006669621,-999,6.151605232,32.66281882,7.406675354,0.006669621,-999,6.151605232,25.00037262,7.406675354,0.006669621,-999,6.151605232
 07/16  05:00:00,14.30833333,10,11.88439376,0.007654461,75.66666667,27003.44611,27800.74607,5480.419218,3001.5,3800,5480.419218,60284.61139,9.736254525,8.086434387,27.00037303,8.026078352,0.301269751,33.66282251,0.230881578,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873025,32.66282251,8602.649745,57737.75846,6.712220529,1.14270059,32.66282251,60284.61139,-2549.083729,0,0,-57735.52913,0,-0.000460596,32.66282251,-57735.52913,0,2471.140045,0.327960729,60209.45753,60209.45753,1.70E-11,6179.010514,0.467194432,0.427042015,0,60284.61139,8650.150558,68934.76195,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753603581,0.950720716,0.753603581,1.0336843,0.427042015,0.914056302,0.19,0.19,1.096083844,1,18.84457233,14.30833333,1,18.86396548,14.30833333,0.414439044,32.66282251,7.40717713,0.006669621,-999,21.79947619,6.152021981,8.054918908,24.67204204,7.40717713,0.006669621,24.67204204,6.152021981,8.054918908,25.00000277,7.40717713,0.006669621,25,6.152021981,25.00037283,7.40717713,0.006669621,-999,6.152021981,32.66282251,7.40717713,0.006669621,29.3,6.152021981,32.66282251,7.40717713,0.006669621,-999,6.152021981,25.00000277,7.40717713,0.006669621,-999,6.152021981,32.66282251,7.40717713,0.006669621,-999,6.152021981,25.00037283,7.40717713,0.006669621,-999,6.152021981
 07/16  06:00:00,15.06666667,10.05833333,12.2190817,0.007676153,72.25,27004.0043,27801.30424,5480.530854,3001.5,3800,5480.530854,60285.83939,9.736440951,8.086589223,27.00065212,8.026078352,0.301264813,33.66310974,0.230881361,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873519,32.66310974,8930.205933,57884.186,6.482692572,1.148132087,32.66310974,60285.83939,-2336.224252,0,0,-57949.39787,0,0.201898303,32.66310974,-57949.39787,0,2488.497795,0.329041208,60440.82732,60440.82732,1.82E-11,6508.213904,0.468606647,0.428430547,0,60285.83939,8996.711699,69282.55109,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756402295,0.951280459,0.756402295,1.0332843,0.428430547,0.914264582,0.19,0.19,1.096106171,1,18.85479004,15.06666667,1,18.87437177,15.06666667,0.435105723,32.66310974,7.434685718,0.006669621,-999,21.79912405,6.174869206,8.054918908,24.67130377,7.434685718,0.006669621,24.67130377,6.174869206,8.054918908,25.00034498,7.434685718,0.006669621,25,6.174869206,25.0007326,7.434685718,0.006669621,-999,6.174869206,32.66310974,7.434685718,0.006669621,29.3,6.174869206,32.66310974,7.434685718,0.006669621,-999,6.174869206,25.00034498,7.434685718,0.006669621,-999,6.174869206,32.66310974,7.434685718,0.006669621,-999,6.174869206,25.0007326,7.434685718,0.006669621,-999,6.174869206
 07/16  07:00:00,15.80833333,10.04166667,12.4972064,0.007645899,68.66666667,27004.36184,27801.66175,5480.602359,3001.5,3800,5480.602359,60286.62595,9.73656036,8.086688397,27.00083088,8.026078352,0.301261653,33.66329371,0.230881221,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873835,32.66329371,9359.055183,58348.82197,6.235514092,1.155242323,32.66329371,60286.62595,-1867.663325,0,0,-58419.02507,0,-0.061179762,32.66329371,-58419.02507,0,2527.256844,0.331483912,60949.53822,60949.53822,0,6908.205907,0.471707374,0.4314813,0,60286.62595,9435.462751,69722.0887,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762522385,0.952504477,0.762522385,1.032410873,0.4314813,0.914722195,0.19,0.19,1.096120472,1,18.88294471,15.80833333,1,18.90294079,15.80833333,0.458607258,32.66329371,7.494840152,0.006669621,-999,21.81142598,6.224830398,8.0633618,24.6689064,7.494840152,0.006669621,24.6689064,6.224830398,8.0633618,25.00039032,7.494840152,0.006669621,25,6.224830398,25.0008174,7.494840152,0.006669621,-999,6.224830398,32.66329371,7.494840152,0.006669621,29.3,6.224830398,32.66329371,7.494840152,0.006669621,-999,6.224830398,25.00039032,7.494840152,0.006669621,-999,6.224830398,32.66329371,7.494840152,0.006669621,-999,6.224830398,25.0008174,7.494840152,0.006669621,-999,6.224830398
 07/16  08:00:00,16.625,10.40833333,12.90447613,0.007721071,65.83333333,27004.00229,27801.30223,5480.530452,3001.5,3800,5480.530452,60285.83497,9.736440279,8.086588664,27.00065111,8.026078352,0.301264833,33.6631087,0.230881361,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873517,32.6631087,9851.677456,58691.09774,5.958794112,1.163415567,32.6631087,60285.83497,-1571.148461,0,0,-58714.78438,0,-0.101533512,32.6631087,-58714.78438,0,2552.273687,0.333081477,61270.52724,61270.52724,1.82E-11,7386.982872,0.473658949,0.433402891,0,60285.83497,9939.256558,70225.09153,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766379709,0.953275942,0.766379709,1.031861301,0.433402891,0.915010434,0.19,0.19,1.09610609,1,18.90090792,16.625,1,18.92115977,16.625,0.488244355,32.6631087,7.532753823,0.006669621,-999,21.82060218,6.256319551,8.069390891,24.66706702,7.532753823,0.006669621,24.66706702,6.256319551,8.069390891,25.0001485,7.532753823,0.006669621,25,6.256319551,25.00060124,7.532753823,0.006669621,-999,6.256319551,32.6631087,7.532753823,0.006669621,29.3,6.256319551,32.6631087,7.532753823,0.006669621,-999,6.256319551,25.0001485,7.532753823,0.006669621,-999,6.256319551,32.6631087,7.532753823,0.006669621,-999,6.256319551,25.00060124,7.532753823,0.006669621,-999,6.256319551
 07/16  09:00:00,17.58333333,10.875,13.5153037,0.00795351,63.83333333,27003.6956,27800.99556,5480.469116,3001.5,3800,5480.469116,60285.16028,9.736337852,8.086503594,27.00049778,8.026078352,0.301267546,33.66295089,0.230881481,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873245,32.66295089,10384.75434,58771.9549,5.660756344,1.172260569,32.66295089,60285.16028,-1508.949608,0,0,-58776.22309,0,0.005076556,32.66295089,-58776.22309,0,2557.577761,0.333422406,61337.31555,61337.31555,0,7920.342757,0.474063957,0.433801837,0,60285.16028,10477.92052,70763.08079,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767187433,0.953437487,0.767187433,1.031746323,0.433801837,0.915070276,0.19,0.19,1.096093823,1,18.90991383,17.58333333,1,18.93022228,17.58333333,0.523022581,32.66295089,7.540692949,0.006669621,-999,21.83332375,6.262913383,8.077826318,24.66662065,7.540692949,0.006669621,24.66662065,6.262913383,8.077826318,25.00004306,7.540692949,0.006669621,25,6.262913383,25.00050125,7.540692949,0.006669621,-999,6.262913383,32.66295089,7.540692949,0.006669621,29.3,6.262913383,32.66295089,7.540692949,0.006669621,-999,6.262913383,25.00004306,7.540692949,0.006669621,-999,6.262913383,32.66295089,7.540692949,0.006669621,-999,6.262913383,25.00050125,7.540692949,0.006669621,-999,6.262913383
 07/16  10:00:00,18.525,11.05833333,14.09443226,0.008173711,61.83333333,27004.0498,27801.34973,5480.539953,3001.5,3800,5480.539953,60285.93948,9.736456145,8.086601842,27.00067487,8.026078352,0.301264411,33.66313315,0.230881343,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873559,32.66313315,10958.01121,58860.33646,5.372822625,1.181768476,32.66313315,60285.93948,-1375.298718,0,0,-58910.49377,0,0.196256084,32.66313315,-58910.49377,0,2569.269016,0.334177891,61483.3784,61483.3784,9.70E-12,8498.427825,0.474949049,0.434673982,0,60285.93948,11067.69684,71353.63632,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768949006,0.953789801,0.768949006,1.031495756,0.434673982,0.915201097,0.19,0.19,1.096107991,1,18.92060918,18.525,1,18.94103402,18.525,0.560063112,32.66313315,7.558007469,0.006669621,-999,21.84204868,6.277293937,8.083849975,24.66612483,7.558007469,0.006669621,24.66612483,6.277293937,8.083849975,25.00030272,7.558007469,0.006669621,25,6.277293937,25.00077298,7.558007469,0.006669621,-999,6.277293937,32.66313315,7.558007469,0.006669621,29.3,6.277293937,32.66313315,7.558007469,0.006669621,-999,6.277293937,25.00030272,7.558007469,0.006669621,-999,6.277293937,32.66313315,7.558007469,0.006669621,-999,6.277293937,25.00077298,7.558007469,0.006669621,-999,6.277293937
 07/16  11:00:00,19.13333333,11.45,14.51868219,0.008379291,61,27004.60544,27801.90534,5480.651077,3001.5,3800,5480.651077,60287.16185,9.736641717,8.086755968,27.00095267,8.026078352,0.301259497,33.66341906,0.230881127,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987405,32.66341906,11529.08253,59325.64509,5.146076639,1.191235439,32.66341906,60287.16185,-899.9148766,0,0,-59387.28207,0,-0.104027092,32.66341906,-59387.28207,0,2611.138882,0.336904651,62002.40045,62002.40045,0,8978.611755,0.478093056,0.437773648,0,60287.16185,11589.75064,71876.91249,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775155879,0.955031176,0.775155879,1.030613925,0.437773648,0.915666047,0.19,0.19,1.096130215,1,18.94217241,19.13333333,1,18.9629978,19.13333333,0.587567579,32.66341906,7.619014884,0.006669621,-999,21.8416978,6.327963571,8.083849975,24.66347706,7.619014884,0.006669621,24.66347706,6.327963571,8.083849975,25.00038172,7.619014884,0.006669621,25,6.327963571,25.00089516,7.619014884,0.006669621,-999,6.327963571,32.66341906,7.619014884,0.006669621,29.3,6.327963571,32.66341906,7.619014884,0.006669621,-999,6.327963571,25.00038172,7.619014884,0.006669621,-999,6.327963571,32.66341906,7.619014884,0.006669621,-999,6.327963571,25.00089516,7.619014884,0.006669621,-999,6.327963571
 07/16  12:00:00,19.475,11.875,14.81454697,0.00856689,61,27003.92868,27801.22862,5480.51573,3001.5,3800,5480.51573,60285.67304,9.736415696,8.086568247,27.00061431,8.026078352,0.301265482,33.66307082,0.23088139,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873452,32.66307082,11830.95782,59564.76837,5.034790781,1.196247388,32.66307082,60285.67304,-721.2166047,0,0,-59564.58807,0,-0.128565904,32.66307082,-59564.58807,0,2627.061335,0.337950805,62195.76857,62195.76857,0,9239.536526,0.479261482,0.438926336,0,60285.67304,11866.59786,72152.2709,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777470826,0.955494165,0.777470826,1.030285499,0.438926336,0.91583895,0.19,0.19,1.096103146,1,18.94363835,19.475,1,18.96460864,19.475,0.603076638,32.66307082,7.641768527,0.006669621,-999,21.82959696,6.346861581,8.075416471,24.66207264,7.641768527,0.006669621,24.66207264,6.346861581,8.075416471,25.00002344,7.641768527,0.006669621,25,6.346861581,25.00055334,7.641768527,0.006669621,-999,6.346861581,32.66307082,7.641768527,0.006669621,29.3,6.346861581,32.66307082,7.641768527,0.006669621,-999,6.346861581,25.00002344,7.641768527,0.006669621,-999,6.346861581,32.66307082,7.641768527,0.006669621,-999,6.346861581,25.00055334,7.641768527,0.006669621,-999,6.346861581
 07/16  13:00:00,19.83333333,12.11666667,15.12519913,0.008766126,61,27003.7848,27801.08474,5480.486954,3001.5,3800,5480.486954,60285.3565,9.736367641,8.086528335,27.00054237,8.026078352,0.301266759,33.66299679,0.230881446,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873324,32.66299679,12061.39844,59533.13732,4.936062837,1.2000726,32.66299679,60285.3565,-743.5019841,0,0,-59541.76481,0,0.121153901,32.66299679,-59541.76481,0,2625.088965,0.337820917,62170.95574,62170.95574,1.94E-11,9485.599269,0.479110547,0.438777408,0,60285.3565,12110.68823,72396.04473,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777185562,0.955437112,0.777185562,1.030325954,0.438777408,0.915816611,0.19,0.19,1.096097391,1,18.938158,19.83333333,1,18.95910802,19.83333333,0.619342237,32.66299679,7.638964662,0.006669621,-999,21.8207392,6.344532835,8.069390891,24.66225512,7.638964662,0.006669621,24.66225512,6.344532835,8.069390891,25.00007603,7.638964662,0.006669621,25,6.344532835,25.00060391,7.638964662,0.006669621,-999,6.344532835,32.66299679,7.638964662,0.006669621,29.3,6.344532835,32.66299679,7.638964662,0.006669621,-999,6.344532835,25.00007603,7.638964662,0.006669621,-999,6.344532835,32.66299679,7.638964662,0.006669621,-999,6.344532835,25.00060391,7.638964662,0.006669621,-999,6.344532835
 07/16  14:00:00,19.76666667,12.14166667,15.14363042,0.0088138,61.58333333,27004.13629,27801.43621,5480.55725,3001.5,3800,5480.55725,60286.12975,9.736485031,8.086625833,27.00071811,8.026078352,0.301263649,33.66317765,0.230881309,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873635,32.66317765,12145.00654,59695.80291,4.915431721,1.201455823,32.66317765,60286.12975,-568.9520322,0,0,-59717.19179,0,-0.034898946,32.66317765,-59717.19179,0,2640.96346,0.338869204,62362.39701,62362.39701,8.49E-12,9463.489155,0.480266735,0.439918466,0,60286.12975,12104.45262,72390.58237,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779466605,0.955893321,0.779466605,1.030002617,0.439918466,0.91598777,0.19,0.19,1.09611145,1,18.94598875,19.76666667,1,18.96708352,19.76666667,0.616316079,32.66317765,7.661385056,0.006669621,-999,21.82051709,6.363154066,8.069390891,24.66128511,7.661385056,0.006669621,24.66128511,6.363154066,8.069390891,25.00015432,7.661385056,0.006669621,25,6.363154066,25.00069859,7.661385056,0.006669621,-999,6.363154066,32.66317765,7.661385056,0.006669621,29.3,6.363154066,32.66317765,7.661385056,0.006669621,-999,6.363154066,25.00015432,7.661385056,0.006669621,-999,6.363154066,32.66317765,7.661385056,0.006669621,-999,6.363154066,25.00069859,7.661385056,0.006669621,-999,6.363154066
