Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/16  15:00:00,19.425,12.04166667,14.9000384,0.008685468,62,27003.90447,27801.20441,5480.510889,3001.5,3800,5480.510889,60285.61978,9.736407611,8.086561532,27.00060221,8.026078352,0.301265696,33.66305837,0.230881399,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987343,32.66305837,11917.93157,59795.13907,5.017359686,1.197690882,32.66305837,60285.61978,-489.2859867,0,0,-59796.37255,0,-0.034474673,32.66305837,-59796.37255,0,2648.214204,0.339349502,62448.89259,62448.89259,8.49E-12,9236.09159,0.480788322,0.440433356,0,60285.61978,11884.30579,72169.92557,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780500746,0.956100149,0.780500746,1.029856109,0.440433356,0.916065003,0.19,0.19,1.096102178,1,18.9494275,19.425,1,18.97058572,19.425,0.600807019,32.66305837,7.671549637,0.006669621,-999,21.82066386,6.371596246,8.069390891,24.66068415,7.671549637,0.006669621,24.66068415,6.371596246,8.069390891,25.00003366,7.671549637,0.006669621,25,6.371596246,25.00058542,7.671549637,0.006669621,-999,6.371596246,32.66305837,7.671549637,0.006669621,29.3,6.371596246,32.66305837,7.671549637,0.006669621,-999,6.371596246,25.00003366,7.671549637,0.006669621,-999,6.371596246,32.66305837,7.671549637,0.006669621,-999,6.371596246,25.00058542,7.671549637,0.006669621,-999,6.371596246
 07/16  16:00:00,19.06666667,11.825,14.66158895,0.008571874,62.58333333,27003.65919,27800.95914,5480.461833,3001.5,3800,5480.461833,60285.08016,9.736325689,8.086493492,27.00047957,8.026078352,0.301267867,33.66293215,0.230881495,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873213,32.66293215,11675.41332,59776.57283,5.120120911,1.193669695,32.66293215,60285.08016,-527.1760057,0,0,-59757.97064,0,-0.049988078,32.66293215,-59757.97064,0,2644.696631,0.339116362,62406.94201,62406.94201,2.67E-11,8981.029751,0.480535341,0.440183612,0,60285.08016,11625.72638,71910.80654,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77999974,0.955999948,0.77999974,1.02992708,0.440183612,0.916027542,0.19,0.19,1.096092367,1,18.94767271,19.06666667,1,18.96880018,19.06666667,0.584541421,32.66293215,7.666625249,0.006669621,-999,21.82081883,6.367506302,8.069390891,24.66079708,7.666625249,0.006669621,24.66079708,6.367506302,8.069390891,24.99991344,7.666625249,0.006669621,25,6.367506302,25.00046157,7.666625249,0.006669621,-999,6.367506302,32.66293215,7.666625249,0.006669621,29.3,6.367506302,32.66293215,7.666625249,0.006669621,-999,6.367506302,24.99991344,7.666625249,0.006669621,-999,6.367506302,32.66293215,7.666625249,0.006669621,-999,6.367506302,25.00046157,7.666625249,0.006669621,-999,6.367506302
 07/16  17:00:00,18.375,11.64166667,14.3244445,0.008491227,64.75,27003.52727,27800.82723,5480.435449,3001.5,3800,5480.435449,60284.78994,9.736281631,8.086456899,27.00041361,8.026078352,0.301269036,33.66286427,0.230881546,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873096,32.66286427,11230.00103,59671.53026,5.314948521,1.18628235,32.66286427,60284.78994,-641.3488536,0,0,-59643.4427,0,-0.022499067,32.66286427,-59643.4427,0,2634.249283,0.338425247,62281.87452,62281.87452,0,8491.310221,0.479780828,0.439438867,0,60284.78994,11125.5595,71410.34945,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778504828,0.955700966,0.778504828,1.030138917,0.439438867,0.91591583,0.19,0.19,1.09608709,1,18.9425714,18.375,1,18.96360379,18.375,0.553591033,32.66286427,7.651931743,0.006669621,-999,21.82090159,6.355302629,8.069390891,24.6614309,7.651931743,0.006669621,24.6614309,6.355302629,8.069390891,24.99985615,7.651931743,0.006669621,25,6.355302629,25.00039348,7.651931743,0.006669621,-999,6.355302629,32.66286427,7.651931743,0.006669621,29.3,6.355302629,32.66286427,7.651931743,0.006669621,-999,6.355302629,24.99985615,7.651931743,0.006669621,-999,6.355302629,32.66286427,7.651931743,0.006669621,-999,6.355302629,25.00039348,7.651931743,0.006669621,-999,6.355302629
 07/16  18:00:00,17.41666667,11.48333333,13.83489016,0.008362817,67.75,27003.06029,27800.36027,5480.342057,3001.5,3800,5480.342057,60283.76262,9.73612567,8.086327367,27.00018014,8.026078352,0.301273167,33.66262398,0.230881728,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872683,32.66262398,10613.15468,59437.43512,5.601791583,1.176052603,32.66262398,60283.76262,-916.3596894,0,0,-59367.51221,0,-0.110299681,32.66262398,-59367.51221,0,2609.401194,0.336791044,61980.87776,61980.87776,9.70E-12,7897.752434,0.477962632,0.437645027,0,60283.76262,10507.15363,70790.91625,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77490041,0.954980082,0.77490041,1.030650198,0.437645027,0.915646754,0.19,0.19,1.096068411,1,18.93015647,17.41666667,1,18.95095987,17.41666667,0.516974194,32.66262398,7.616503881,0.006669621,-999,21.82119709,6.32587806,8.069390891,24.66282286,7.616503881,0.006669621,24.66282286,6.32587806,8.069390891,24.9996139,7.616503881,0.006669621,25,6.32587806,25.00012555,7.616503881,0.006669621,-999,6.32587806,32.66262398,7.616503881,0.006669621,29.3,6.32587806,32.66262398,7.616503881,0.006669621,-999,6.32587806,24.9996139,7.616503881,0.006669621,-999,6.32587806,32.66262398,7.616503881,0.006669621,-999,6.32587806,25.00012555,7.616503881,0.006669621,-999,6.32587806
 07/16  19:00:00,16.475,11.225,13.33453278,0.008225007,70.75,27002.63606,27799.93606,5480.257211,3001.5,3800,5480.257211,60282.82933,9.735983984,8.086209689,26.99996803,8.026078352,0.301276915,33.66240568,0.230881893,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872309,32.66240568,9980.129039,58925.0095,5.905713178,1.165555414,32.66240568,60282.82933,-1442.753038,0,0,-58840.06457,0,0.057440769,32.66240568,-58840.06457,0,2563.158336,0.333783531,61406.78586,61406.78586,2.67E-11,7318.41628,0.474484722,0.434216487,0,60282.82933,9881.574617,70164.40394,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768025901,0.95360518,0.768025901,1.031627084,0.434216487,0.915132473,0.19,0.19,1.096051442,1,18.90629611,16.475,1,18.92665404,16.475,0.482800806,32.66240568,7.548934258,0.006669621,-999,21.82146528,6.269758192,8.069390891,24.66576024,7.548934258,0.006669621,24.66576024,6.269758192,8.069390891,24.99954377,7.548934258,0.006669621,25,6.269758192,25.00000773,7.548934258,0.006669621,-999,6.269758192,32.66240568,7.548934258,0.006669621,29.3,6.269758192,32.66240568,7.548934258,0.006669621,-999,6.269758192,24.99954377,7.548934258,0.006669621,-999,6.269758192,32.66240568,7.548934258,0.006669621,-999,6.269758192,25.00000773,7.548934258,0.006669621,-999,6.269758192
 07/16  20:00:00,15.98333333,11.21666667,13.09387086,0.008177584,72.58333333,27003.16574,27800.46572,5480.363146,3001.5,3800,5480.363146,60283.99461,9.736160889,8.086356617,27.00023286,8.026078352,0.30127223,33.66267824,0.230881687,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872777,32.66267824,9579.472543,58582.43093,6.115509315,1.158906057,32.66267824,60283.99461,-1737.689647,0,0,-58546.22845,0,0.058479343,32.66267824,-58546.22845,0,2537.985619,0.332166429,61087.56133,61087.56133,2.67E-11,7016.994318,0.47254654,0.432307382,0,60283.99461,9554.979937,69838.97455,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76418849,0.952837698,0.76418849,1.032173375,0.432307382,0.914846107,0.19,0.19,1.096072629,1,18.89300109,15.98333333,1,18.91310759,15.98333333,0.464958065,32.66267824,7.511216312,0.006669621,-999,21.82113073,6.238431598,8.069390891,24.66765525,7.511216312,0.006669621,24.66765525,6.238431598,8.069390891,24.99982168,7.511216312,0.006669621,25,6.238431598,25.00025976,7.511216312,0.006669621,-999,6.238431598,32.66267824,7.511216312,0.006669621,29.3,6.238431598,32.66267824,7.511216312,0.006669621,-999,6.238431598,24.99982168,7.511216312,0.006669621,-999,6.238431598,32.66267824,7.511216312,0.006669621,-999,6.238431598,25.00025976,7.511216312,0.006669621,-999,6.238431598
 07/16  21:00:00,15.84166667,11.3,13.07476828,0.008216014,73.58333333,27003.41206,27800.71202,5480.412408,3001.5,3800,5480.412408,60284.53649,9.736243153,8.086424942,27.00035601,8.026078352,0.301270054,33.66280499,0.230881591,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872995,32.66280499,9468.922204,58456.11163,6.173492897,1.157070496,32.66280499,60284.53649,-1845.777174,0,0,-58438.7403,0,-0.000392636,32.66280499,-58438.7403,0,2528.889287,0.33158636,60970.89952,60970.89952,1.94E-11,6928.273683,0.471837436,0.431609233,0,60284.53649,9457.162971,69741.69946,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762782165,0.952556433,0.762782165,1.032373779,0.431609233,0.914741385,0.19,0.19,1.096082482,1,18.88810699,15.84166667,1,18.90812075,15.84166667,0.459816935,32.66280499,7.497393525,0.006669621,-999,21.82097498,6.226951099,8.069390891,24.66833811,7.497393525,0.006669621,24.66833811,6.226951099,8.069390891,24.99992447,7.497393525,0.006669621,25,6.226951099,25.00035322,7.497393525,0.006669621,-999,6.226951099,32.66280499,7.497393525,0.006669621,29.3,6.226951099,32.66280499,7.497393525,0.006669621,-999,6.226951099,24.99992447,7.497393525,0.006669621,-999,6.226951099,32.66280499,7.497393525,0.006669621,-999,6.226951099,25.00035322,7.497393525,0.006669621,-999,6.226951099
 07/16  22:00:00,15.68333333,11.18333333,13.03945813,0.008239236,74.58333333,27003.42847,27800.72843,5480.41569,3001.5,3800,5480.41569,60284.57259,9.736248635,8.086429494,27.00036422,8.026078352,0.301269908,33.66281343,0.230881584,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873009,32.66281343,9377.338326,58380.33702,6.225760192,1.155551238,32.66281343,60284.57259,-1917.917543,0,0,-58366.64938,0,0.004926004,32.66281343,-58366.64938,0,2522.846281,0.331202373,60892.71447,60892.71447,2.67E-11,6834.338277,0.471361656,0.431140903,0,60284.57259,9357.184557,69641.75715,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761841717,0.952368343,0.761841717,1.032507857,0.431140903,0.914671135,0.19,0.19,1.096083138,1,18.89104688,15.68333333,1,18.91100068,15.68333333,0.454070968,32.66281343,7.488149854,0.006669621,-999,21.83349288,6.219273779,8.077826318,24.66874207,7.488149854,0.006669621,24.66874207,6.219273779,8.077826318,24.99994444,7.488149854,0.006669621,25,6.219273779,25.00036701,7.488149854,0.006669621,-999,6.219273779,32.66281343,7.488149854,0.006669621,29.3,6.219273779,32.66281343,7.488149854,0.006669621,-999,6.219273779,24.99994444,7.488149854,0.006669621,-999,6.219273779,32.66281343,7.488149854,0.006669621,-999,6.219273779,25.00036701,7.488149854,0.006669621,-999,6.219273779
 07/16  23:00:00,15.48333333,11.15833333,12.90103313,0.00817565,75,27003.35904,27800.65901,5480.401805,3001.5,3800,5480.401805,60284.41985,9.736225447,8.086410236,27.0003295,8.026078352,0.301270524,33.66277771,0.230881611,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872948,32.66277771,9253.600308,58300.33235,6.3003706,1.153498939,32.66277771,60284.41985,-2005.297344,0,0,-58279.14172,0,-0.01811025,32.66277771,-58279.14172,0,2515.541234,0.330739647,60797.84017,60797.84017,1.82E-11,6717.564981,0.470784136,0.430572529,0,60284.41985,9233.106215,69517.52607,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760698405,0.952139681,0.760698405,1.032670923,0.430572529,0.914585879,0.19,0.19,1.096080361,1,18.89144081,15.48333333,1,18.91132182,15.48333333,0.44689645,32.66277771,7.476912229,0.006669621,-999,21.84248631,6.209940383,8.083849975,24.66916544,7.476912229,0.006669621,24.66916544,6.209940383,8.083849975,24.99990509,7.476912229,0.006669621,25,6.209940383,25.0003202,7.476912229,0.006669621,-999,6.209940383,32.66277771,7.476912229,0.006669621,29.3,6.209940383,32.66277771,7.476912229,0.006669621,-999,6.209940383,24.99990509,7.476912229,0.006669621,-999,6.209940383,32.66277771,7.476912229,0.006669621,-999,6.209940383,25.0003202,7.476912229,0.006669621,-999,6.209940383
 07/16  24:00:00,15.28333333,11.08333333,12.71611455,0.008074661,75,27003.29186,27800.59183,5480.388369,3001.5,3800,5480.388369,60284.27206,9.736203009,8.0863916,27.00029591,8.026078352,0.301271114,33.66274314,0.230881638,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872889,32.66274314,9140.197452,58182.97162,6.365669787,1.151618214,32.66274314,60284.27206,-2126.586357,0,0,-58157.69788,0,-0.012027433,32.66274314,-58157.69788,0,2505.48454,0.33010508,60666.25525,60666.25525,8.49E-12,6617.046618,0.469982438,0.429783701,0,60284.27206,9122.531158,69406.80321,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759113621,0.951822724,0.759113621,1.032897062,0.429783701,0.914467555,0.19,0.19,1.096077674,1,18.87952154,15.28333333,1,18.89929433,15.28333333,0.441010488,32.66274314,7.461335367,0.006669621,-999,21.83000001,6.19700304,8.075416471,24.66977954,7.461335367,0.006669621,24.66977954,6.19700304,8.075416471,24.99988462,7.461335367,0.006669621,25,6.19700304,25.00028948,7.461335367,0.006669621,-999,6.19700304,32.66274314,7.461335367,0.006669621,29.3,6.19700304,32.66274314,7.461335367,0.006669621,-999,6.19700304,24.99988462,7.461335367,0.006669621,-999,6.19700304,32.66274314,7.461335367,0.006669621,-999,6.19700304,25.00028948,7.461335367,0.006669621,-999,6.19700304
 07/17  01:00:00,15.08333333,10.76666667,12.53137071,0.007973466,75,27003.2787,27800.57867,5480.385736,3001.5,3800,5480.385736,60284.2431,9.736198613,8.086387949,27.00028933,8.026078352,0.30127123,33.66273636,0.230881643,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872877,32.66273636,9035.042709,58053.46641,6.425422829,1.149874039,32.66273636,60284.2431,-2254.132408,0,0,-58030.11016,0,0.000879785,32.66273636,-58030.11016,0,2495.006236,0.329447001,60528.10181,60528.10181,1.82E-11,6522.768409,0.469140014,0.428955014,0,60284.2431,9017.774645,69302.01775,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757448959,0.951489792,0.757448959,1.033134735,0.428955014,0.914343252,0.19,0.19,1.096077147,1,18.86910244,15.08333333,1,18.88875932,15.08333333,0.435559936,32.66273636,7.444973395,0.006669621,-999,21.8210589,6.183413623,8.069390891,24.67044858,7.444973395,0.006669621,24.67044858,6.183413623,8.069390891,24.99989558,7.444973395,0.006669621,25,6.183413623,25.00028978,7.444973395,0.006669621,-999,6.183413623,32.66273636,7.444973395,0.006669621,29.3,6.183413623,32.66273636,7.444973395,0.006669621,-999,6.183413623,24.99989558,7.444973395,0.006669621,-999,6.183413623,32.66273636,7.444973395,0.006669621,-999,6.183413623,25.00028978,7.444973395,0.006669621,-999,6.183413623
 07/17  02:00:00,15,10.83333333,12.51659864,0.007992682,75.58333333,27003.39442,27800.69439,5480.408881,3001.5,3800,5480.408881,60284.49769,9.736237264,8.08642005,27.00034719,8.026078352,0.301270212,33.66279591,0.230881598,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872979,32.66279591,8971.849641,57966.55223,6.460936686,1.148825298,32.66279591,60284.49769,-2326.143683,0,0,-57958.32369,0,0.028175205,32.66279591,-57958.32369,0,2489.152166,0.32908069,60450.41266,60450.41266,2.79E-11,6481.751973,0.468665924,0.428488747,0,60284.49769,8970.904139,69255.40183,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756513143,0.951302629,0.756513143,1.033268404,0.428488747,0.914273312,0.19,0.19,1.096081776,1,18.86577608,15,1,18.8853718,15,0.433288872,32.66279591,7.435775243,0.006669621,-999,21.82098591,6.175774109,8.069390891,24.67089243,7.435775243,0.006669621,24.67089243,6.175774109,8.069390891,24.99997312,7.435775243,0.006669621,25,6.175774109,25.00036138,7.435775243,0.006669621,-999,6.175774109,32.66279591,7.435775243,0.006669621,29.3,6.175774109,32.66279591,7.435775243,0.006669621,-999,6.175774109,24.99997312,7.435775243,0.006669621,-999,6.175774109,32.66279591,7.435775243,0.006669621,-999,6.175774109,25.00036138,7.435775243,0.006669621,-999,6.175774109
 07/17  03:00:00,15,11.11666667,12.6226456,0.008099806,76.58333333,27003.41152,27800.71149,5480.412301,3001.5,3800,5480.412301,60284.53531,9.736242974,8.086424793,27.00035574,8.026078352,0.301270057,33.66280471,0.230881591,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872994,32.66280471,8965.952921,57933.59721,6.461510345,1.148727228,32.66280471,60284.53531,-2360.039323,0,0,-57924.50023,0,-0.003522166,32.66280471,-57924.50023,0,2486.391917,0.328908398,60413.80608,60413.80608,8.49E-12,6478.457116,0.468442626,0.428269162,0,60284.53531,8964.849033,69249.38434,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756070073,0.951214015,0.756070073,1.033331709,0.428269162,0.914240374,0.19,0.19,1.09608246,1,18.86418769,15,1,18.88375335,15,0.433288872,32.66280471,7.431420308,0.006669621,-999,21.82097498,6.172157123,8.069390891,24.67106029,7.431420308,0.006669621,24.67106029,6.172157123,8.069390891,24.99996869,7.431420308,0.006669621,25,6.172157123,25.00035415,7.431420308,0.006669621,-999,6.172157123,32.66280471,7.431420308,0.006669621,29.3,6.172157123,32.66280471,7.431420308,0.006669621,-999,6.172157123,24.99996869,7.431420308,0.006669621,-999,6.172157123,32.66280471,7.431420308,0.006669621,-999,6.172157123,25.00035415,7.431420308,0.006669621,-999,6.172157123
 07/17  04:00:00,15,11.14166667,12.7283062,0.008206966,77.58333333,27003.43284,27800.7328,5480.416564,3001.5,3800,5480.416564,60284.58221,9.736250094,8.086430707,27.0003664,8.026078352,0.301269869,33.66281568,0.230881583,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873013,32.66281568,8960.794802,57904.68526,6.462003272,1.148641595,32.66281568,60284.58221,-2385.643326,0,0,-57898.93322,0,0.005444118,32.66281568,-57898.93322,0,2484.319087,0.328779159,60386.1491,60386.1491,0,6475.966288,0.468273756,0.42810311,0,60284.58221,8960.285375,69244.86758,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755736732,0.951147346,0.755736732,1.033379343,0.42810311,0.914215467,0.19,0.19,1.096083313,1,18.862998,15,1,18.88254023,15,0.433288872,32.66281568,7.428143896,0.006669621,-999,21.82096209,6.169435903,8.069390891,24.67120642,7.428143896,0.006669621,24.67120642,6.169435903,8.069390891,24.99998558,7.428143896,0.006669621,25,6.169435903,25.00036894,7.428143896,0.006669621,-999,6.169435903,32.66281568,7.428143896,0.006669621,29.3,6.169435903,32.66281568,7.428143896,0.006669621,-999,6.169435903,24.99998558,7.428143896,0.006669621,-999,6.169435903,32.66281568,7.428143896,0.006669621,-999,6.169435903,25.00036894,7.428143896,0.006669621,-999,6.169435903
 07/17  05:00:00,15.11666667,11.1,12.81915882,0.008251591,77.41666667,27003.43368,27800.73365,5480.416733,3001.5,3800,5480.416733,60284.58406,9.736250376,8.08643094,27.00036682,8.026078352,0.30126986,33.66281611,0.230881582,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873014,32.66281611,8991.591572,57887.10633,6.437956273,1.149152411,32.66281611,60284.58406,-2403.3687,0,0,-57881.21889,0,-0.001647529,32.66281611,-57881.21889,0,2482.881978,0.328689643,60366.9858,60366.9858,1.94E-11,6521.74705,0.468156772,0.427988084,0,60284.58406,9004.629028,69289.21309,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755505259,0.951101052,0.755505259,1.033412423,0.427988084,0.914198213,0.19,0.19,1.096083347,1,18.86216626,15.11666667,1,18.88169442,15.11666667,0.436468361,32.66281611,7.425868747,0.006669621,-999,21.8209617,6.167546281,8.069390891,24.67129525,7.425868747,0.006669621,24.67129525,6.167546281,8.069390891,24.9999849,7.425868747,0.006669621,25,6.167546281,25.00036681,7.425868747,0.006669621,-999,6.167546281,32.66281611,7.425868747,0.006669621,29.3,6.167546281,32.66281611,7.425868747,0.006669621,-999,6.167546281,24.9999849,7.425868747,0.006669621,-999,6.167546281,32.66281611,7.425868747,0.006669621,-999,6.167546281,25.00036681,7.425868747,0.006669621,-999,6.167546281
 07/17  06:00:00,15.31666667,11.15833333,12.89889407,0.008245601,76.41666667,27003.82964,27801.12958,5480.495922,3001.5,3800,5480.495922,60285.45514,9.736382616,8.086540773,27.00056479,8.026078352,0.30126636,33.66301986,0.230881428,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873364,32.66301986,9089.562777,57978.39955,6.378634827,1.150775969,32.66301986,60285.45514,-2265.926058,0,0,-58019.44671,0,0.113171327,32.66301986,-58019.44671,0,2494.172439,0.329395168,60516.59774,60516.59774,0,6616.94918,0.469069377,0.428885566,0,60285.45514,9111.121618,69396.57676,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757314209,0.951462842,0.757314209,1.033153997,0.428885566,0.914332835,0.19,0.19,1.096099184,1,18.87501064,15.31666667,1,18.894665,15.31666667,0.441918914,32.66301986,7.443648932,0.006669621,-999,21.83323937,6.182313592,8.077826318,24.67082966,7.443648932,0.006669621,24.67082966,6.182313592,8.077826318,25.00022483,7.443648932,0.006669621,25,6.182313592,25.00061819,7.443648932,0.006669621,-999,6.182313592,32.66301986,7.443648932,0.006669621,29.3,6.182313592,32.66301986,7.443648932,0.006669621,-999,6.182313592,25.00022483,7.443648932,0.006669621,-999,6.182313592,32.66301986,7.443648932,0.006669621,-999,6.182313592,25.00061819,7.443648932,0.006669621,-999,6.182313592
 07/17  07:00:00,15.51666667,11.14166667,12.97673969,0.008239387,75.41666667,27003.98205,27801.28199,5480.526404,3001.5,3800,5480.526404,60285.79044,9.736433519,8.08658305,27.00064099,8.026078352,0.30126501,33.66309829,0.230881369,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873499,32.66309829,9230.374352,58267.34087,6.312664641,1.153109932,32.66309829,60285.79044,-1985.415112,0,0,-58300.33501,0,-0.06690606,32.66309829,-58300.33501,0,2517.290297,0.330850562,60820.79726,60820.79726,8.49E-12,6736.889526,0.470924166,0.43071035,0,60285.79044,9254.179824,69539.97026,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760971608,0.952194322,0.760971608,1.032631963,0.43071035,0.914606553,0.19,0.19,1.096105281,1,18.89256896,15.51666667,1,18.91246968,15.51666667,0.44803925,32.66309829,7.479597541,0.006669621,-999,21.84209088,6.212170665,8.083849975,24.66933883,7.479597541,0.006669621,24.66933883,6.212170665,8.083849975,25.0001894,7.479597541,0.006669621,25,6.212170665,25.00060628,7.479597541,0.006669621,-999,6.212170665,32.66309829,7.479597541,0.006669621,29.3,6.212170665,32.66309829,7.479597541,0.006669621,-999,6.212170665,25.0001894,7.479597541,0.006669621,-999,6.212170665,32.66309829,7.479597541,0.006669621,-999,6.212170665,25.00060628,7.479597541,0.006669621,-999,6.212170665
 07/17  08:00:00,15.83333333,11.275,13.09544682,0.008231407,73.83333333,27003.84312,27801.14306,5480.498618,3001.5,3800,5480.498618,60285.4848,9.736387119,8.086544513,27.00057153,8.026078352,0.301266239,33.6630268,0.230881423,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873376,32.6630268,9409.285523,58404.8052,6.207462204,1.156079365,32.6630268,60285.4848,-1845.058095,0,0,-58440.41907,0,0.108269153,32.6630268,-58440.41907,0,2529.08851,0.331599645,60972.77936,60972.77936,9.70E-12,6923.955584,0.4718482,0.431619873,0,60285.4848,9453.044095,69738.5289,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762810356,0.952562071,0.762810356,1.032369788,0.431619873,0.914742981,0.19,0.19,1.096099724,1,18.89904137,15.83333333,1,18.91906399,15.83333333,0.459514516,32.6630268,7.49767062,0.006669621,-999,21.84217958,6.227181239,8.083849975,24.66860945,7.49767062,0.006669621,24.66860945,6.227181239,8.083849975,25.0002091,7.49767062,0.006669621,25,6.227181239,25.00063807,7.49767062,0.006669621,-999,6.227181239,32.6630268,7.49767062,0.006669621,29.3,6.227181239,32.6630268,7.49767062,0.006669621,-999,6.227181239,25.0002091,7.49767062,0.006669621,-999,6.227181239,32.6630268,7.49767062,0.006669621,-999,6.227181239,25.00063807,7.49767062,0.006669621,-999,6.227181239
 07/17  09:00:00,16.175,11.4,13.25138263,0.008252139,72.41666667,27004.05611,27801.35604,5480.541215,3001.5,3800,5480.541215,60285.95336,9.736458253,8.086603593,27.00067802,8.026078352,0.301264355,33.66313639,0.23088134,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873564,32.66313639,9663.001754,58709.41717,6.075876261,1.160285364,32.66313639,60285.95336,-1553.901379,0,0,-58732.13958,0,-0.139140862,32.66313639,-58732.13958,0,2553.739466,0.333175667,61289.36075,61289.36075,0,7141.694982,0.473773573,0.433515798,0,60285.95336,9695.434448,69981.38781,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766603042,0.953320608,0.766603042,1.031829509,0.433515798,0.91502737,0.19,0.19,1.096108243,1,18.91243555,16.175,1,18.93270761,16.175,0.47191371,32.66313639,7.534948969,0.006669621,-999,21.84204438,6.258142727,8.083849975,24.66696707,7.534948969,0.006669621,24.66696707,6.258142727,8.083849975,25.00014274,7.534948969,0.006669621,25,6.258142727,25.00059698,7.534948969,0.006669621,-999,6.258142727,32.66313639,7.534948969,0.006669621,29.3,6.258142727,32.66313639,7.534948969,0.006669621,-999,6.258142727,25.00014274,7.534948969,0.006669621,-999,6.258142727,32.66313639,7.534948969,0.006669621,-999,6.258142727,25.00059698,7.534948969,0.006669621,-999,6.258142727
 07/17  10:00:00,16.53333333,11.225,13.39876845,0.008258001,70.83333333,27003.80418,27801.10412,5480.49083,3001.5,3800,5480.49083,60285.39913,9.736374113,8.086533711,27.00055206,8.026078352,0.301266582,33.66300676,0.230881438,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873342,32.66300676,9862.246167,58769.17763,5.959275171,1.163593472,32.66300676,60285.39913,-1488.045173,0,0,-58797.25784,0,0.15379366,32.66300676,-58797.25784,0,2559.45521,0.33354381,61360.24403,61360.24403,1.82E-11,7345.631953,0.474202319,0.433938182,0,60285.39913,9905.087163,70190.48629,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767469938,0.953493988,0.767469938,1.031706143,0.433938182,0.915090727,0.19,0.19,1.096098166,1,18.91540156,16.53333333,1,18.93573106,16.53333333,0.484917742,32.66300676,7.543469694,0.006669621,-999,21.84220419,6.265219605,8.083849975,24.66663248,7.543469694,0.006669621,24.66663248,6.265219605,8.083849975,25.00017629,7.543469694,0.006669621,25,6.265219605,25.00063643,7.543469694,0.006669621,-999,6.265219605,32.66300676,7.543469694,0.006669621,29.3,6.265219605,32.66300676,7.543469694,0.006669621,-999,6.265219605,25.00017629,7.543469694,0.006669621,-999,6.265219605,32.66300676,7.543469694,0.006669621,-999,6.265219605,25.00063643,7.543469694,0.006669621,-999,6.265219605
 07/17  11:00:00,17.10833333,11.33333333,13.68751388,0.008324097,68.83333333,27004.61383,27801.91373,5480.652756,3001.5,3800,5480.652756,60287.18031,9.736644519,8.086758296,27.00095687,8.026078352,0.301259424,33.66342338,0.230881123,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874058,32.66342338,10224.95127,59140.02372,5.784765607,1.169604455,32.66342338,60287.18031,-1067.027212,0,0,-59220.05334,0,0.067171858,32.66342338,-59220.05334,0,2596.349032,0.335937798,61820.25286,61820.25286,0,7709.996753,0.47699041,0.436686258,0,60287.18031,10306.34579,70593.5261,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772981268,0.954596254,0.772981268,1.030922695,0.436686258,0.915502939,0.19,0.19,1.096130551,1,18.93470024,17.10833333,1,18.95538728,17.10833333,0.505784677,32.66342338,7.597640613,0.006669621,-999,21.84169233,6.310211196,8.083849975,24.6645443,7.597640613,0.006669621,24.6645443,6.310211196,8.083849975,25.0004821,7.597640613,0.006669621,25,6.310211196,25.00098027,7.597640613,0.006669621,-999,6.310211196,32.66342338,7.597640613,0.006669621,29.3,6.310211196,32.66342338,7.597640613,0.006669621,-999,6.310211196,25.0004821,7.597640613,0.006669621,-999,6.310211196,32.66342338,7.597640613,0.006669621,-999,6.310211196,25.00098027,7.597640613,0.006669621,-999,6.310211196
 07/17  12:00:00,17.86666667,11.61666667,14.05865473,0.008405356,66.25,27004.37602,27801.67594,5480.605196,3001.5,3800,5480.605196,60286.65715,9.736565097,8.086692332,27.00083797,8.026078352,0.301261524,33.66330101,0.230881216,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873848,32.66330101,10730.61403,59601.96006,5.555277949,1.177991908,32.66330101,60286.65715,-656.3048947,0,0,-59630.52369,0,-0.212264473,32.66330101,-59630.52369,0,2633.00764,0.338343325,62267.70281,62267.70281,1.82E-11,8178.563998,0.479696141,0.439355295,0,60286.65715,10811.57164,71098.22879,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778326047,0.955665209,0.778326047,1.030164263,0.439355295,0.915903294,0.19,0.19,1.096121039,1,18.95292744,17.86666667,1,18.97395793,17.86666667,0.533304839,32.66330101,7.650174501,0.006669621,-999,21.84184237,6.353843153,8.083849975,24.66185098,7.650174501,0.006669621,24.66185098,6.353843153,8.083849975,25.00019431,7.650174501,0.006669621,25,6.353843153,25.00073034,7.650174501,0.006669621,-999,6.353843153,32.66330101,7.650174501,0.006669621,29.3,6.353843153,32.66330101,7.650174501,0.006669621,-999,6.353843153,25.00019431,7.650174501,0.006669621,-999,6.353843153,32.66330101,7.650174501,0.006669621,-999,6.353843153,25.00073034,7.650174501,0.006669621,-999,6.353843153
 07/17  13:00:00,18.60833333,11.7,14.41837306,0.008486384,63.83333333,27003.99608,27801.29602,5480.52921,3001.5,3800,5480.52921,60285.82131,9.736438206,8.086586943,27.00064801,8.026078352,0.301264884,33.66310551,0.230881364,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873512,32.66310551,11201.37871,59651.54242,5.326246447,1.185805907,32.66310551,60285.82131,-603.8257487,0,0,-59681.85884,0,0.220735425,32.66310551,-59681.85884,0,2637.847361,0.338663598,62323.92066,62323.92066,8.49E-12,8651.86813,0.480033397,0.439688195,0,60285.82131,11289.71549,71575.53681,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779017953,0.955803591,0.779017953,1.030066223,0.439688195,0.915953229,0.19,0.19,1.096105842,1,18.95517364,18.60833333,1,18.9762461,18.60833333,0.563736585,32.66310551,7.656975249,0.006669621,-999,21.84208307,6.359491506,8.083849975,24.66154514,7.656975249,0.006669621,24.66154514,6.359491506,8.083849975,25.00020874,7.656975249,0.006669621,25,6.359491506,25.00074981,7.656975249,0.006669621,-999,6.359491506,32.66310551,7.656975249,0.006669621,29.3,6.359491506,32.66310551,7.656975249,0.006669621,-999,6.359491506,25.00020874,7.656975249,0.006669621,-999,6.359491506,32.66310551,7.656975249,0.006669621,-999,6.359491506,25.00074981,7.656975249,0.006669621,-999,6.359491506
 07/17  14:00:00,19.13333333,11.875,14.69931388,0.008581286,62.41666667,27004.20076,27801.50068,5480.570144,3001.5,3800,5480.570144,60286.27158,9.736506562,8.086643716,27.00075034,8.026078352,0.301263079,33.66321082,0.230881284,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873692,32.66321082,11661.85476,59924.14916,5.138744883,1.193440043,32.66321082,60286.27158,-350.447399,0,0,-59935.95881,0,-0.191452603,32.66321082,-59935.95881,0,2661.035066,0.340201433,62601.4132,62601.4132,1.94E-11,9051.044857,0.481708048,0.441341509,0,60286.27158,11712.07992,71998.35151,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782315267,0.956463053,0.782315267,1.02959919,0.441341509,0.916201226,0.19,0.19,1.096114029,1,18.9600921,19.13333333,1,18.98136831,19.13333333,0.587567579,32.66321082,7.689384585,0.006669621,-999,21.82942551,6.386409041,8.075416471,24.65989848,7.689384585,0.006669621,24.65989848,6.386409041,8.075416471,25.00009992,7.689384585,0.006669621,25,6.386409041,25.00066491,7.689384585,0.006669621,-999,6.386409041,32.66321082,7.689384585,0.006669621,29.3,6.386409041,32.66321082,7.689384585,0.006669621,-999,6.386409041,25.00009992,7.689384585,0.006669621,-999,6.386409041,32.66321082,7.689384585,0.006669621,-999,6.386409041,25.00066491,7.689384585,0.006669621,-999,6.386409041
 07/17  15:00:00,19.475,12.05833333,14.94368892,0.008712905,62,27003.58414,27800.88409,5480.446823,3001.5,3800,5480.446823,60284.91505,9.736300624,8.086472674,27.00044205,8.026078352,0.301268525,33.66289353,0.230881524,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873148,32.66289353,11906.02387,59896.41663,5.030873103,1.19749559,32.66289353,60284.91505,-415.35475,0,0,-59869.62087,0,-0.046747416,32.66289353,-59869.62087,0,2654.959978,0.339797478,62528.94642,62528.94642,0,9280.89106,0.481270796,0.440909734,0,60284.91505,11935.85104,72220.76609,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781456918,0.956291384,0.781456918,1.029720709,0.440909734,0.91613646,0.19,0.19,1.096089365,1,18.95256889,19.475,1,18.97378776,19.475,0.603076638,32.66289353,7.680947863,0.006669621,-999,21.82086567,6.379401932,8.069390891,24.66006524,7.680947863,0.006669621,24.66006524,6.379401932,8.069390891,24.99986272,7.680947863,0.006669621,25,6.379401932,25.00042144,7.680947863,0.006669621,-999,6.379401932,32.66289353,7.680947863,0.006669621,29.3,6.379401932,32.66289353,7.680947863,0.006669621,-999,6.379401932,24.99986272,7.680947863,0.006669621,-999,6.379401932,32.66289353,7.680947863,0.006669621,-999,6.379401932,25.00042144,7.680947863,0.006669621,-999,6.379401932
 07/17  16:00:00,19.83333333,12.15833333,15.17882282,0.008831705,61.41666667,27003.43127,27800.73124,5480.416251,3001.5,3800,5480.416251,60284.57876,9.736249571,8.086430272,27.00036562,8.026078352,0.30126988,33.66281488,0.230881583,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873012,32.66281488,12107.0144,59732.53611,4.933890714,1.200831022,32.66281488,60284.57876,-585.5073599,0,0,-59699.06804,0,-0.002041324,32.66281488,-59699.06804,0,2639.332716,0.338761354,62342.62816,62342.62816,9.70E-12,9507.418625,0.480147202,0.439800484,0,60284.57876,12146.75134,72431.3301,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779233115,0.955846623,0.779233115,1.030035706,0.439800484,0.915970073,0.19,0.19,1.09608325,1,18.93874381,19.83333333,1,18.95981857,19.83333333,0.619342237,32.66281488,7.659090081,0.006669621,-999,21.80843404,6.361247977,8.060949803,24.66106208,7.659090081,0.006669621,24.66106208,6.361247977,8.060949803,24.99982343,7.659090081,0.006669621,25,6.361247977,25.00036602,7.659090081,0.006669621,-999,6.361247977,32.66281488,7.659090081,0.006669621,29.3,6.361247977,32.66281488,7.659090081,0.006669621,-999,6.361247977,24.99982343,7.659090081,0.006669621,-999,6.361247977,32.66281488,7.659090081,0.006669621,-999,6.361247977,25.00036602,7.659090081,0.006669621,-999,6.361247977
 07/17  17:00:00,19.125,11.96666667,14.80458865,0.008715414,63.33333333,27003.47678,27800.77674,5480.425353,3001.5,3800,5480.425353,60284.67888,9.73626477,8.086442896,27.00038837,8.026078352,0.301269481,33.66283829,0.230881566,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873052,32.66283829,11799.51432,59578.70466,5.052555676,1.195729814,32.66283829,60284.67888,-735.0126656,0,0,-59549.68356,0,-0.013518771,32.66283829,-59549.68356,0,2625.75949,0.337865119,62179.55085,62179.55085,9.70E-12,8994.350293,0.47916301,0.438829176,0,60284.67888,11620.10978,71904.78866,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777282311,0.955456462,0.777282311,1.030312236,0.438829176,0.915824376,0.19,0.19,1.096085071,1,18.92765125,19.125,1,18.94860443,19.125,0.587189309,32.66283829,7.639915603,0.006669621,-999,21.79945669,6.345322638,8.054918908,24.66198651,7.639915603,0.006669621,24.66198651,6.345322638,8.054918908,24.99985163,7.639915603,0.006669621,25,6.345322638,25.00038019,7.639915603,0.006669621,-999,6.345322638,32.66283829,7.639915603,0.006669621,29.3,6.345322638,32.66283829,7.639915603,0.006669621,-999,6.345322638,24.99985163,7.639915603,0.006669621,-999,6.345322638,32.66283829,7.639915603,0.006669621,-999,6.345322638,25.00038019,7.639915603,0.006669621,-999,6.345322638
 07/17  18:00:00,17.68333333,11.45,13.95213928,0.008388211,66.75,27003.18169,27800.48167,5480.366336,3001.5,3800,5480.366336,60284.02969,9.736166215,8.086361041,27.00024083,8.026078352,0.30127209,33.66268645,0.23088168,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872791,32.66268645,10792.833,59376.40012,5.504205882,1.179032458,32.66268645,60284.02969,-963.6207066,0,0,-59320.51771,0,-0.091845178,32.66268645,-59320.51771,0,2605.205637,0.336515721,61929.65096,61929.65096,9.70E-12,8041.08453,0.477652845,0.437339441,0,60284.02969,10646.29017,70930.31986,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774288721,0.954857744,0.774288721,1.030736998,0.437339441,0.915600916,0.19,0.19,1.096073267,1,18.91734646,17.68333333,1,18.93810394,17.68333333,0.526719373,32.66268645,7.610491579,0.006669621,-999,21.79964271,6.32088455,8.054918908,24.66318193,7.610491579,0.006669621,24.66318193,6.32088455,8.054918908,24.99969765,7.610491579,0.006669621,25,6.32088455,25.00020497,7.610491579,0.006669621,-999,6.32088455,32.66268645,7.610491579,0.006669621,29.3,6.32088455,32.66268645,7.610491579,0.006669621,-999,6.32088455,24.99969765,7.610491579,0.006669621,-999,6.32088455,32.66268645,7.610491579,0.006669621,-999,6.32088455,25.00020497,7.610491579,0.006669621,-999,6.32088455
 07/17  19:00:00,16.225,10.85,13.05861351,0.008052789,70.33333333,27002.87441,27800.1744,5480.30488,3001.5,3800,5480.30488,60283.35368,9.736063588,8.086275804,27.0000872,8.026078352,0.301274806,33.66252833,0.2308818,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872519,32.66252833,9912.359953,59000.78954,5.955987911,1.164429431,32.66252833,60283.35368,-1359.166412,0,0,-58924.18019,0,-0.006687469,32.66252833,-58924.18019,0,2570.388727,0.334250444,61498.19411,61498.19411,1.82E-11,7190.029676,0.47503978,0.434763401,0,60283.35368,9760.418403,70043.77209,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.769116799,0.95382336,0.769116799,1.031471899,0.434763401,0.91521451,0.19,0.19,1.096060976,1,18.89941097,16.225,1,18.91983382,16.225,0.473728226,32.66252833,7.559656713,0.006669621,-999,21.79983692,6.278663714,8.054918908,24.66533816,7.559656713,0.006669621,24.66533816,6.278663714,8.054918908,24.9995886,7.559656713,0.006669621,25,6.278663714,25.00006,7.559656713,0.006669621,-999,6.278663714,32.66252833,7.559656713,0.006669621,29.3,6.278663714,32.66252833,7.559656713,0.006669621,-999,6.278663714,24.9995886,7.559656713,0.006669621,-999,6.278663714,32.66252833,7.559656713,0.006669621,-999,6.278663714,25.00006,7.559656713,0.006669621,-999,6.278663714
 07/17  20:00:00,15.36666667,10.775,12.65589851,0.007992271,73.75,27002.86595,27800.16594,5480.303188,3001.5,3800,5480.303188,60283.33507,9.736060763,8.086273458,27.00008297,8.026078352,0.301274882,33.66252398,0.230881803,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872512,32.66252398,9262.793691,58556.9369,6.322047636,1.153654786,32.66252398,60283.33507,-1782.478419,0,0,-58500.79677,0,0.091186685,32.66252398,-58500.79677,0,2534.185865,0.33192439,61038.29769,61038.29769,9.70E-12,6687.89576,0.472246553,0.432012049,0,60283.33507,9222.081625,69505.4167,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763599814,0.952719963,0.763599814,1.032257275,0.432012049,0.914801807,0.19,0.19,1.096060638,1,18.88010608,15.36666667,1,18.90016804,15.36666667,0.443449048,32.66252398,7.505430204,0.006669621,-999,21.79984238,6.233625953,8.054918908,24.66779037,7.505430204,0.006669621,24.66779037,6.233625953,8.054918908,24.99971476,7.505430204,0.006669621,25,6.233625953,25.00014895,7.505430204,0.006669621,-999,6.233625953,32.66252398,7.505430204,0.006669621,29.3,6.233625953,32.66252398,7.505430204,0.006669621,-999,6.233625953,24.99971476,7.505430204,0.006669621,-999,6.233625953,32.66252398,7.505430204,0.006669621,-999,6.233625953,25.00014895,7.505430204,0.006669621,-999,6.233625953
 07/17  21:00:00,14.96666667,11.01666667,12.60848998,0.008102909,76.75,27003.35328,27800.65325,5480.400653,3001.5,3800,5480.400653,60284.40719,9.736223524,8.086408639,27.00032663,8.026078352,0.301270574,33.66277474,0.230881614,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872943,32.66277474,9058.067142,58369.81727,6.44415499,1.150255566,32.66277474,60284.40719,-1936.048378,0,0,-58348.32526,0,0.001941947,32.66277474,-58348.32526,0,2521.313133,0.331105183,60872.84426,60872.84426,0,6506.100851,0.471240736,0.431021893,0,60284.40719,9027.413984,69311.82117,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.7616021,0.95232042,0.7616021,1.032542029,0.431021893,0.914653284,0.19,0.19,1.096080131,1,18.87944074,14.96666667,1,18.8993733,14.96666667,0.432380447,32.66277474,7.485794661,0.006669621,-999,21.81206316,6.217317676,8.0633618,24.66879774,7.485794661,0.006669621,24.66879774,6.217317676,8.0633618,24.99990292,7.485794661,0.006669621,25,6.217317676,25.00032393,7.485794661,0.006669621,-999,6.217317676,32.66277474,7.485794661,0.006669621,29.3,6.217317676,32.66277474,7.485794661,0.006669621,-999,6.217317676,24.99990292,7.485794661,0.006669621,-999,6.217317676,32.66277474,7.485794661,0.006669621,-999,6.217317676,25.00032393,7.485794661,0.006669621,-999,6.217317676
 07/17  22:00:00,14.56666667,11.1,12.54909344,0.00820309,79.75,27003.39684,27800.69681,5480.409365,3001.5,3800,5480.409365,60284.50302,9.736238072,8.086420722,27.0003484,8.026078352,0.301270184,33.66279716,0.230881597,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872982,32.66279716,8877.394006,58276.85169,6.564832043,1.147258369,32.66279716,60284.50302,-2022.171933,0,0,-58262.31828,0,0.011522735,32.66279716,-58262.31828,0,2514.150003,0.33065162,60779.6138,60779.6138,8.49E-12,6333.91094,0.470673028,0.430463188,0,60284.50302,8848.060943,69132.56396,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760480227,0.952096045,0.760480227,1.032702045,0.430463188,0.914569478,0.19,0.19,1.096081873,1,18.87994599,14.56666667,1,18.89980673,14.56666667,0.421479341,32.66279716,7.474767753,0.006669621,-999,21.82098434,6.208159291,8.069390891,24.66928857,7.474767753,0.006669621,24.66928857,6.208159291,8.069390891,24.99994019,7.474767753,0.006669621,25,6.208159291,25.00035387,7.474767753,0.006669621,-999,6.208159291,32.66279716,7.474767753,0.006669621,29.3,6.208159291,32.66279716,7.474767753,0.006669621,-999,6.208159291,24.99994019,7.474767753,0.006669621,-999,6.208159291,32.66279716,7.474767753,0.006669621,-999,6.208159291,25.00035387,7.474767753,0.006669621,-999,6.208159291
 07/17  23:00:00,14.16666667,11.04166667,12.3014678,0.008118284,81,27003.35009,27800.65006,5480.400016,3001.5,3800,5480.400016,60284.40017,9.736222459,8.086407754,27.00032503,8.026078352,0.301270603,33.6627731,0.230881615,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987294,32.6627731,8699.395104,58196.22693,6.689902921,1.144305836,32.6627731,60284.40017,-2108.253153,0,0,-58176.16232,0,-0.014373045,32.6627731,-58176.16232,0,2507.006281,0.330200856,60686.25416,60686.25416,8.49E-12,6162.145025,0.470104345,0.429903634,0,60284.40017,8669.151307,68953.55148,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759354489,0.951870898,0.759354489,1.032862681,0.429903634,0.914485545,0.19,0.19,1.096080003,1,18.8759287,14.16666667,1,18.89571511,14.16666667,0.410578236,32.6627731,7.463702867,0.006669621,-999,21.82101401,6.198969364,8.069390891,24.66971076,7.463702867,0.006669621,24.66971076,6.198969364,8.069390891,24.99991161,7.463702867,0.006669621,25,6.198969364,25.00031802,7.463702867,0.006669621,-999,6.198969364,32.6627731,7.463702867,0.006669621,29.3,6.198969364,32.6627731,7.463702867,0.006669621,-999,6.198969364,24.99991161,7.463702867,0.006669621,-999,6.198969364,32.6627731,7.463702867,0.006669621,-999,6.198969364,25.00031802,7.463702867,0.006669621,-999,6.198969364
 07/17  24:00:00,13.825,10.76666667,11.92113859,0.007880127,80.41666667,27003.3387,27800.63867,5480.397737,3001.5,3800,5480.397737,60284.37511,9.736218653,8.086404594,27.00031933,8.026078352,0.301270698,33.66276724,0.230881619,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987293,32.66276724,8535.834213,58098.12996,6.806510688,1.141592818,32.66276724,60284.37511,-2204.48928,0,0,-58079.88418,0,0.001206573,32.66276724,-58079.88418,0,2499.082801,0.329702568,60581.98634,60581.98634,8.49E-12,6013.70261,0.469468671,0.42927828,0,60284.37511,8512.785411,68797.16052,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758098567,0.951619713,0.758098567,1.033041967,0.42927828,0.914391742,0.19,0.19,1.096079547,1,18.87144152,13.825,1,18.89114462,13.825,0.401266875,32.66276724,7.451358397,0.006669621,-999,21.82102104,6.188716679,8.069390891,24.67021897,7.451358397,0.006669621,24.67021897,6.188716679,8.069390891,24.99992154,7.451358397,0.006669621,25,6.188716679,25.00031988,7.451358397,0.006669621,-999,6.188716679,32.66276724,7.451358397,0.006669621,29.3,6.188716679,32.66276724,7.451358397,0.006669621,-999,6.188716679,24.99992154,7.451358397,0.006669621,-999,6.188716679,32.66276724,7.451358397,0.006669621,-999,6.188716679,25.00031988,7.451358397,0.006669621,-999,6.188716679
 07/18  01:00:00,13.46666667,10.25,11.54281407,0.007655766,80,27003.3235,27800.62347,5480.394696,3001.5,3800,5480.394696,60284.34166,9.736213575,8.086400376,27.00031173,8.026078352,0.301270839,33.66275942,0.230881625,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872916,32.66275942,8380.50542,58005.58404,6.921727151,1.13901627,32.66275942,60284.34166,-2297.532447,0,0,-57986.81314,0,-0.003779213,32.66275942,-57986.81314,0,2491.466331,0.329225391,60481.23547,60481.23547,1.82E-11,5859.160867,0.468854125,0.428673835,0,60284.34166,8350.627199,68634.96886,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756883529,0.951376706,0.756883529,1.033215495,0.428673835,0.914301075,0.19,0.19,1.096078939,1,18.86708892,13.46666667,1,18.88670922,13.46666667,0.391501302,32.66275942,7.439415775,0.006669621,-999,21.8210308,6.178797749,8.069390891,24.67069393,7.439415775,0.006669621,24.67069393,6.178797749,8.069390891,24.99991932,7.439415775,0.006669621,25,6.178797749,25.00030992,7.439415775,0.006669621,-999,6.178797749,32.66275942,7.439415775,0.006669621,29.3,6.178797749,32.66275942,7.439415775,0.006669621,-999,6.178797749,24.99991932,7.439415775,0.006669621,-999,6.178797749,32.66275942,7.439415775,0.006669621,-999,6.178797749,25.00030992,7.439415775,0.006669621,-999,6.178797749
 07/18  02:00:00,13.18333333,10.175,11.3341854,0.007569032,80.58333333,27003.33906,27800.63903,5480.397809,3001.5,3800,5480.397809,60284.3759,9.736218774,8.086404694,27.00031952,8.026078352,0.301270698,33.66276743,0.230881619,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987293,32.66276743,8236.848603,57919.40796,7.031809412,1.136633244,32.66276743,60284.3759,-2380.169493,0,0,-57904.20174,0,0.004327043,32.66276743,-57904.20174,0,2484.74806,0.328805935,60391.85015,60391.85015,9.70E-12,5736.460375,0.468308545,0.428137321,0,60284.3759,8221.208435,68505.58434,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755805589,0.951161118,0.755805589,1.033369504,0.428137321,0.914220598,0.19,0.19,1.096079562,1,18.86321822,13.18333333,1,18.88276612,13.18333333,0.383779686,32.66276743,7.428820691,0.006669621,-999,21.82102143,6.169998015,8.069390891,24.67113185,7.428820691,0.006669621,24.67113185,6.169998015,8.069390891,24.99993778,7.428820691,0.006669621,25,6.169998015,25.00032159,7.428820691,0.006669621,-999,6.169998015,32.66276743,7.428820691,0.006669621,29.3,6.169998015,32.66276743,7.428820691,0.006669621,-999,6.169998015,24.99993778,7.428820691,0.006669621,-999,6.169998015,32.66276743,7.428820691,0.006669621,-999,6.169998015,25.00032159,7.428820691,0.006669621,-999,6.169998015
 07/18  03:00:00,13.04166667,10.24166667,11.2986329,0.007592627,81.58333333,27003.35308,27800.65305,5480.400612,3001.5,3800,5480.400612,60284.40674,9.736223455,8.086408582,27.00032652,8.026078352,0.301270574,33.66277464,0.230881614,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872943,32.66277464,8160.922765,57850.83656,7.088780192,1.135373704,32.66277464,60284.40674,-2446.512585,0,0,-57837.8918,0,0.002463613,32.66277464,-57837.8918,0,2479.380216,0.328471824,60320.12807,60320.12807,0,5673.083339,0.46787059,0.427706712,0,60284.40674,8152.463554,68436.87029,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754939962,0.950987992,0.754939962,1.033493223,0.427706712,0.914156007,0.19,0.19,1.096080122,1,18.86010223,13.04166667,1,18.87959358,13.04166667,0.379918878,32.66277464,7.420312431,0.006669621,-999,21.82101245,6.16293149,8.069390891,24.67147754,7.420312431,0.006669621,24.67147754,6.16293149,8.069390891,24.99994937,7.420312431,0.006669621,25,6.16293149,25.00032774,7.420312431,0.006669621,-999,6.16293149,32.66277464,7.420312431,0.006669621,29.3,6.16293149,32.66277464,7.420312431,0.006669621,-999,6.16293149,24.99994937,7.420312431,0.006669621,-999,6.16293149,32.66277464,7.420312431,0.006669621,-999,6.16293149,25.00032774,7.420312431,0.006669621,-999,6.16293149
