Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/18  04:00:00,12.88333333,10.08333333,11.24598758,0.007606622,82.58333333,27003.33989,27800.63986,5480.397974,3001.5,3800,5480.397974,60284.37772,9.73621905,8.086404923,27.00031993,8.026078352,0.301270692,33.66276785,0.230881619,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872931,32.66276785,8092.937673,57788.31513,7.140653397,1.134246001,32.66276785,60284.37772,-2509.941608,0,0,-57774.44012,0,-0.003812095,32.66276785,-57774.44012,0,2474.265626,0.328154358,60251.51975,60251.51975,3.52E-11,5603.295171,0.467451476,0.427294687,0,60284.37772,8077.560797,68361.93851,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754111464,0.950822293,0.754111464,1.033611673,0.427294687,0.914094203,0.19,0.19,1.096079595,1,18.85711008,12.88333333,1,18.87654405,12.88333333,0.375603857,32.66276785,7.412169119,0.006669621,-999,21.82102026,6.156168072,8.069390891,24.67179051,7.412169119,0.006669621,24.67179051,6.156168072,8.069390891,24.99994487,7.412169119,0.006669621,25,6.156168072,25.00031808,7.412169119,0.006669621,-999,6.156168072,32.66276785,7.412169119,0.006669621,29.3,6.156168072,32.66276785,7.412169119,0.006669621,-999,6.156168072,24.99994487,7.412169119,0.006669621,-999,6.156168072,32.66276785,7.412169119,0.006669621,-999,6.156168072,25.00031808,7.412169119,0.006669621,-999,6.156168072
 07/18  05:00:00,12.68333333,9.883333333,11.09659806,0.007544807,83,27003.33975,27800.63972,5480.397947,3001.5,3800,5480.397947,60284.37742,9.736219005,8.086404885,27.00031986,8.026078352,0.301270692,33.66276778,0.230881619,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872931,32.66276778,8001.791239,57725.1848,7.214097365,1.132734083,32.66276778,60284.37742,-2571.631401,0,0,-57712.74483,0,0.001052731,32.66276778,-57712.74483,0,2469.316297,0.327847947,60184.83457,60184.83457,8.49E-12,5518.36969,0.467043901,0.426894057,0,60284.37742,7987.685987,68272.06341,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753306407,0.950661281,0.753306407,1.033726804,0.426894057,0.914034109,0.19,0.19,1.096079589,1,18.85419811,12.68333333,1,18.87357746,12.68333333,0.370255435,32.66276778,7.404256209,0.006669621,-999,21.82102065,6.149596014,8.069390891,24.6721042,7.404256209,0.006669621,24.6721042,6.149596014,8.069390891,24.99995215,7.404256209,0.006669621,25,6.149596014,25.00032037,7.404256209,0.006669621,-999,6.149596014,32.66276778,7.404256209,0.006669621,29.3,6.149596014,32.66276778,7.404256209,0.006669621,-999,6.149596014,24.99995215,7.404256209,0.006669621,-999,6.149596014,32.66276778,7.404256209,0.006669621,-999,6.149596014,25.00032037,7.404256209,0.006669621,-999,6.149596014
 07/18  06:00:00,12.48333333,9.741666667,10.90688061,0.007445228,83,27003.45766,27800.75762,5480.421529,3001.5,3800,5480.421529,60284.63682,9.736258384,8.086437592,27.00037881,8.026078352,0.301269649,33.66282845,0.230881573,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873035,32.66282845,7930.631768,57706.13491,7.276395455,1.131553241,32.66282845,60284.63682,-2575.896577,0,0,-57708.71077,0,0.027772129,32.66282845,-57708.71077,0,2469.000758,0.327828416,60180.48239,60180.48239,8.49E-12,5452.002958,0.46701719,0.426867802,0,60284.63682,7921.003716,68205.64053,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753255066,0.950651013,0.753255066,1.033734146,0.426867802,0.91403017,0.19,0.19,1.096084306,1,18.85404403,12.48333333,1,18.87341971,12.48333333,0.365825266,32.66282845,7.40375158,0.006669621,-999,21.82094609,6.149176895,8.069390891,24.67219809,7.40375158,0.006669621,24.67219809,6.149176895,8.069390891,25.00002651,7.40375158,0.006669621,25,6.149176895,25.00039442,7.40375158,0.006669621,-999,6.149176895,32.66282845,7.40375158,0.006669621,29.3,6.149176895,32.66282845,7.40375158,0.006669621,-999,6.149176895,25.00002651,7.40375158,0.006669621,-999,6.149176895,32.66282845,7.40375158,0.006669621,-999,6.149176895,25.00039442,7.40375158,0.006669621,-999,6.149176895
 07/18  07:00:00,12.28333333,9.525,10.71754975,0.007342568,83,27003.56975,27800.8697,5480.443945,3001.5,3800,5480.443945,60284.8834,9.736295818,8.086468683,27.00043485,8.026078352,0.301268657,33.66288613,0.230881529,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873134,32.66288613,7874.893726,57751.0062,7.333589281,1.130628111,32.66288613,60284.8834,-2521.01491,0,0,-57763.86733,0,0.024607893,32.66288613,-57763.86733,0,2473.425959,0.328102382,60240.10042,60240.10042,9.70E-12,5393.495893,0.467381566,0.427225969,0,60284.8834,7866.921852,68151.80525,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753974853,0.950794971,0.753974853,1.03363121,0.427225969,0.914083895,0.19,0.19,1.096088789,1,18.86292748,12.28333333,1,18.88235427,12.28333333,0.361599052,32.66288613,7.410826366,0.006669621,-999,21.83340381,6.15505285,8.077826318,24.67197575,7.410826366,0.006669621,24.67197575,6.15505285,8.077826318,25.00007813,7.410826366,0.006669621,25,6.15505285,25.0004505,7.410826366,0.006669621,-999,6.15505285,32.66288613,7.410826366,0.006669621,29.3,6.15505285,32.66288613,7.410826366,0.006669621,-999,6.15505285,25.00007813,7.410826366,0.006669621,-999,6.15505285,32.66288613,7.410826366,0.006669621,-999,6.15505285,25.0004505,7.410826366,0.006669621,-999,6.15505285
 07/18  08:00:00,12.43333333,9.575,10.74875674,0.00730746,81.83333333,27003.84396,27801.1439,5480.498787,3001.5,3800,5480.498787,60285.48665,9.7363874,8.086544746,27.00057195,8.026078352,0.301266233,33.66302723,0.230881423,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873377,32.66302723,7916.343886,57908.95937,7.3153202,1.131314531,32.66302723,60285.48665,-2338.30565,0,0,-57947.10256,0,0.06126939,32.66302723,-57947.10256,0,2488.255259,0.32902523,60438.28729,60438.28729,1.94E-11,5455.849264,0.468591781,0.428415872,0,60285.48665,7944.104523,68229.59117,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756366942,0.951273388,0.756366942,1.033289315,0.428415872,0.914262381,0.19,0.19,1.096099757,1,18.87608492,12.43333333,1,18.89567631,12.43333333,0.364768713,32.66302723,7.434338232,0.006669621,-999,21.84217918,6.174580601,8.083849975,24.6711828,7.434338232,0.006669621,24.6711828,6.174580601,8.083849975,25.00020803,7.434338232,0.006669621,25,6.174580601,25.00059539,7.434338232,0.006669621,-999,6.174580601,32.66302723,7.434338232,0.006669621,29.3,6.174580601,32.66302723,7.434338232,0.006669621,-999,6.174580601,25.00020803,7.434338232,0.006669621,-999,6.174580601,32.66302723,7.434338232,0.006669621,-999,6.174580601,25.00059539,7.434338232,0.006669621,-999,6.174580601
 07/18  09:00:00,12.775,9.7,10.93467259,0.007344384,80.41666667,27003.83838,27801.13833,5480.497671,3001.5,3800,5480.497671,60285.47438,9.736385537,8.086543199,27.00056916,8.026078352,0.301266281,33.66302436,0.230881425,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873372,32.66302436,8078.351933,58164.86368,7.200248835,1.134001188,32.66302436,60285.47438,-2102.027586,0,0,-58183.51833,0,-0.096881221,32.66302436,-58183.51833,0,2507.583514,0.330237255,60694.19221,60694.19221,0,5593.789436,0.470153132,0.429951635,0,60285.47438,8101.372949,68386.84733,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759445557,0.951889111,0.759445557,1.032849685,0.429951635,0.914492745,0.19,0.19,1.096099534,1,18.88710525,12.775,1,18.90690259,12.775,0.372668513,32.66302436,7.464597974,0.006669621,-999,21.8421827,6.199712794,8.083849975,24.66987513,7.464597974,0.006669621,24.66987513,6.199712794,8.083849975,25.00011239,7.464597974,0.006669621,25,6.199712794,25.00051937,7.464597974,0.006669621,-999,6.199712794,32.66302436,7.464597974,0.006669621,29.3,6.199712794,32.66302436,7.464597974,0.006669621,-999,6.199712794,25.00011239,7.464597974,0.006669621,-999,6.199712794,32.66302436,7.464597974,0.006669621,-999,6.199712794,25.00051937,7.464597974,0.006669621,-999,6.199712794
 07/18  10:00:00,13.13333333,9.525,11.11555103,0.007370761,78.83333333,27003.57611,27800.87607,5480.445218,3001.5,3800,5480.445218,60284.8974,9.736297944,8.086470448,27.00043803,8.026078352,0.301268601,33.6628894,0.230881527,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987314,32.6628894,8222.158417,58196.58835,7.078258209,1.136388748,32.6628894,60284.8974,-2077.418867,0,0,-58207.42897,0,0.082974008,32.6628894,-58207.42897,0,2509.623432,0.330365896,60720.15995,60720.15995,8.49E-12,5742.180403,0.470310532,0.430106504,0,60284.8974,8251.803834,68536.70123,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759767352,0.95195347,0.759767352,1.032803764,0.430106504,0.914515976,0.19,0.19,1.096089044,1,18.88818416,13.13333333,1,18.90800502,13.13333333,0.382417048,32.6628894,7.467760899,0.006669621,-999,21.84234798,6.202339757,8.083849975,24.66970724,7.467760899,0.006669621,24.66970724,6.202339757,8.083849975,25.00007314,7.467760899,0.006669621,25,6.202339757,25.00048221,7.467760899,0.006669621,-999,6.202339757,32.6628894,7.467760899,0.006669621,29.3,6.202339757,32.6628894,7.467760899,0.006669621,-999,6.202339757,25.00007314,7.467760899,0.006669621,-999,6.202339757,32.6628894,7.467760899,0.006669621,-999,6.202339757,25.00048221,7.467760899,0.006669621,-999,6.202339757
 07/18  11:00:00,13.94166667,9.633333333,11.54716774,0.007457551,75.66666667,27004.11098,27801.41091,5480.552188,3001.5,3800,5480.552188,60286.07407,9.736476578,8.086618812,27.00070545,8.026078352,0.301263869,33.66316463,0.230881319,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873613,32.66316463,8540.870707,58402.08096,6.83973311,1.141672742,32.66316463,60286.07407,-1831.155559,0,0,-58454.84947,0,0.079615516,32.66316463,-58454.84947,0,2530.283034,0.331676036,60988.41442,60988.41442,1.94E-11,6095.637975,0.471943617,0.431713832,0,60286.07407,8625.921009,68911.99508,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762994063,0.952598813,0.762994063,1.032343619,0.431713832,0.914757075,0.19,0.19,1.096110438,1,18.89975474,13.94166667,1,18.91978841,13.94166667,0.404446364,32.66316463,7.499476272,0.006669621,-999,21.84201039,6.228680922,8.083849975,24.66862305,7.499476272,0.006669621,24.66862305,6.228680922,8.083849975,25.00029908,7.499476272,0.006669621,25,6.228680922,25.00072927,7.499476272,0.006669621,-999,6.228680922,32.66316463,7.499476272,0.006669621,29.3,6.228680922,32.66316463,7.499476272,0.006669621,-999,6.228680922,25.00029908,7.499476272,0.006669621,-999,6.228680922,32.66316463,7.499476272,0.006669621,-999,6.228680922,25.00072927,7.499476272,0.006669621,-999,6.228680922
 07/18  12:00:00,15.1,9.916666667,12.12436679,0.007550908,71.08333333,27004.05555,27801.35548,5480.541102,3001.5,3800,5480.541102,60285.95212,9.736458065,8.086603437,27.00067774,8.026078352,0.301264358,33.6631361,0.230881341,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873564,32.6631361,9070.916212,58741.72394,6.477552905,1.150464132,32.6631361,60285.95212,-1518.170918,0,0,-58767.86971,0,-0.14001005,32.6631361,-58767.86971,0,2556.821876,0.333373933,61328.19976,61328.19976,8.49E-12,6605.519115,0.474009144,0.433747854,0,60285.95212,9162.340991,69448.29312,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767071797,0.953414359,0.767071797,1.031762789,0.433747854,0.915062178,0.19,0.19,1.09610822,1,18.9140769,15.1,1,18.93437904,15.1,0.436248522,32.6631361,7.539556368,0.006669621,-999,21.84204516,6.261969397,8.083849975,24.66678922,7.539556368,0.006669621,24.66678922,6.261969397,8.083849975,25.00016316,7.539556368,0.006669621,25,6.261969397,25.00062057,7.539556368,0.006669621,-999,6.261969397,32.6631361,7.539556368,0.006669621,29.3,6.261969397,32.6631361,7.539556368,0.006669621,-999,6.261969397,25.00016316,7.539556368,0.006669621,-999,6.261969397,32.6631361,7.539556368,0.006669621,-999,6.261969397,25.00062057,7.539556368,0.006669621,-999,6.261969397
 07/18  13:00:00,16.24166667,10,12.6600553,0.007620437,66.66666667,27003.71576,27801.01571,5480.473147,3001.5,3800,5480.473147,60285.20462,9.736344584,8.086509185,27.00050785,8.026078352,0.301267363,33.66296126,0.230881473,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873264,32.66296126,9645.012447,58806.58045,6.099089005,1.159990079,32.66296126,60285.20462,-1467.324484,0,0,-58817.84596,0,0.069147113,32.66296126,-58817.84596,0,2561.184799,0.333654839,61382.5765,61382.5765,1.82E-11,7187.512094,0.474338338,0.434072155,0,60285.20462,9748.696894,70033.90151,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767734006,0.953546801,0.767734006,1.031668547,0.434072155,0.915110823,0.19,0.19,1.096094629,1,18.91630097,16.24166667,1,18.93664737,16.24166667,0.474333065,32.66296126,7.546065219,0.006669621,-999,21.84226007,6.267375315,8.083849975,24.66642764,7.546065219,0.006669621,24.66642764,6.267375315,8.083849975,25.00008248,7.546065219,0.006669621,25,6.267375315,25.00054439,7.546065219,0.006669621,-999,6.267375315,32.66296126,7.546065219,0.006669621,29.3,6.267375315,32.66296126,7.546065219,0.006669621,-999,6.267375315,25.00008248,7.546065219,0.006669621,-999,6.267375315,32.66296126,7.546065219,0.006669621,-999,6.267375315,25.00054439,7.546065219,0.006669621,-999,6.267375315
 07/18  14:00:00,16.58333333,9.941666667,12.77267,0.007594382,65,27003.78632,27801.08627,5480.487259,3001.5,3800,5480.487259,60285.35985,9.736368151,8.086528758,27.00054314,8.026078352,0.301266739,33.66299757,0.230881445,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873326,32.66299757,9971.811037,58908.3025,5.907533788,1.165409901,32.66299757,60285.35985,-1371.397541,0,0,-58914.00124,0,-0.045397741,32.66299757,-58914.00124,0,2569.457196,0.334188806,61487.07538,61487.07538,1.82E-11,7385.828214,0.474972752,0.434697243,0,60285.35985,9955.28541,70240.64526,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768983271,0.953796654,0.768983271,1.031490822,0.434697243,0.915204586,0.19,0.19,1.096097452,1,18.92067295,16.58333333,1,18.94110071,16.58333333,0.486732258,32.66299757,7.558344262,0.006669621,-999,21.84221513,6.27757366,8.083849975,24.66586342,7.558344262,0.006669621,24.66586342,6.27757366,8.083849975,25.00005223,7.558344262,0.006669621,25,6.27757366,25.00052265,7.558344262,0.006669621,-999,6.27757366,32.66299757,7.558344262,0.006669621,29.3,6.27757366,32.66299757,7.558344262,0.006669621,-999,6.27757366,25.00005223,7.558344262,0.006669621,-999,6.27757366,32.66299757,7.558344262,0.006669621,-999,6.27757366,25.00052265,7.558344262,0.006669621,-999,6.27757366
 07/18  15:00:00,16.38333333,9.783333333,12.59480322,0.007501493,65,27003.67358,27800.97353,5480.464711,3001.5,3800,5480.464711,60285.11182,9.736330497,8.086497485,27.00048677,8.026078352,0.30126774,33.66293956,0.230881489,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873226,32.66293956,9868.963158,58945.56742,5.972881743,1.163704719,32.66293956,60285.11182,-1342.829503,0,0,-58942.30267,0,-0.017192011,32.66293956,-58942.30267,0,2571.920178,0.334348108,61517.86107,61517.86107,9.70E-12,7278.751672,0.475159342,0.434881114,0,60285.11182,9850.67185,70135.78367,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76935371,0.953870742,0.76935371,1.031438138,0.434881114,0.915232167,0.19,0.19,1.096092942,1,18.91566596,16.38333333,1,18.93611404,16.38333333,0.479474194,32.66293956,7.56198531,0.006669621,-999,21.82975828,6.280597727,8.075416471,24.66565384,7.56198531,0.006669621,24.66565384,6.280597727,8.075416471,25.00000195,7.56198531,0.006669621,25,6.280597727,25.00047491,7.56198531,0.006669621,-999,6.280597727,32.66293956,7.56198531,0.006669621,29.3,6.280597727,32.66293956,7.56198531,0.006669621,-999,6.280597727,25.00000195,7.56198531,0.006669621,-999,6.280597727,32.66293956,7.56198531,0.006669621,-999,6.280597727,25.00047491,7.56198531,0.006669621,-999,6.280597727
 07/18  16:00:00,16.18333333,9.525,12.41719473,0.007408392,65,27003.46801,27800.76797,5480.423598,3001.5,3800,5480.423598,60284.65958,9.73626184,8.086440462,27.00038399,8.026078352,0.301269559,33.66283378,0.230881569,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873044,32.66283378,9751.340321,58907.01356,6.04098929,1.161754574,32.66283378,60284.65958,-1400.637811,0,0,-58884.08839,0,-0.062132483,32.66283378,-58884.08839,0,2566.869417,0.334021669,61454.55245,61454.55245,1.82E-11,7162.403227,0.474775473,0.434502856,0,60284.65958,9729.272643,70013.93222,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768592951,0.95371859,0.768592951,1.031546345,0.434502856,0.915175428,0.19,0.19,1.09608472,1,18.90849747,16.18333333,1,18.92889279,16.18333333,0.472216129,32.66283378,7.554507804,0.006669621,-999,21.82093945,6.274387294,8.069390891,24.66587065,7.554507804,0.006669621,24.66587065,6.274387294,8.069390891,24.99989232,7.554507804,0.006669621,25,6.274387294,25.00036008,7.554507804,0.006669621,-999,6.274387294,32.66283378,7.554507804,0.006669621,29.3,6.274387294,32.66283378,7.554507804,0.006669621,-999,6.274387294,24.99989232,7.554507804,0.006669621,-999,6.274387294,32.66283378,7.554507804,0.006669621,-999,6.274387294,25.00036008,7.554507804,0.006669621,-999,6.274387294
 07/18  17:00:00,15.75,9.458333333,12.16524227,0.00733414,66.16666667,27003.32647,27800.62644,5480.39529,3001.5,3800,5480.39529,60284.34819,9.736214568,8.0864012,27.00031322,8.026078352,0.301270808,33.66276095,0.230881624,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872919,32.66276095,9522.137945,58762.55841,6.171810054,1.157953771,32.66276095,60284.34819,-1551.334954,0,0,-58733.00036,0,0.00643608,32.66276095,-58733.00036,0,2553.872397,0.333184234,61290.35569,61290.35569,8.49E-12,6908.413949,0.473778852,0.433520999,0,60284.34819,9462.286346,69746.63454,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766623177,0.953324635,0.766623177,1.031826644,0.433520999,0.91502815,0.19,0.19,1.096079058,1,18.90158727,15.75,1,18.92185394,15.75,0.456490323,32.66276095,7.535146876,0.006669621,-999,21.82102885,6.258307098,8.069390891,24.66667185,7.535146876,0.006669621,24.66667185,6.258307098,8.069390891,24.99985608,7.535146876,0.006669621,25,6.258307098,25.00031047,7.535146876,0.006669621,-999,6.258307098,32.66276095,7.535146876,0.006669621,29.3,6.258307098,32.66276095,7.535146876,0.006669621,-999,6.258307098,24.99985608,7.535146876,0.006669621,-999,6.258307098,32.66276095,7.535146876,0.006669621,-999,6.258307098,25.00031047,7.535146876,0.006669621,-999,6.258307098
 07/18  18:00:00,15.20833333,9.5,11.96813758,0.007360238,68.75,27003.2034,27800.50337,5480.370677,3001.5,3800,5480.370677,60284.07744,9.736173464,8.086367062,27.00025169,8.026078352,0.301271896,33.66269762,0.230881672,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987281,32.66269762,9204.369397,58582.75297,6.365001549,1.152683102,32.66269762,60284.07744,-1741.702133,0,0,-58542.40416,0,-0.029547815,32.66269762,-58542.40416,0,2537.638633,0.332144392,61083.38708,61083.38708,2.79E-11,6624.395784,0.472521488,0.432282723,0,60284.07744,9162.034416,69446.11186,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76413444,0.952826888,0.76413444,1.032181081,0.432282723,0.914842409,0.19,0.19,1.096074135,1,18.89282095,15.20833333,1,18.91292374,15.20833333,0.438966531,32.66269762,7.51068505,0.006669621,-999,21.82110653,6.237990358,8.069390891,24.66765555,7.51068505,0.006669621,24.66765555,6.237990358,8.069390891,24.99979994,7.51068505,0.006669621,25,6.237990358,25.00023766,7.51068505,0.006669621,-999,6.237990358,32.66269762,7.51068505,0.006669621,29.3,6.237990358,32.66269762,7.51068505,0.006669621,-999,6.237990358,24.99979994,7.51068505,0.006669621,-999,6.237990358,32.66269762,7.51068505,0.006669621,-999,6.237990358,25.00023766,7.51068505,0.006669621,-999,6.237990358
 07/18  19:00:00,14.65,9.441666667,11.72532437,0.007349906,71.16666667,27003.05984,27800.35983,5480.341967,3001.5,3800,5480.341967,60283.76164,9.736125521,8.086327242,27.00017991,8.026078352,0.301273164,33.66262375,0.230881728,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872684,32.66262375,8934.047454,58325.88273,6.528990827,1.148199912,32.66262375,60283.76164,-2007.31355,0,0,-58276.45181,0,0.002544282,32.66262375,-58276.45181,0,2515.334024,0.330727031,60794.94139,60794.94139,0,6369.454189,0.470766337,0.430555048,0,60283.76164,8884.788213,69168.54985,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760663728,0.952132746,0.760663728,1.032675891,0.430555048,0.914583257,0.19,0.19,1.096068393,1,18.88050844,14.65,1,18.90038235,14.65,0.423750405,32.66262375,7.476571393,0.006669621,-999,21.82119709,6.209657302,8.069390891,24.66902867,7.476571393,0.006669621,24.66902867,6.209657302,8.069390891,24.9997557,7.476571393,0.006669621,25,6.209657302,25.0001706,7.476571393,0.006669621,-999,6.209657302,32.66262375,7.476571393,0.006669621,29.3,6.209657302,32.66262375,7.476571393,0.006669621,-999,6.209657302,24.9997557,7.476571393,0.006669621,-999,6.209657302,32.66262375,7.476571393,0.006669621,-999,6.209657302,25.0001706,7.476571393,0.006669621,-999,6.209657302
 07/18  20:00:00,14.16666667,9.4,11.43506214,0.007264647,72.58333333,27003.10967,27800.40965,5480.351932,3001.5,3800,5480.351932,60283.87125,9.736142162,8.086341063,27.00020482,8.026078352,0.301272723,33.66264939,0.230881708,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872728,32.66264939,8676.921033,58067.48938,6.692421813,1.143934555,32.66264939,60283.87125,-2249.937149,0,0,-58033.90779,0,0.037089581,32.66264939,-58033.90779,0,2495.342417,0.329468204,60532.23847,60532.23847,9.70E-12,6149.025165,0.469164924,0.428979524,0,60283.87125,8644.367581,68928.23883,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757501982,0.951500396,0.757501982,1.033127168,0.428979524,0.914346929,0.19,0.19,1.096070386,1,18.869248,14.16666667,1,18.88890869,14.16666667,0.410578236,32.66264939,7.445494558,0.006669621,-999,21.82116625,6.183846475,8.069390891,24.670375,7.445494558,0.006669621,24.670375,6.183846475,8.069390891,24.9998432,7.445494558,0.006669621,25,6.183846475,25.00023775,7.445494558,0.006669621,-999,6.183846475,32.66264939,7.445494558,0.006669621,29.3,6.183846475,32.66264939,7.445494558,0.006669621,-999,6.183846475,24.9998432,7.445494558,0.006669621,-999,6.183846475,32.66264939,7.445494558,0.006669621,-999,6.183846475,25.00023775,7.445494558,0.006669621,-999,6.183846475
 07/18  21:00:00,13.825,9.341666667,11.22614999,0.007202459,73.58333333,27003.3432,27800.64317,5480.398637,3001.5,3800,5480.398637,60284.38501,9.736220157,8.086405842,27.00032159,8.026078352,0.301270662,33.66276956,0.230881618,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872934,32.66276956,8510.343257,57950.08862,6.809500286,1.141169937,32.66276956,60284.38501,-2350.576112,0,0,-57933.79319,0,-0.001358467,32.66276956,-57933.79319,0,2487.147632,0.328955587,60423.86102,60423.86102,1.70E-11,6000.520228,0.468503999,0.428329516,0,60284.38501,8487.66786,68772.05287,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756191301,0.95123826,0.756191301,1.033314389,0.428329516,0.914249427,0.19,0.19,1.096079727,1,18.8646077,13.825,1,18.88418095,13.825,0.401266875,32.66276956,7.432611857,0.006669621,-999,21.82101831,6.173146763,8.069390891,24.67097647,7.432611857,0.006669621,24.67097647,6.173146763,8.069390891,24.99993206,7.432611857,0.006669621,25,6.173146763,25.00031829,7.432611857,0.006669621,-999,6.173146763,32.66276956,7.432611857,0.006669621,29.3,6.173146763,32.66276956,7.432611857,0.006669621,-999,6.173146763,24.99993206,7.432611857,0.006669621,-999,6.173146763,32.66276956,7.432611857,0.006669621,-999,6.173146763,25.00031829,7.432611857,0.006669621,-999,6.173146763
 07/18  22:00:00,13.46666667,9.066666667,10.99906858,0.007131255,74.58333333,27003.34954,27800.64951,5480.399904,3001.5,3800,5480.399904,60284.39895,9.736222273,8.0864076,27.00032475,8.026078352,0.301270605,33.66277282,0.230881615,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872939,32.66277282,8358.554104,57876.20073,6.924417706,1.138652043,32.66277282,60284.39895,-2421.815012,0,0,-57862.57979,0,0.003377838,32.66277282,-57862.57979,0,2481.375867,0.32859593,60346.82816,60346.82816,0,5848.218902,0.468033651,0.427867031,0,60284.39895,8329.594769,68613.99372,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755262243,0.951052449,0.755262243,1.033447157,0.427867031,0.914180055,0.19,0.19,1.096079981,1,18.86126323,13.46666667,1,18.88077434,13.46666667,0.391501302,32.66277282,7.42348014,0.006669621,-999,21.82101518,6.165562427,8.069390891,24.67134997,7.42348014,0.006669621,24.67134997,6.165562427,8.069390891,24.9999459,7.42348014,0.006669621,25,6.165562427,25.00032629,7.42348014,0.006669621,-999,6.165562427,32.66277282,7.42348014,0.006669621,29.3,6.165562427,32.66277282,7.42348014,0.006669621,-999,6.165562427,24.9999459,7.42348014,0.006669621,-999,6.165562427,32.66277282,7.42348014,0.006669621,-999,6.165562427,25.00032629,7.42348014,0.006669621,-999,6.165562427
 07/18  23:00:00,13.18333333,9.133333333,10.89666644,0.00714931,76.16666667,27003.35364,27800.65361,5480.400725,3001.5,3800,5480.400725,60284.40798,9.736223644,8.086408738,27.0003268,8.026078352,0.301270572,33.66277493,0.230881614,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872943,32.66277493,8219.301773,57814.53198,7.034059229,1.136342083,32.66277493,60284.40798,-2482.447149,0,0,-57801.96096,0,-4.72E-05,32.66277493,-57801.96096,0,2476.481349,0.328291779,60281.27451,60281.27451,1.82E-11,5727.636686,0.467633262,0.427473391,0,60284.40798,8204.118035,68488.52601,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754470843,0.950894169,0.754470843,1.033560288,0.427473391,0.914121009,0.19,0.19,1.096080145,1,18.85841061,13.18333333,1,18.87786715,13.18333333,0.383779686,32.66277493,7.415701456,0.006669621,-999,21.82101206,6.15910185,8.069390891,24.67165953,7.415701456,0.006669621,24.67165953,6.15910185,8.069390891,24.99995131,7.415701456,0.006669621,25,6.15910185,25.00032676,7.415701456,0.006669621,-999,6.15910185,32.66277493,7.415701456,0.006669621,29.3,6.15910185,32.66277493,7.415701456,0.006669621,-999,6.15910185,24.99995131,7.415701456,0.006669621,-999,6.15910185,32.66277493,7.415701456,0.006669621,-999,6.15910185,25.00032676,7.415701456,0.006669621,-999,6.15910185
 07/18  24:00:00,13.04166667,9.416666667,10.9059602,0.007216042,77.58333333,27003.36164,27800.66161,5480.402325,3001.5,3800,5480.402325,60284.42558,9.736226315,8.086410957,27.0003308,8.026078352,0.301270498,33.66277905,0.23088161,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987295,32.66277905,8145.924687,57760.48025,7.090738725,1.135124871,32.66277905,60284.42558,-2534.685592,0,0,-57749.73801,0,0.001905252,32.66277905,-57749.73801,0,2472.282019,0.328031442,60224.81776,60224.81776,8.49E-12,5665.552673,0.467288286,0.427134271,0,60284.42558,8137.834691,68422.26027,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753789276,0.950757855,0.753789276,1.033657744,0.427134271,0.914070141,0.19,0.19,1.096080465,1,18.85594762,13.04166667,1,18.87535797,13.04166667,0.379918878,32.66277905,7.409002335,0.006669621,-999,21.82100699,6.153537903,8.069390891,24.67192907,7.409002335,0.006669621,24.67192907,6.153537903,8.069390891,24.99996052,7.409002335,0.006669621,25,6.153537903,25.00033173,7.409002335,0.006669621,-999,6.153537903,32.66277905,7.409002335,0.006669621,29.3,6.153537903,32.66277905,7.409002335,0.006669621,-999,6.153537903,24.99996052,7.409002335,0.006669621,-999,6.153537903,32.66277905,7.409002335,0.006669621,-999,6.153537903,25.00033173,7.409002335,0.006669621,-999,6.153537903
 07/19  01:00:00,12.88333333,9.441666667,10.91369994,0.007288128,79.16666667,27003.35139,27800.65135,5480.400274,3001.5,3800,5480.400274,60284.40302,9.73622289,8.086408113,27.00032568,8.026078352,0.301270588,33.66277377,0.230881614,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872941,32.66277377,8080.241572,57711.28761,7.142338269,1.134035345,32.66277377,60284.40302,-2584.565788,0,0,-57699.84029,0,-0.002920539,32.66277377,-57699.84029,0,2468.282038,0.327784016,60170.8873,60170.8873,9.70E-12,5596.993906,0.466958657,0.426810272,0,60284.40302,8065.275945,68349.67896,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753137763,0.950627553,0.753137763,1.033750925,0.426810272,0.914021541,0.19,0.19,1.096080055,1,18.85358927,12.88333333,1,18.87295739,12.88333333,0.375603857,32.66277377,7.402598599,0.006669621,-999,21.82101323,6.148219288,8.069390891,24.67217307,7.402598599,0.006669621,24.67217307,6.148219288,8.069390891,24.99995709,7.402598599,0.006669621,25,6.148219288,25.00032427,7.402598599,0.006669621,-999,6.148219288,32.66277377,7.402598599,0.006669621,29.3,6.148219288,32.66277377,7.402598599,0.006669621,-999,6.148219288,24.99995709,7.402598599,0.006669621,-999,6.148219288,32.66277377,7.402598599,0.006669621,-999,6.148219288,25.00032427,7.402598599,0.006669621,-999,6.148219288
 07/19  02:00:00,12.8,9.575,10.9169979,0.007325335,80,27003.36633,27800.66629,5480.403262,3001.5,3800,5480.403262,60284.43589,9.73622788,8.086412257,27.00033315,8.026078352,0.301270453,33.66278146,0.230881609,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872955,32.66278146,8025.435127,57665.98876,7.185403434,1.133126174,32.66278146,60284.43589,-2626.98884,0,0,-57657.44256,0,0.004276244,32.66278146,-57657.44256,0,2464.896527,0.327574999,60125.07642,60125.07642,0,5559.588124,0.466678529,0.426534957,0,60284.43589,8024.484651,68308.92054,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752584678,0.950516936,0.752584678,1.033830046,0.426534957,0.913980243,0.19,0.19,1.096080652,1,18.85159444,12.8,1,18.8709241,12.8,0.373332793,32.66278146,7.397162321,0.006669621,-999,21.82100386,6.143704194,8.069390891,24.67239643,7.397162321,0.006669621,24.67239643,6.143704194,8.069390891,24.99997143,7.397162321,0.006669621,25,6.143704194,25.00033521,7.397162321,0.006669621,-999,6.143704194,32.66278146,7.397162321,0.006669621,29.3,6.143704194,32.66278146,7.397162321,0.006669621,-999,6.143704194,24.99997143,7.397162321,0.006669621,-999,6.143704194,32.66278146,7.397162321,0.006669621,-999,6.143704194,25.00033521,7.397162321,0.006669621,-999,6.143704194
 07/19  03:00:00,12.8,9.641666667,10.9169979,0.007325335,80,27003.37181,27800.67178,5480.40436,3001.5,3800,5480.40436,60284.44795,9.736229713,8.086413779,27.00033589,8.026078352,0.301270403,33.66278428,0.230881606,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987296,32.66278428,8020.04234,57633.02276,7.186124537,1.133036673,32.66278428,60284.44795,-2659.295057,0,0,-57625.1529,0,9.41E-05,32.66278428,-57625.1529,0,2462.322148,0.327416327,60090.19139,60090.19139,8.49E-12,5556.87787,0.466465195,0.426325304,0,60284.44795,8019.200019,68303.64797,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752163005,0.950432601,0.752163005,1.033890378,0.426325304,0.913948796,0.19,0.19,1.096080872,1,18.85006533,12.8,1,18.86936653,12.8,0.373332793,32.66278428,7.393017699,0.006669621,-999,21.82100113,6.140261883,8.069390891,24.67255842,7.393017699,0.006669621,24.67255842,6.140261883,8.069390891,24.99997474,7.393017699,0.006669621,25,6.140261883,25.00033594,7.393017699,0.006669621,-999,6.140261883,32.66278428,7.393017699,0.006669621,29.3,6.140261883,32.66278428,7.393017699,0.006669621,-999,6.140261883,24.99997474,7.393017699,0.006669621,-999,6.140261883,32.66278428,7.393017699,0.006669621,-999,6.140261883,25.00033594,7.393017699,0.006669621,-999,6.140261883
 07/19  04:00:00,12.8,9.483333333,10.9169979,0.007325335,80,27003.37321,27800.67318,5480.404639,3001.5,3800,5480.404639,60284.45103,9.73623018,8.086414167,27.00033659,8.026078352,0.301270397,33.662785,0.230881606,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987296,32.662785,8015.273555,57603.83601,7.186758609,1.132957558,32.662785,60284.45103,-2687.786355,0,0,-57596.6673,0,-0.000632152,32.662785,-57596.6673,0,2460.05711,0.327276907,60059.42232,60059.42232,1.70E-11,5554.486887,0.466276974,0.426140343,0,60284.45103,8014.543997,68298.99503,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751791236,0.950358247,0.751791236,1.033943577,0.426140343,0.913921051,0.19,0.19,1.096080928,1,18.84871593,12.8,1,18.86799178,12.8,0.373332793,32.662785,7.389363577,0.006669621,-999,21.82099996,6.137226957,8.069390891,24.67270128,7.389363577,0.006669621,24.67270128,6.137226957,8.069390891,24.99997819,7.389363577,0.006669621,25,6.137226957,25.00033711,7.389363577,0.006669621,-999,6.137226957,32.662785,7.389363577,0.006669621,29.3,6.137226957,32.662785,7.389363577,0.006669621,-999,6.137226957,24.99997819,7.389363577,0.006669621,-999,6.137226957,32.662785,7.389363577,0.006669621,-999,6.137226957,25.00033711,7.389363577,0.006669621,-999,6.137226957
 07/19  05:00:00,12.8,9.341666667,10.86021264,0.007271298,79.41666667,27003.37592,27800.67588,5480.40518,3001.5,3800,5480.40518,60284.45698,9.736231083,8.086414917,27.00033794,8.026078352,0.301270369,33.66278639,0.230881605,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872963,32.66278639,8011.102553,57578.28064,7.187310413,1.132888364,32.66278639,60284.45698,-2712.789597,0,0,-57571.66431,0,0.001206695,32.66278639,-57571.66431,0,2458.071907,0.327154856,60032.41801,60032.41801,0,5552.388249,0.466111763,0.425978002,0,60284.45698,8010.460155,68294.91713,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751464805,0.950292961,0.751464805,1.033990295,0.425978002,0.9138967,0.19,0.19,1.096081036,1,18.84752863,12.8,1,18.86678188,12.8,0.373332793,32.66278639,7.38615508,0.006669621,-999,21.82099762,6.134562144,8.069390891,24.67282595,7.38615508,0.006669621,24.67282595,6.134562144,8.069390891,24.9999808,7.38615508,0.006669621,25,6.134562144,25.00033773,7.38615508,0.006669621,-999,6.134562144,32.66278639,7.38615508,0.006669621,29.3,6.134562144,32.66278639,7.38615508,0.006669621,-999,6.134562144,24.9999808,7.38615508,0.006669621,-999,6.134562144,32.66278639,7.38615508,0.006669621,-999,6.134562144,25.00033773,7.38615508,0.006669621,-999,6.134562144
 07/19  06:00:00,12.8,9.241666667,10.76314832,0.007174524,78.41666667,27003.49142,27800.79138,5480.428279,3001.5,3800,5480.428279,60284.71107,9.736269658,8.086446955,27.00039569,8.026078352,0.301269351,33.66284582,0.23088156,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873065,32.66284582,8013.80259,57594.78698,7.186948662,1.132932699,32.66284582,60284.71107,-2682.798213,0,0,-57601.88536,0,0.024476117,32.66284582,-57601.88536,0,2460.477428,0.327302772,60065.06412,60065.06412,0,5554.924728,0.46631141,0.426174182,0,60284.71107,8015.402156,68300.11323,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751860251,0.95037205,0.751860251,1.033933701,0.426174182,0.913926127,0.19,0.19,1.096085656,1,18.85524554,12.8,1,18.874528,12.8,0.373332793,32.66284582,7.390041926,0.006669621,-999,21.83345304,6.137790358,8.077826318,24.67274505,7.390041926,0.006669621,24.67274505,6.137790358,8.077826318,25.00004782,7.390041926,0.006669621,25,6.137790358,25.00040716,7.390041926,0.006669621,-999,6.137790358,32.66284582,7.390041926,0.006669621,29.3,6.137790358,32.66284582,7.390041926,0.006669621,-999,6.137790358,25.00004782,7.390041926,0.006669621,-999,6.137790358,32.66284582,7.390041926,0.006669621,-999,6.137790358,25.00040716,7.390041926,0.006669621,-999,6.137790358
 07/19  07:00:00,12.8,9.025,10.665656,0.007079047,77.41666667,27003.6994,27800.99935,5480.469876,3001.5,3800,5480.469876,60285.16863,9.736339121,8.086504648,27.00049968,8.026078352,0.301267515,33.66295285,0.230881479,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873248,32.66295285,8026.799503,57674.1317,7.185197867,1.133147618,32.66295285,60285.16863,-2577.428593,0,0,-57707.67105,0,0.098363375,32.66295285,-57707.67105,0,2468.950961,0.327825963,60179.39259,60179.39259,0,5563.803565,0.467010156,0.426860929,0,60285.16863,8032.754527,68317.92316,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753244352,0.95064887,0.753244352,1.033735704,0.426860929,0.914029139,0.19,0.19,1.096093975,1,18.8647815,12.8,1,18.88416313,12.8,0.373332793,32.66295285,7.403646267,0.006669621,-999,21.84227023,6.149089427,8.083849975,24.67235403,7.403646267,0.006669621,24.67235403,6.149089427,8.083849975,25.00018,7.403646267,0.006669621,25,6.149089427,25.00054787,7.403646267,0.006669621,-999,6.149089427,32.66295285,7.403646267,0.006669621,29.3,6.149089427,32.66295285,7.403646267,0.006669621,-999,6.149089427,25.00018,7.403646267,0.006669621,-999,6.149089427,32.66295285,7.403646267,0.006669621,-999,6.149089427,25.00054787,7.403646267,0.006669621,-999,6.149089427
 07/19  08:00:00,13.44166667,9.191666667,10.9841997,0.007119575,74.66666667,27003.99238,27801.29232,5480.528469,3001.5,3800,5480.528469,60285.81316,9.736436969,8.086585915,27.00064616,8.026078352,0.30126492,33.6631036,0.230881365,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873508,32.6631036,8265.708492,57989.27094,7.017539288,1.137108318,32.6631036,60285.81316,-2257.861178,0,0,-58027.98211,0,-0.079067113,32.6631036,-58027.98211,0,2494.808492,0.329434913,60525.77439,60525.77439,0,5852.678542,0.469126179,0.428941427,0,60285.81316,8347.487034,68633.3002,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757416128,0.951483226,0.757416128,1.033139437,0.428941427,0.914341214,0.19,0.19,1.096105694,1,18.87989015,13.44166667,1,18.89955296,13.44166667,0.390819983,32.6631036,7.444650692,0.006669621,-999,21.84208502,6.183145603,8.083849975,24.67077702,7.444650692,0.006669621,24.67077702,6.183145603,8.083849975,25.00021193,7.444650692,0.006669621,25,6.183145603,25.00060593,7.444650692,0.006669621,-999,6.183145603,32.6631036,7.444650692,0.006669621,29.3,6.183145603,32.6631036,7.444650692,0.006669621,-999,6.183145603,25.00021193,7.444650692,0.006669621,-999,6.183145603,32.6631036,7.444650692,0.006669621,-999,6.183145603,25.00060593,7.444650692,0.006669621,-999,6.183145603
 07/19  09:00:00,14.54166667,9.458333333,11.57384582,0.007238146,70.66666667,27003.85219,27801.15214,5480.500433,3001.5,3800,5480.500433,60285.50476,9.736390149,8.086547029,27.00057607,8.026078352,0.30126616,33.66303147,0.23088142,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873384,32.66303147,8744.005677,58158.32795,6.652787203,1.145043813,32.66303147,60285.50476,-2086.54286,0,0,-58198.88739,0,0.115098498,32.66303147,-58198.88739,0,2508.942291,0.330323584,60710.93164,60710.93164,0,6317.820735,0.470254057,0.430050982,0,60285.50476,8826.763026,69112.26779,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759657093,0.951931419,0.759657093,1.032819526,0.430050982,0.914507647,0.19,0.19,1.096100087,1,18.88785965,14.54166667,1,18.90767202,14.54166667,0.420798022,32.66303147,7.466677167,0.006669621,-999,21.8421745,6.201439664,8.083849975,24.66990472,7.466677167,0.006669621,24.66990472,6.201439664,8.083849975,25.00022831,7.466677167,0.006669621,25,6.201439664,25.0006367,7.466677167,0.006669621,-999,6.201439664,32.66303147,7.466677167,0.006669621,29.3,6.201439664,32.66303147,7.466677167,0.006669621,-999,6.201439664,25.00022831,7.466677167,0.006669621,-999,6.201439664,32.66303147,7.466677167,0.006669621,-999,6.201439664,25.0006367,7.466677167,0.006669621,-999,6.201439664
 07/19  10:00:00,15.64166667,9.441666667,12.12616179,0.007326033,66.66666667,27004.43512,27801.73503,5480.617015,3001.5,3800,5480.617015,60286.78717,9.736584835,8.086708725,27.00086752,8.026078352,0.301261004,33.66333142,0.230881193,1,0,0,0,0,0,1,0,0,0,0,0,-19.698739,32.66333142,9283.598086,58538.89163,6.307623998,1.153990977,32.66333142,60286.78717,-1665.983582,0,0,-58620.74274,0,0.074928546,32.66333142,-58620.74274,0,2544.364666,0.332576298,61168.50933,61168.50933,0,6845.50873,0.473038087,0.432791559,0,60286.78717,9389.873395,69676.66056,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765160646,0.953032129,0.765160646,1.032034983,0.432791559,0.914918734,0.19,0.19,1.096123403,1,18.91371559,15.64166667,1,18.93389521,15.64166667,0.453069192,32.66333142,7.520771645,0.006669621,-999,21.85433291,6.246367768,8.092278487,24.66788731,7.520771645,0.006669621,24.66788731,6.246367768,8.092278487,25.00046361,7.520771645,0.006669621,25,6.246367768,25.00090824,7.520771645,0.006669621,-999,6.246367768,32.66333142,7.520771645,0.006669621,29.3,6.246367768,32.66333142,7.520771645,0.006669621,-999,6.246367768,25.00046361,7.520771645,0.006669621,-999,6.246367768,32.66333142,7.520771645,0.006669621,-999,6.246367768,25.00090824,7.520771645,0.006669621,-999,6.246367768
 07/19  11:00:00,16.45,9.516666667,12.52017811,0.007384955,63.83333333,27004.4315,27801.73141,5480.61629,3001.5,3800,5480.61629,60286.7792,9.736583624,8.08670772,27.0008657,8.026078352,0.301261037,33.66332955,0.230881194,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873896,32.66332955,9853.535274,59054.32073,5.993902802,1.163443503,32.66332955,60286.7792,-1184.466746,0,0,-59102.42234,0,-0.158813411,32.66332955,-59102.42234,0,2585.866736,0.335253516,61692.04808,61692.04808,0,7332.935784,0.476215464,0.435922113,0,60286.7792,9918.80252,70205.58172,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771435198,0.95428704,0.771435198,1.03114227,0.435922113,0.915388317,0.19,0.19,1.096123258,1,18.94005948,16.45,1,18.96065189,16.45,0.481893548,32.66332955,7.582444275,0.006669621,-999,21.86328391,6.297589896,8.09829693,24.66503966,7.582444275,0.006669621,24.66503966,6.297589896,8.09829693,25.00029317,7.582444275,0.006669621,25,6.297589896,25.00078051,7.582444275,0.006669621,-999,6.297589896,32.66332955,7.582444275,0.006669621,29.3,6.297589896,32.66332955,7.582444275,0.006669621,-999,6.297589896,25.00029317,7.582444275,0.006669621,-999,6.297589896,32.66332955,7.582444275,0.006669621,-999,6.297589896,25.00078051,7.582444275,0.006669621,-999,6.297589896
 07/19  12:00:00,16.99166667,9.6,12.68877021,0.007333293,61.25,27003.77124,27801.07119,5480.484243,3001.5,3800,5480.484243,60285.32667,9.736363113,8.086524575,27.00053559,8.026078352,0.301266874,33.66298981,0.230881451,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873313,32.66298981,10189.70728,59195.42637,5.809692685,1.169024592,32.66298981,60285.32667,-1088.353598,0,0,-59197.00467,0,-0.013100855,32.66298981,-59197.00467,0,2594.237395,0.335798192,61795.07388,61795.07388,0,7642.630709,0.476838649,0.436536472,0,60285.32667,10236.8681,70522.19478,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772678435,0.954535687,0.772678435,1.030965615,0.436536472,0.915480471,0.19,0.19,1.096096849,1,18.94418769,16.99166667,1,18.96485955,16.99166667,0.501550806,32.66298981,7.594664066,0.006669621,-999,21.86370201,6.307739028,8.09829693,24.66423284,7.594664066,0.006669621,24.66423284,6.307739028,8.09829693,25.00003103,7.594664066,0.006669621,25,6.307739028,25.00052702,7.594664066,0.006669621,-999,6.307739028,32.66298981,7.594664066,0.006669621,29.3,6.307739028,32.66298981,7.594664066,0.006669621,-999,6.307739028,25.00003103,7.594664066,0.006669621,-999,6.307739028,32.66298981,7.594664066,0.006669621,-999,6.307739028,25.00052702,7.594664066,0.006669621,-999,6.307739028
 07/19  13:00:00,17.55,9.483333333,12.87806935,0.007297077,58.83333333,27003.88879,27801.18873,5480.507753,3001.5,3800,5480.507753,60285.58528,9.736402373,8.086557182,27.00059437,8.026078352,0.301265834,33.6630503,0.230881405,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873417,32.6630503,10499.73796,59246.47523,5.643160359,1.174166922,32.6630503,60285.58528,-1023.011634,0,0,-59262.52258,0,0.04822209,32.6630503,-59262.52258,0,2600.063351,0.336178738,61866.4686,61866.4686,1.94E-11,7959.1252,0.477270395,0.436962217,0,60285.58528,10559.18855,70844.77383,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773536644,0.954707329,0.773536644,1.030843742,0.436962217,0.915544333,0.19,0.19,1.096101551,1,18.9471669,17.55,1,18.96789622,17.55,0.521812903,32.6630503,7.603099405,0.006669621,-999,21.8636277,6.314744989,8.09829693,24.66393674,7.603099405,0.006669621,24.66393674,6.314744989,8.09829693,25.00011548,7.603099405,0.006669621,25,6.314744989,25.00061749,7.603099405,0.006669621,-999,6.314744989,32.6630503,7.603099405,0.006669621,29.3,6.314744989,32.6630503,7.603099405,0.006669621,-999,6.314744989,25.00011548,7.603099405,0.006669621,-999,6.314744989,32.6630503,7.603099405,0.006669621,-999,6.314744989,25.00061749,7.603099405,0.006669621,-999,6.314744989
 07/19  14:00:00,17.68333333,9.575,13.03322962,0.007406145,59.16666667,27003.83425,27801.13419,5480.496844,3001.5,3800,5480.496844,60285.46528,9.736384156,8.086542051,27.00056709,8.026078352,0.30126632,33.66302223,0.230881427,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873368,32.66302223,10668.95175,59351.25317,5.563032398,1.176973588,32.66302223,60285.46528,-932.1363401,0,0,-59353.37632,0,-0.045167709,32.66302223,-59353.37632,0,2608.112255,0.336705331,61965.44151,61965.44151,0,8043.628743,0.47786943,0.437552996,0,60285.46528,10651.741,70937.20628,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774718124,0.954943625,0.774718124,1.030676006,0.437552996,0.915632949,0.19,0.19,1.096099369,1,18.94495313,17.68333333,1,18.96575193,17.68333333,0.526651613,32.66302223,7.614712189,0.006669621,-999,21.8511342,6.324389973,8.089870661,24.66333016,7.614712189,0.006669621,24.66333016,6.324389973,8.089870661,25.00003549,7.614712189,0.006669621,25,6.324389973,25.00054582,7.614712189,0.006669621,-999,6.324389973,32.66302223,7.614712189,0.006669621,29.3,6.324389973,32.66302223,7.614712189,0.006669621,-999,6.324389973,25.00003549,7.614712189,0.006669621,-999,6.324389973,32.66302223,7.614712189,0.006669621,-999,6.324389973,25.00054582,7.614712189,0.006669621,-999,6.324389973
 07/19  15:00:00,17.48333333,9.816666667,13.0339938,0.007492562,60.58333333,27003.65343,27800.95338,5480.460681,3001.5,3800,5480.460681,60285.06749,9.736323767,8.086491895,27.00047669,8.026078352,0.301267915,33.66292919,0.230881497,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873209,32.66292919,10558.44144,59352.78694,5.621413221,1.175141711,32.66292919,60285.06749,-944.4205769,0,0,-59340.67752,0,-0.031823326,32.66292919,-59340.67752,0,2606.986138,0.336631568,61951.60675,61951.60675,8.49E-12,7931.302643,0.477785695,0.437470408,0,60285.06749,10538.28878,70823.35627,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774553256,0.954910651,0.774553256,1.030699408,0.437470408,0.915620561,0.19,0.19,1.096092136,1,18.93987208,17.48333333,1,18.96065953,17.48333333,0.519393548,32.66292919,7.613091699,0.006669621,-999,21.84229953,6.323044077,8.083849975,24.6633208,7.613091699,0.006669621,24.6633208,6.323044077,8.083849975,24.99995237,7.613091699,0.006669621,25,6.323044077,25.00046153,7.613091699,0.006669621,-999,6.323044077,32.66292919,7.613091699,0.006669621,29.3,6.323044077,32.66292919,7.613091699,0.006669621,-999,6.323044077,24.99995237,7.613091699,0.006669621,-999,6.323044077,32.66292919,7.613091699,0.006669621,-999,6.323044077,25.00046153,7.613091699,0.006669621,-999,6.323044077
 07/19  16:00:00,17.28333333,9.958333333,13.05204588,0.007592878,62.16666667,27003.46878,27800.76874,5480.423751,3001.5,3800,5480.423751,60284.66126,9.736262096,8.086440675,27.00038437,8.026078352,0.301269554,33.66283417,0.230881569,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873045,32.66283417,10430.26895,59267.89477,5.682363939,1.173016753,32.66283417,60284.66126,-1043.484534,0,0,-59241.21056,0,-0.0349762,32.66283417,-59241.21056,0,2598.15079,0.336053771,61843.2273,61843.2273,9.70E-12,7809.022904,0.47713006,0.436823829,0,60284.66126,10407.17369,70691.83496,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773255108,0.954651022,0.773255108,1.030883721,0.436823829,0.915523574,0.19,0.19,1.09608475,1,18.93536614,17.28333333,1,18.95606947,17.28333333,0.512135484,32.66283417,7.600332194,0.006669621,-999,21.84241636,6.312446685,8.083849975,24.66381429,7.600332194,0.006669621,24.66381429,6.312446685,8.083849975,24.99986806,7.600332194,0.006669621,25,6.312446685,25.0003681,7.600332194,0.006669621,-999,6.312446685,32.66283417,7.600332194,0.006669621,29.3,6.312446685,32.66283417,7.600332194,0.006669621,-999,6.312446685,24.99986806,7.600332194,0.006669621,-999,6.312446685,32.66283417,7.600332194,0.006669621,-999,6.312446685,25.0003681,7.600332194,0.006669621,-999,6.312446685
