Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/19  17:00:00,16.90833333,9.941666667,12.89273838,0.007583633,63.58333333,27003.42325,27800.72321,5480.414646,3001.5,3800,5480.414646,60284.56111,9.736246891,8.086428046,27.00036161,8.026078352,0.301269953,33.66281075,0.230881586,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873005,32.66281075,10222.58638,59129.4988,5.784577788,1.169572209,32.66281075,60284.56111,-1182.443832,0,0,-59102.11852,0,-0.000859009,32.66281075,-59102.11852,0,2585.888076,0.335254494,61691.76582,61691.76582,0,7585.945569,0.476213082,0.435919732,0,60284.56111,10171.83365,70456.39475,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771440345,0.954288069,0.771440345,1.031141518,0.435919732,0.91538796,0.19,0.19,1.096082929,1,18.92909532,16.90833333,1,18.94968152,16.90833333,0.498526613,32.66281075,7.582494862,0.006669621,-999,21.84244489,6.297631911,8.083849975,24.6646103,7.582494862,0.006669621,24.6646103,6.297631911,8.083849975,24.99986479,7.582494862,0.006669621,25,6.297631911,25.00035216,7.582494862,0.006669621,-999,6.297631911,32.66281075,7.582494862,0.006669621,29.3,6.297631911,32.66281075,7.582494862,0.006669621,-999,6.297631911,24.99986479,7.582494862,0.006669621,-999,6.297631911,32.66281075,7.582494862,0.006669621,-999,6.297631911,25.00035216,7.582494862,0.006669621,-999,6.297631911
 07/19  18:00:00,16.35,9.783333333,12.58413469,0.007504442,65.16666667,27003.19131,27800.49128,5480.368259,3001.5,3800,5480.368259,60284.05085,9.736169427,8.086363709,27.00024564,8.026078352,0.301272003,33.6626914,0.230881677,1,0,0,0,0,0,1,0,0,0,0,0,-19.698728,32.6626914,9887.050225,58943.62045,5.962328887,1.164007406,32.6626914,60284.05085,-1387.361286,0,0,-58896.74207,0,-0.056414714,32.6626914,-58896.74207,0,2567.984609,0.334094141,61468.33101,61468.33101,3.76E-11,7255.594797,0.47485886,0.434585055,0,60284.05085,9823.579405,70107.63026,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768759054,0.953751811,0.768759054,1.031522739,0.434585055,0.915187758,0.19,0.19,1.096073652,1,18.91347397,16.35,1,18.93388186,16.35,0.478264516,32.6626914,7.556140431,0.006669621,-999,21.83006327,6.27574327,8.075416471,24.66566399,7.556140431,0.006669621,24.66566399,6.27574327,8.075416471,24.99975813,7.556140431,0.006669621,25,6.27574327,25.00022704,7.556140431,0.006669621,-999,6.27574327,32.6626914,7.556140431,0.006669621,29.3,6.27574327,32.6626914,7.556140431,0.006669621,-999,6.27574327,24.99975813,7.556140431,0.006669621,-999,6.27574327,32.6626914,7.556140431,0.006669621,-999,6.27574327,25.00022704,7.556140431,0.006669621,-999,6.27574327
 07/19  19:00:00,15.80833333,9.525,12.26446783,0.007409108,66.58333333,27002.98022,27800.28021,5480.326043,3001.5,3800,5480.326043,60283.58647,9.736098928,8.086305156,27.0001401,8.026078352,0.301273873,33.66258278,0.230881759,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872613,32.66258278,9520.208021,58630.91819,6.159103777,1.157923743,32.66258278,60283.58647,-1711.053671,0,0,-58572.53446,0,0.005043918,32.66258278,-58572.53446,0,2540.215272,0.332309417,61116.11603,61116.11603,8.49E-12,6923.946617,0.472720182,0.432478401,0,60283.58647,9464.16189,69747.74836,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.764529548,0.95290591,0.764529548,1.03212481,0.432478401,0.91487176,0.19,0.19,1.096065209,1,18.89414879,15.80833333,1,18.914277,15.80833333,0.458607258,32.66258278,7.514568575,0.006669621,-999,21.82124784,6.241215816,8.069390891,24.66739138,7.514568575,0.006669621,24.66739138,6.241215816,8.069390891,24.9997008,7.514568575,0.006669621,25,6.241215816,25.00014116,7.514568575,0.006669621,-999,6.241215816,32.66258278,7.514568575,0.006669621,29.3,6.241215816,32.66258278,7.514568575,0.006669621,-999,6.241215816,24.9997008,7.514568575,0.006669621,-999,6.241215816,32.66258278,7.514568575,0.006669621,-999,6.241215816,25.00014116,7.514568575,0.006669621,-999,6.241215816
 07/19  20:00:00,15.13333333,9.516666667,11.96385555,0.007386767,69.33333333,27002.95411,27800.25409,5480.32082,3001.5,3800,5480.32082,60283.52902,9.736090207,8.086297912,27.00012705,8.026078352,0.301274106,33.66256934,0.230881769,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872589,32.66256934,9143.316121,58289.46027,6.375997826,1.151672047,32.66256934,60283.52902,-2047.016096,0,0,-58236.50507,0,0.032838419,32.66256934,-58236.50507,0,2512.04038,0.330519,60751.67336,60751.67336,0,6564.056841,0.470502497,0.43029543,0,60283.52902,9076.097221,69359.62624,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760145605,0.952029121,0.760145605,1.032749815,0.43029543,0.914544314,0.19,0.19,1.096064164,1,18.87864117,15.13333333,1,18.89847842,15.13333333,0.436956113,32.66256934,7.47147875,0.006669621,-999,21.82126385,6.205427614,8.069390891,24.66921888,7.47147875,0.006669621,24.66921888,6.205427614,8.069390891,24.99973788,7.47147875,0.006669621,25,6.205427614,25.00014942,7.47147875,0.006669621,-999,6.205427614,32.66256934,7.47147875,0.006669621,29.3,6.205427614,32.66256934,7.47147875,0.006669621,-999,6.205427614,24.99973788,7.47147875,0.006669621,-999,6.205427614,32.66256934,7.47147875,0.006669621,-999,6.205427614,25.00014942,7.47147875,0.006669621,-999,6.205427614
 07/19  21:00:00,14.39166667,9.6,11.65809901,0.007384847,72.75,27003.27186,27800.57183,5480.384369,3001.5,3800,5480.384369,60284.22805,9.736196329,8.086386052,27.00028591,8.026078352,0.301271291,33.66273284,0.230881645,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872871,32.66273284,8793.659871,58092.79633,6.606833046,1.14587,32.66273284,60284.22805,-2216.472157,0,0,-58067.7283,0,0.001473926,32.66273284,-58067.7283,0,2498.086337,0.329640112,60568.82569,60568.82569,2.67E-11,6244.039734,0.469388414,0.429199341,0,60284.22805,8742.12607,69026.35412,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75793972,0.951587944,0.75793972,1.033064652,0.429199341,0.914379901,0.19,0.19,1.096076874,1,18.87711167,14.39166667,1,18.89680642,14.39166667,0.416710108,32.66273284,7.449797084,0.006669621,-999,21.83359209,6.187419933,8.077826318,24.67024622,7.449797084,0.006669621,24.67024622,6.187419933,8.077826318,24.99988634,7.449797084,0.006669621,25,6.187419933,25.00028366,7.449797084,0.006669621,-999,6.187419933,32.66273284,7.449797084,0.006669621,29.3,6.187419933,32.66273284,7.449797084,0.006669621,-999,6.187419933,24.99988634,7.449797084,0.006669621,-999,6.187419933,32.66273284,7.449797084,0.006669621,-999,6.187419933,25.00028366,7.449797084,0.006669621,-999,6.187419933
 07/19  22:00:00,13.63333333,9.483333333,11.33016604,0.007372939,76.33333333,27003.2445,27800.54447,5480.378897,3001.5,3800,5480.378897,60284.16787,9.736187192,8.086378464,27.00027224,8.026078352,0.30127153,33.66271877,0.230881656,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872847,32.66271877,8467.705675,57958.71187,6.845568882,1.14046315,32.66271877,60284.16787,-2351.344306,0,0,-57932.82837,0,-0.00526238,32.66271877,-57932.82837,0,2487.073348,0.328951059,60422.82132,60422.82132,9.70E-12,5922.366294,0.468497612,0.428323243,0,60284.16787,8409.439642,68693.60751,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756178918,0.951235784,0.756178918,1.033316163,0.428323243,0.914248486,0.19,0.19,1.096075779,1,18.87525728,13.63333333,1,18.89483771,13.63333333,0.396043429,32.66271877,7.432490148,0.006669621,-999,21.84255821,6.173045678,8.083849975,24.67093242,7.432490148,0.006669621,24.67093242,6.173045678,8.083849975,24.99988348,7.432490148,0.006669621,25,6.173045678,25.00026963,7.432490148,0.006669621,-999,6.173045678,32.66271877,7.432490148,0.006669621,29.3,6.173045678,32.66271877,7.432490148,0.006669621,-999,6.173045678,24.99988348,7.432490148,0.006669621,-999,6.173045678,32.66271877,7.432490148,0.006669621,-999,6.173045678,25.00026963,7.432490148,0.006669621,-999,6.173045678
 07/19  23:00:00,13.18333333,9.633333333,11.19532993,0.007426878,79.16666667,27003.34057,27800.64054,5480.398111,3001.5,3800,5480.398111,60284.37922,9.736219277,8.086405112,27.00032027,8.026078352,0.301270687,33.6627682,0.230881619,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872931,32.6627682,8225.838525,57853.61153,7.03322011,1.136450691,32.6627682,60284.37922,-2442.983308,0,0,-57841.37136,0,0.023473511,32.6627682,-57841.37136,0,2479.667353,0.328489666,60323.89714,60323.89714,1.94E-11,5731.036729,0.467893526,0.427729261,0,60284.37922,8210.704081,68495.0833,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75498639,0.950997278,0.75498639,1.033486587,0.427729261,0.914159389,0.19,0.19,1.096079622,1,18.87099136,13.18333333,1,18.89048992,13.18333333,0.383779686,32.6627682,7.420768775,0.006669621,-999,21.84249764,6.163310505,8.083849975,24.67146322,7.420768775,0.006669621,24.67146322,6.163310505,8.083849975,24.99995289,7.420768775,0.006669621,25,6.163310505,25.00033156,7.420768775,0.006669621,-999,6.163310505,32.6627682,7.420768775,0.006669621,29.3,6.163310505,32.6627682,7.420768775,0.006669621,-999,6.163310505,24.99995289,7.420768775,0.006669621,-999,6.163310505,32.6627682,7.420768775,0.006669621,-999,6.163310505,25.00033156,7.420768775,0.006669621,-999,6.163310505
 07/19  24:00:00,13.04166667,9.916666667,11.20173197,0.007490977,80.58333333,27003.37745,27800.67741,5480.405486,3001.5,3800,5480.405486,60284.46035,9.736231594,8.086415341,27.00033871,8.026078352,0.301270361,33.66278718,0.230881604,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872964,32.66278718,8153.130677,57803.93162,7.089800736,1.13524433,32.66278718,60284.46035,-2490.318558,0,0,-57794.13974,0,0.002641891,32.66278718,-57794.13974,0,2475.851696,0.328252694,60272.81846,60272.81846,0,5669.345121,0.467581595,0.427422597,0,60284.46035,8145.196817,68429.65716,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754368855,0.950873771,0.754368855,1.033574869,0.427422597,0.91411339,0.19,0.19,1.096081097,1,18.86877537,13.04166667,1,18.88823045,13.04166667,0.379918878,32.66278718,7.414699018,0.006669621,-999,21.8424738,6.158269277,8.083849975,24.67171252,7.414699018,0.006669621,24.67171252,6.158269277,8.083849975,24.99996522,7.414699018,0.006669621,25,6.158269277,25.00034003,7.414699018,0.006669621,-999,6.158269277,32.66278718,7.414699018,0.006669621,29.3,6.158269277,32.66278718,7.414699018,0.006669621,-999,6.158269277,24.99996522,7.414699018,0.006669621,-999,6.158269277,32.66278718,7.414699018,0.006669621,-999,6.158269277,25.00034003,7.414699018,0.006669621,-999,6.158269277
 07/20  01:00:00,12.88333333,10,11.20629378,0.007560146,82.16666667,27003.39488,27800.69484,5480.408972,3001.5,3800,5480.408972,60284.49869,9.736237415,8.086420176,27.00034742,8.026078352,0.301270203,33.66279615,0.230881597,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987298,32.66279615,8089.573098,57767.93702,7.141098878,1.134189952,32.66279615,60284.49869,-2524.006137,0,0,-57760.48927,0,0.003270388,32.66279615,-57760.48927,0,2473.145152,0.32808489,60236.43922,60236.43922,8.49E-12,5602.113078,0.467359309,0.427204083,0,60284.49869,8075.258231,68359.75692,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753929624,0.950785925,0.753929624,1.033637673,0.427204083,0.914080613,0.19,0.19,1.096081794,1,18.8671886,12.88333333,1,18.88661544,12.88333333,0.375603857,32.66279615,7.410381814,0.006669621,-999,21.84246325,6.154683628,8.083849975,24.67189201,7.410381814,0.006669621,24.67189201,6.154683628,8.083849975,24.9999769,7.410381814,0.006669621,25,6.154683628,25.00034898,7.410381814,0.006669621,-999,6.154683628,32.66279615,7.410381814,0.006669621,29.3,6.154683628,32.66279615,7.410381814,0.006669621,-999,6.154683628,24.9999769,7.410381814,0.006669621,-999,6.154683628,32.66279615,7.410381814,0.006669621,-999,6.154683628,25.00034898,7.410381814,0.006669621,-999,6.154683628
 07/20  02:00:00,12.68333333,10.175,11.15307426,0.007590819,83.58333333,27003.35525,27800.65522,5480.401047,3001.5,3800,5480.401047,60284.41152,9.736224182,8.086409185,27.00032761,8.026078352,0.301270555,33.66277576,0.230881613,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872945,32.66277576,8002.472935,57729.37703,7.214006387,1.132745264,32.66277576,60284.41152,-2567.084243,0,0,-57717.33786,0,-0.010163197,32.66277576,-57717.33786,0,2469.680707,0.327870478,60189.79498,60189.79498,8.49E-12,5518.752029,0.46707427,0.426923907,0,60284.41152,7988.432737,68272.84426,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753365805,0.950673161,0.753365805,1.033718308,0.426923907,0.914038586,0.19,0.19,1.096080209,1,18.86513852,12.68333333,1,18.88452685,12.68333333,0.370255435,32.66277576,7.404840028,0.006669621,-999,21.84248787,6.150080904,8.083849975,24.67208365,7.404840028,0.006669621,24.67208365,6.150080904,8.083849975,24.99995413,7.404840028,0.006669621,25,6.150080904,25.00032272,7.404840028,0.006669621,-999,6.150080904,32.66277576,7.404840028,0.006669621,29.3,6.150080904,32.66277576,7.404840028,0.006669621,-999,6.150080904,24.99995413,7.404840028,0.006669621,-999,6.150080904,32.66277576,7.404840028,0.006669621,-999,6.150080904,25.00032272,7.404840028,0.006669621,-999,6.150080904
 07/20  03:00:00,12.48333333,10.24166667,11.05786756,0.007581338,84.58333333,27003.3398,27800.63977,5480.397957,3001.5,3800,5480.397957,60284.37753,9.736219021,8.086404899,27.00031988,8.026078352,0.30127069,33.66276781,0.230881619,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872931,32.66276781,7925.395147,57673.86298,7.277139565,1.131466812,32.66276781,60284.37753,-2622.339331,0,0,-57662.03888,0,-0.000883017,32.66276781,-57662.03888,0,2465.26237,0.327597581,60130.04156,60130.04156,0,5448.169965,0.466708906,0.426564811,0,60284.37753,7913.432335,68197.80986,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752644463,0.950528893,0.752644463,1.033821493,0.426564811,0.913984722,0.19,0.19,1.096079591,1,18.86252135,12.48333333,1,18.88186005,12.48333333,0.365825266,32.66276781,7.397749957,0.006669621,-999,21.84249803,6.144192254,8.083849975,24.67235771,7.397749957,0.006669621,24.67235771,6.144192254,8.083849975,24.99995529,7.397749957,0.006669621,25,6.144192254,25.00031943,7.397749957,0.006669621,-999,6.144192254,32.66276781,7.397749957,0.006669621,29.3,6.144192254,32.66276781,7.397749957,0.006669621,-999,6.144192254,24.99995529,7.397749957,0.006669621,-999,6.144192254,32.66276781,7.397749957,0.006669621,-999,6.144192254,25.00031943,7.397749957,0.006669621,-999,6.144192254
 07/20  04:00:00,12.28333333,10.08333333,10.96108098,0.007570639,85.58333333,27003.33381,27800.63377,5480.396758,3001.5,3800,5480.396758,60284.36434,9.736217019,8.086403236,27.00031689,8.026078352,0.301270743,33.66276472,0.230881621,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872926,32.66276472,7853.754278,57619.89442,7.336649451,1.130278457,32.66276472,60284.36434,-2676.06881,0,0,-57608.29667,0,-0.001135302,32.66276472,-57608.29667,0,2460.981551,0.327333806,60071.98366,60071.98366,1.82E-11,5380.860524,0.466353818,0.426215855,0,60284.36434,7841.842075,68126.20641,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751942982,0.950388596,0.751942982,1.033921863,0.426215855,0.913932378,0.19,0.19,1.096079352,1,18.85997163,12.28333333,1,18.87926492,12.28333333,0.361599052,32.66276472,7.390855093,0.006669621,-999,21.84250155,6.138465733,8.083849975,24.67262269,7.390855093,0.006669621,24.67262269,6.138465733,8.083849975,24.99995649,7.390855093,0.006669621,25,6.138465733,25.00031634,7.390855093,0.006669621,-999,6.138465733,32.66276472,7.390855093,0.006669621,29.3,6.138465733,32.66276472,7.390855093,0.006669621,-999,6.138465733,24.99995649,7.390855093,0.006669621,-999,6.138465733,32.66276472,7.390855093,0.006669621,-999,6.138465733,25.00031634,7.390855093,0.006669621,-999,6.138465733
 07/20  05:00:00,12.55,10,11.08963566,0.007579834,84.25,27003.42331,27800.72327,5480.414658,3001.5,3800,5480.414658,60284.56124,9.736246911,8.086428063,27.00036164,8.026078352,0.301269956,33.66281078,0.230881586,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873004,32.66281078,7892.039082,57594.15069,7.298105315,1.130913198,32.66281078,60284.56124,-2690.396144,0,0,-57594.14318,0,0.02117858,32.66281078,-57594.14318,0,2459.861868,0.327264894,60056.70138,60056.70138,1.70E-11,5466.073439,0.466260254,0.426123913,0,60284.56124,7925.935306,68210.49654,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751759169,0.950351834,0.751759169,1.033948166,0.426123913,0.913918587,0.19,0.19,1.096082932,1,18.86557356,12.55,1,18.8848546,12.55,0.367403983,32.66281078,7.38904839,0.006669621,-999,21.85497333,6.136965178,8.092278487,24.67274823,7.38904839,0.006669621,24.67274823,6.136965178,8.092278487,25.00001313,7.38904839,0.006669621,25,6.136965178,25.00037185,7.38904839,0.006669621,-999,6.136965178,32.66281078,7.38904839,0.006669621,29.3,6.136965178,32.66281078,7.38904839,0.006669621,-999,6.136965178,25.00001313,7.38904839,0.006669621,-999,6.136965178,32.66281078,7.38904839,0.006669621,-999,6.136965178,25.00037185,7.38904839,0.006669621,-999,6.136965178
 07/20  06:00:00,13.09166667,10.05833333,11.37140872,0.007626063,81.83333333,27003.5214,27800.82136,5480.434277,3001.5,3800,5480.434277,60284.77704,9.736279672,8.086455273,27.00041068,8.026078352,0.301269081,33.66286125,0.230881548,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873092,32.66286125,8105.071308,57636.02105,7.111486863,1.134446487,32.66286125,60284.77704,-2639.985824,0,0,-57644.76963,0,0.018712787,32.66286125,-57644.76963,0,2463.888827,0.32751288,60111.38757,60111.38757,2.67E-11,5676.885806,0.466594779,0.426452651,0,60284.77704,8140.774632,68425.55167,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752419659,0.950483932,0.752419659,1.033853656,0.426452651,0.913967898,0.19,0.19,1.096086855,1,18.87245943,13.09166667,1,18.89178888,13.09166667,0.381281516,32.66286125,7.395540352,0.006669621,-999,21.86386081,6.142357069,8.09829693,24.6725434,7.395540352,0.006669621,24.6725434,6.142357069,8.09829693,25.00005628,7.395540352,0.006669621,25,6.142357069,25.00041905,7.395540352,0.006669621,-999,6.142357069,32.66286125,7.395540352,0.006669621,29.3,6.142357069,32.66286125,7.395540352,0.006669621,-999,6.142357069,25.00005628,7.395540352,0.006669621,-999,6.142357069,32.66286125,7.395540352,0.006669621,-999,6.142357069,25.00041905,7.395540352,0.006669621,-999,6.142357069
 07/20  07:00:00,13.65,10.04166667,11.64083667,0.007659375,79.25,27003.8025,27801.10245,5480.490495,3001.5,3800,5480.490495,60285.39544,9.736373554,8.086533246,27.00055122,8.026078352,0.301266602,33.6630059,0.230881439,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987334,32.6630059,8343.383029,57745.69721,6.921707242,1.138398651,32.6630059,60285.39544,-2492.373379,0,0,-57792.93264,0,0.121825303,32.6630059,-57792.93264,0,2475.823583,0.328252039,60271.58325,60271.58325,0,5916.733789,0.467573259,0.427414474,0,60285.39544,8392.557372,68677.95282,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754359731,0.950871946,0.754359731,1.033576219,0.427414474,0.914112171,0.19,0.19,1.096098099,1,18.87955285,13.65,1,18.89901295,13.65,0.396497642,32.6630059,7.414609339,0.006669621,-999,21.86368207,6.158194794,8.09829693,24.67199922,7.414609339,0.006669621,24.67199922,6.158194794,8.09829693,25.00025126,7.414609339,0.006669621,25,6.158194794,25.00062607,7.414609339,0.006669621,-999,6.158194794,32.6630059,7.414609339,0.006669621,29.3,6.158194794,32.6630059,7.414609339,0.006669621,-999,6.158194794,25.00025126,7.414609339,0.006669621,-999,6.158194794,32.6630059,7.414609339,0.006669621,-999,6.158194794,25.00062607,7.414609339,0.006669621,-999,6.158194794
 07/20  08:00:00,14.425,10.40833333,12.05600576,0.007750654,76.25,27004.38592,27801.68583,5480.607175,3001.5,3800,5480.607175,60286.67893,9.736568403,8.086695077,27.00084292,8.026078352,0.301261439,33.6633061,0.230881212,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873856,32.6633061,8713.840438,58179.95805,6.677964582,1.144540157,32.6633061,60286.67893,-2025.926528,0,0,-58260.73374,0,0.0193719,32.6633061,-58260.73374,0,2514.067856,0.330648432,60777.94674,60777.94674,1.94E-11,6275.955142,0.470662517,0.430452985,0,60286.67893,8790.022998,69076.70193,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760458505,0.952091701,0.760458505,1.032705232,0.430452985,0.914567948,0.19,0.19,1.096121435,1,18.90155292,14.425,1,18.92142495,14.425,0.417618533,32.6633061,7.474554252,0.006669621,-999,21.86331363,6.207981968,8.09829693,24.66979021,7.474554252,0.006669621,24.66979021,6.207981968,8.09829693,25.00043865,7.474554252,0.006669621,25,6.207981968,25.00085226,7.474554252,0.006669621,-999,6.207981968,32.6633061,7.474554252,0.006669621,29.3,6.207981968,32.6633061,7.474554252,0.006669621,-999,6.207981968,25.00043865,7.474554252,0.006669621,-999,6.207981968,32.6633061,7.474554252,0.006669621,-999,6.207981968,25.00085226,7.474554252,0.006669621,-999,6.207981968
 07/20  09:00:00,15.38333333,10.875,12.68333096,0.007986739,73.83333333,27004.44153,27801.74144,5480.618297,3001.5,3800,5480.618297,60286.80127,9.736586975,8.086710503,27.00087072,8.026078352,0.301260947,33.66333472,0.23088119,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873905,32.66333472,9194.112361,58674.42874,6.3831658,1.152506139,32.66333472,60286.80127,-1544.720359,0,0,-58742.04519,0,-0.016063658,32.66333472,-58742.04519,0,2554.656446,0.333235786,61300.19142,61300.19142,9.70E-12,6729.389144,0.473838636,0.433579975,0,60286.80127,9284.045591,69570.84686,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766737219,0.953347444,0.766737219,1.031810465,0.433579975,0.915036996,0.19,0.19,1.096123659,1,18.92371967,15.38333333,1,18.94400562,15.38333333,0.444589513,32.66333472,7.536267794,0.006669621,-999,21.86327804,6.259238076,8.09829693,24.66715312,7.536267794,0.006669621,24.66715312,6.259238076,8.09829693,25.00038891,7.536267794,0.006669621,25,6.259238076,25.0008441,7.536267794,0.006669621,-999,6.259238076,32.66333472,7.536267794,0.006669621,29.3,6.259238076,32.66333472,7.536267794,0.006669621,-999,6.259238076,25.00038891,7.536267794,0.006669621,-999,6.259238076,32.66333472,7.536267794,0.006669621,-999,6.259238076,25.0008441,7.536267794,0.006669621,-999,6.259238076
 07/20  10:00:00,16.325,11.05833333,13.25743273,0.008187774,71.25,27004.23374,27801.53366,5480.57674,3001.5,3800,5480.57674,60286.34414,9.736517578,8.086652865,27.00076683,8.026078352,0.301262786,33.6632278,0.230881271,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873721,32.6632278,9753.897504,59038.12006,6.054217775,1.161792673,32.6632278,60286.34414,-1208.203923,0,0,-59078.18083,0,-0.026440759,32.6632278,-59078.18083,0,2583.773609,0.335117342,61665.69532,61665.69532,0,7261.354389,0.476055404,0.435764322,0,60286.34414,9845.127997,70131.47214,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771124192,0.954224838,0.771124192,1.031186462,0.435764322,0.915364648,0.19,0.19,1.096115348,1,18.93893423,16.325,1,18.9595069,16.325,0.477357258,32.6632278,7.579387397,0.006669621,-999,21.86340906,6.295051009,8.09829693,24.66512998,7.579387397,0.006669621,24.66512998,6.295051009,8.09829693,25.00024732,7.579387397,0.006669621,25,6.295051009,25.00073251,7.579387397,0.006669621,-999,6.295051009,32.6632278,7.579387397,0.006669621,29.3,6.295051009,32.6632278,7.579387397,0.006669621,-999,6.295051009,25.00024732,7.579387397,0.006669621,-999,6.295051009,32.6632278,7.579387397,0.006669621,-999,6.295051009,25.00073251,7.579387397,0.006669621,-999,6.295051009
 07/20  11:00:00,17.10833333,11.33333333,13.68884636,0.008315811,68.83333333,27003.82359,27801.12353,5480.494712,3001.5,3800,5480.494712,60285.44183,9.736380595,8.086539094,27.00056176,8.026078352,0.30126641,33.66301675,0.230881431,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873359,32.66301675,10236.75388,59200.2292,5.783803758,1.169804349,32.66301675,60285.44183,-1079.940607,0,0,-59205.57434,0,-0.068379983,32.66301675,-59205.57434,0,2594.992858,0.335847491,61804.4056,61804.4056,0,7708.1355,0.476895156,0.436592189,0,60285.44183,10303.12836,70588.57019,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772789953,0.954557991,0.772789953,1.030949776,0.436592189,0.915488828,0.19,0.19,1.096098942,1,18.94458404,17.10833333,1,18.96526155,17.10833333,0.505784677,32.66301675,7.595760172,0.006669621,-999,21.86366916,6.308649398,8.09829693,24.66420633,7.595760172,0.006669621,24.66420633,6.308649398,8.09829693,25.00005382,7.595760172,0.006669621,25,6.308649398,25.00055059,7.595760172,0.006669621,-999,6.308649398,32.66301675,7.595760172,0.006669621,29.3,6.308649398,32.66301675,7.595760172,0.006669621,-999,6.308649398,25.00005382,7.595760172,0.006669621,-999,6.308649398,32.66301675,7.595760172,0.006669621,-999,6.308649398,25.00055059,7.595760172,0.006669621,-999,6.308649398
 07/20  12:00:00,17.86666667,11.61666667,14.06011818,0.008396988,66.25,27003.73788,27801.03783,5480.477571,3001.5,3800,5480.477571,60285.25328,9.736351971,8.086515321,27.00051891,8.026078352,0.301267172,33.66297264,0.230881464,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873283,32.66297264,10652.79246,59228.71522,5.560710796,1.176706543,32.66297264,60285.25328,-1055.178588,0,0,-59230.05969,0,0.017244588,32.66297264,-59230.05969,0,2597.174057,0.335989847,61831.09119,61831.09119,0,8130.473284,0.477056463,0.436751245,0,60285.25328,10727.64734,71012.90062,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77311184,0.954622368,0.77311184,1.030904059,0.436751245,0.915512687,0.19,0.19,1.096095514,1,18.9456694,17.86666667,1,18.96637032,17.86666667,0.533304839,32.66297264,7.598924009,0.006669621,-999,21.86372314,6.311277119,8.09829693,24.6640403,7.598924009,0.006669621,24.6640403,6.311277119,8.09829693,25.00003014,7.598924009,0.006669621,25,6.311277119,25.00052917,7.598924009,0.006669621,-999,6.311277119,32.66297264,7.598924009,0.006669621,29.3,6.311277119,32.66297264,7.598924009,0.006669621,-999,6.311277119,25.00003014,7.598924009,0.006669621,-999,6.311277119,32.66297264,7.598924009,0.006669621,-999,6.311277119,25.00052917,7.598924009,0.006669621,-999,6.311277119
 07/20  13:00:00,18.60833333,11.7,14.41996336,0.008477935,63.83333333,27003.9452,27801.24514,5480.519034,3001.5,3800,5480.519034,60285.70938,9.736421213,8.086572829,27.00062257,8.026078352,0.301265333,33.66307933,0.230881383,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873467,32.66307933,11126.02027,59302.02193,5.330900045,1.184555034,32.66307933,60285.70938,-965.631155,0,0,-59320.04644,0,0.029807057,32.66307933,-59320.04644,0,2605.168747,0.336512699,61929.14244,61929.14244,0,8605.900515,0.477649605,0.437336196,0,60285.70938,11211.06926,71496.77864,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774286323,0.954857265,0.774286323,1.030737307,0.437336196,0.915600429,0.19,0.19,1.096103807,1,18.94975749,18.60833333,1,18.9705334,18.60833333,0.563736585,32.66307933,7.610468015,0.006669621,-999,21.86359172,6.320864979,8.09829693,24.66361503,7.610468015,0.006669621,24.66361503,6.320864979,8.09829693,25.00012773,7.610468015,0.006669621,25,6.320864979,25.00063501,7.610468015,0.006669621,-999,6.320864979,32.66307933,7.610468015,0.006669621,29.3,6.320864979,32.66307933,7.610468015,0.006669621,-999,6.320864979,25.00012773,7.610468015,0.006669621,-999,6.320864979,32.66307933,7.610468015,0.006669621,-999,6.320864979,25.00063501,7.610468015,0.006669621,-999,6.320864979
 07/20  14:00:00,18.78333333,11.75833333,14.54209516,0.008543779,63.58333333,27003.78827,27801.08822,5480.487649,3001.5,3800,5480.487649,60285.36414,9.736368801,8.086529299,27.00054411,8.026078352,0.301266722,33.66299857,0.230881445,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873328,32.66299857,11371.06463,59396.23985,5.223516228,1.188620277,32.66299857,60285.36414,-892.6140147,0,0,-59392.8108,0,-0.057396435,32.66299857,-59392.8108,0,2611.632226,0.336936117,62008.42677,62008.42677,1.94E-11,8736.43439,0.478129351,0.437809376,0,60285.36414,11348.06662,71633.43075,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775232351,0.95504647,0.775232351,1.030603026,0.437809376,0.915671406,0.19,0.19,1.09609753,1,18.94670295,18.78333333,1,18.96753447,18.78333333,0.57168025,32.66299857,7.619766533,0.006669621,-999,21.85116274,6.328587852,8.089870661,24.66306718,7.619766533,0.006669621,24.66306718,6.328587852,8.089870661,25.00000329,7.619766533,0.006669621,25,6.328587852,25.00051725,7.619766533,0.006669621,-999,6.328587852,32.66299857,7.619766533,0.006669621,29.3,6.328587852,32.66299857,7.619766533,0.006669621,-999,6.328587852,25.00000329,7.619766533,0.006669621,-999,6.328587852,32.66299857,7.619766533,0.006669621,-999,6.328587852,25.00051725,7.619766533,0.006669621,-999,6.328587852
 07/20  15:00:00,18.58333333,11.8,14.41771476,0.008495772,64,27003.61016,27800.91012,5480.452028,3001.5,3800,5480.452028,60284.97231,9.736309317,8.086479894,27.00045506,8.026078352,0.301268297,33.66290693,0.230881514,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987317,32.66290693,11225.58626,59364.91154,5.288429824,1.186208592,32.66290693,60284.97231,-934.7195876,0,0,-59350.27089,0,-0.016538866,32.66290693,-59350.27089,0,2607.847823,0.336688028,61962.06936,61962.06936,0,8592.322758,0.477848887,0.437532736,0,60284.97231,11200.17058,71485.14289,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774679319,0.954935864,0.774679319,1.030681515,0.437532736,0.91562991,0.19,0.19,1.096090406,1,18.94029128,18.58333333,1,18.96108608,18.58333333,0.562601776,32.66290693,7.614330776,0.006669621,-999,21.84232688,6.32407319,8.083849975,24.66324954,7.614330776,0.006669621,24.66324954,6.32407319,8.083849975,24.99993757,7.614330776,0.006669621,25,6.32407319,25.00044762,7.614330776,0.006669621,-999,6.32407319,32.66290693,7.614330776,0.006669621,29.3,6.32407319,32.66290693,7.614330776,0.006669621,-999,6.32407319,24.99993757,7.614330776,0.006669621,-999,6.32407319,32.66290693,7.614330776,0.006669621,-999,6.32407319,25.00044762,7.614330776,0.006669621,-999,6.32407319
 07/20  16:00:00,18.38333333,11.74166667,14.31280035,0.008470803,64.58333333,27003.49899,27800.79895,5480.429795,3001.5,3800,5480.429795,60284.72774,9.736272188,8.086449057,27.00039948,8.026078352,0.301269284,33.66284972,0.230881557,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873072,32.66284972,11069.19494,59281.97327,5.355662661,1.18361506,32.66284972,60284.72774,-1026.598307,0,0,-59258.15616,0,-0.028799876,32.66284972,-59258.15616,0,2599.65337,0.336151899,61861.68858,61861.68858,9.70E-12,8442.212758,0.477241751,0.436933967,0,60284.72774,11041.86613,71326.59387,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773476543,0.954695309,0.773476543,1.030852274,0.436933967,0.915540095,0.19,0.19,1.096085959,1,18.92986731,18.38333333,1,18.95058337,18.38333333,0.553523302,32.66284972,7.602508671,0.006669621,-999,21.82986879,6.314254356,8.075416471,24.66373263,7.602508671,0.006669621,24.66373263,6.314254356,8.075416471,24.99988453,7.602508671,0.006669621,25,6.314254356,25.00038611,7.602508671,0.006669621,-999,6.314254356,32.66284972,7.602508671,0.006669621,29.3,6.314254356,32.66284972,7.602508671,0.006669621,-999,6.314254356,24.99988453,7.602508671,0.006669621,-999,6.314254356,32.66284972,7.602508671,0.006669621,-999,6.314254356,25.00038611,7.602508671,0.006669621,-999,6.314254356
 07/20  17:00:00,17.775,11.29166667,13.89581067,0.008280528,65.58333333,27003.46986,27800.76982,5480.423969,3001.5,3800,5480.423969,60284.66365,9.736262459,8.086440976,27.00038491,8.026078352,0.301269543,33.66283473,0.230881568,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873046,32.66283473,10746.81233,59162.24207,5.506134709,1.178267798,32.66283473,60284.66365,-1144.401536,0,0,-59140.25789,0,0.0045641,32.66283473,-59140.25789,0,2589.245877,0.335472955,61733.29218,61733.29218,4.61E-11,8069.096543,0.476464484,0.436167571,0,60284.66365,10658.34242,70943.00607,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771939211,0.954387842,0.771939211,1.031070631,0.436167571,0.915425136,0.19,0.19,1.096084794,1,18.92009311,17.775,1,18.9407046,17.775,0.529978226,32.66283473,7.587398223,0.006669621,-999,21.82093867,6.301704392,8.069390891,24.66442275,7.587398223,0.006669621,24.66442275,6.301704392,8.069390891,24.9998957,7.587398223,0.006669621,25,6.301704392,25.00038654,7.587398223,0.006669621,-999,6.301704392,32.66283473,7.587398223,0.006669621,29.3,6.301704392,32.66283473,7.587398223,0.006669621,-999,6.301704392,24.9998957,7.587398223,0.006669621,-999,6.301704392,32.66283473,7.587398223,0.006669621,-999,6.301704392,25.00038654,7.587398223,0.006669621,-999,6.301704392
 07/20  18:00:00,16.875,10.59166667,13.14579174,0.007872028,66,27003.32239,27800.62236,5480.394475,3001.5,3800,5480.394475,60284.33922,9.736213205,8.086400069,27.00031118,8.026078352,0.301270847,33.66275885,0.230881626,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872915,32.66275885,10220.40494,59026.51379,5.77655841,1.169536354,32.66275885,60284.33922,-1295.058022,0,0,-58989.32866,0,-0.049730805,32.66275885,-58989.32866,0,2576.019196,0.33461392,61569.02155,61569.02155,1.82E-11,7555.004253,0.47546945,0.435186758,0,60284.33922,10131.02345,70415.36267,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.769966905,0.953993381,0.769966905,1.031350962,0.435186758,0.915278014,0.19,0.19,1.096078895,1,18.90696091,16.875,1,18.9274419,16.875,0.497316935,32.66275885,7.568012404,0.006669621,-999,21.80850269,6.285603523,8.060949803,24.66519692,7.568012404,0.006669621,24.66519692,6.285603523,8.060949803,24.99981084,7.568012404,0.006669621,25,6.285603523,25.00028803,7.568012404,0.006669621,-999,6.285603523,32.66275885,7.568012404,0.006669621,29.3,6.285603523,32.66275885,7.568012404,0.006669621,-999,6.285603523,24.99981084,7.568012404,0.006669621,-999,6.285603523,32.66275885,7.568012404,0.006669621,-999,6.285603523,25.00028803,7.568012404,0.006669621,-999,6.285603523
 07/20  19:00:00,15.975,9.775,12.41138674,0.00749732,66.58333333,27003.04792,27800.3479,5480.339582,3001.5,3800,5480.339582,60283.7354,9.736121538,8.086323934,27.00017395,8.026078352,0.301273271,33.66261761,0.230881732,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872673,32.66261761,9675.119588,58771.75405,6.075992014,1.160492772,32.66261761,60283.7354,-1571.136695,0,0,-58712.64355,0,-0.04633887,32.66261761,-58712.64355,0,2552.137109,0.33307346,61268.2488,61268.2488,2.79E-11,7030.002275,0.473644628,0.433388841,0,60283.7354,9582.139384,69865.87478,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766355388,0.953271078,0.766355388,1.031864799,0.433388841,0.915008326,0.19,0.19,1.096067916,1,18.88983099,15.975,1,18.91007359,15.975,0.464655645,32.66261761,7.532514775,0.006669621,-999,21.79972734,6.25612101,8.054918908,24.66662028,7.532514775,0.006669621,24.66662028,6.25612101,8.054918908,24.99969374,7.532514775,0.006669621,25,6.25612101,25.00014635,7.532514775,0.006669621,-999,6.25612101,32.66261761,7.532514775,0.006669621,29.3,6.25612101,32.66261761,7.532514775,0.006669621,-999,6.25612101,24.99969374,7.532514775,0.006669621,-999,6.25612101,32.66261761,7.532514775,0.006669621,-999,6.25612101,25.00014635,7.532514775,0.006669621,-999,6.25612101
 07/20  20:00:00,15.25,9.283333333,11.8769365,0.007257155,67.58333333,27002.84611,27800.1461,5480.299221,3001.5,3800,5480.299221,60283.29143,9.736054138,8.086267955,27.00007305,8.026078352,0.301275059,33.66251377,0.230881811,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872494,32.66251377,9193.481662,58372.8727,6.349960696,1.152505,32.66251377,60283.29143,-1970.254456,0,0,-58313.01189,0,0.068658203,32.66251377,-58313.01189,0,2518.422576,0.330922796,60834.61612,60834.61612,9.70E-12,6620.128832,0.471007378,0.430792282,0,60283.29143,9138.551409,69421.84284,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761146543,0.952229309,0.761146543,1.032607035,0.430792282,0.914618842,0.19,0.19,1.096059844,1,18.87768912,15.25,1,18.89759481,15.25,0.440185811,32.66251377,7.481316987,0.006669621,-999,21.81238348,6.21359875,8.0633618,24.66877631,7.481316987,0.006669621,24.66877631,6.21359875,8.0633618,24.99969911,7.481316987,0.006669621,25,6.21359875,25.00011717,7.481316987,0.006669621,-999,6.21359875,32.66251377,7.481316987,0.006669621,29.3,6.21359875,32.66251377,7.481316987,0.006669621,-999,6.21359875,24.99969911,7.481316987,0.006669621,-999,6.21359875,32.66251377,7.481316987,0.006669621,-999,6.21359875,25.00011717,7.481316987,0.006669621,-999,6.21359875
 07/20  21:00:00,14.70833333,9.025,11.43810858,0.007046475,68,27003.31396,27800.61392,5480.392788,3001.5,3800,5480.392788,60284.32067,9.736210389,8.08639773,27.00030696,8.026078352,0.30127092,33.66275451,0.230881629,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872908,32.66275451,8923.488841,58171.88586,6.519271799,1.148023401,32.66275451,60284.32067,-2134.655102,0,0,-58149.62246,0,0.004216642,32.66275451,-58149.62246,0,2504.819421,0.330063168,60657.50915,60657.50915,8.49E-12,6381.167252,0.469929112,0.429731235,0,60284.32067,8885.986673,69170.30734,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759008559,0.951801712,0.759008559,1.032912056,0.429731235,0.914459685,0.19,0.19,1.096078558,1,18.87468834,14.70833333,1,18.89445132,14.70833333,0.42534015,32.66275451,7.460302715,0.006669621,-999,21.82103704,6.196145371,8.069390891,24.66983698,7.460302715,0.006669621,24.66983698,6.196145371,8.069390891,24.99990015,7.460302715,0.006669621,25,6.196145371,25.00030432,7.460302715,0.006669621,-999,6.196145371,32.66275451,7.460302715,0.006669621,29.3,6.196145371,32.66275451,7.460302715,0.006669621,-999,6.196145371,24.99990015,7.460302715,0.006669621,-999,6.196145371,32.66275451,7.460302715,0.006669621,-999,6.196145371,25.00030432,7.460302715,0.006669621,-999,6.196145371
 07/20  22:00:00,14.15,8.55,10.99917854,0.006852486,68.58333333,27003.29343,27800.5934,5480.388683,3001.5,3800,5480.388683,60284.27551,9.736203533,8.086392036,27.0002967,8.026078352,0.3012711,33.66274394,0.230881637,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987289,32.66274394,8681.814399,58056.71504,6.68763677,1.144014558,32.66274394,60284.27551,-2250.002962,0,0,-58034.27544,0,-0.003682002,32.66274394,-58034.27544,0,2495.345104,0.329468219,60532.60878,60532.60878,3.40E-11,6142.257957,0.46916753,0.428982077,0,60284.27551,8637.603061,68921.87857,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757503072,0.951500614,0.757503072,1.033127006,0.428982077,0.914347311,0.19,0.19,1.096077737,1,18.86929833,14.15,1,18.88895995,14.15,0.410124023,32.66274394,7.445505266,0.006669621,-999,21.82104993,6.183855368,8.069390891,24.67043201,7.445505266,0.006669621,24.67043201,6.183855368,8.069390891,24.99990023,7.445505266,0.006669621,25,6.183855368,25.00029478,7.445505266,0.006669621,-999,6.183855368,32.66274394,7.445505266,0.006669621,29.3,6.183855368,32.66274394,7.445505266,0.006669621,-999,6.183855368,24.99990023,7.445505266,0.006669621,-999,6.183855368,32.66274394,7.445505266,0.006669621,-999,6.183855368,25.00029478,7.445505266,0.006669621,-999,6.183855368
 07/20  23:00:00,13.55,8.358333333,10.62340423,0.006741089,70.16666667,27003.26349,27800.56346,5480.382696,3001.5,3800,5480.382696,60284.20965,9.736193535,8.086383732,27.00028173,8.026078352,0.301271367,33.66272854,0.230881649,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872863,32.66272854,8416.389134,57936.78058,6.884323349,1.139611806,32.66272854,60284.20965,-2371.228684,0,0,-57912.98711,0,-0.006017331,32.66272854,-57912.98711,0,2485.460782,0.328850451,60401.35414,60401.35414,2.79E-11,5886.631508,0.46836658,0.428194393,0,60284.20965,8372.09229,68656.30194,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755919875,0.951183975,0.755919875,1.033353177,0.428194393,0.914229159,0.19,0.19,1.096076539,1,18.86361194,13.55,1,18.88316624,13.55,0.393772366,32.66272854,7.429944006,0.006669621,-999,21.82106866,6.170930982,8.069390891,24.6710438,7.429944006,0.006669621,24.6710438,6.170930982,8.069390891,24.99989425,7.429944006,0.006669621,25,6.170930982,25.00027878,7.429944006,0.006669621,-999,6.170930982,32.66272854,7.429944006,0.006669621,29.3,6.170930982,32.66272854,7.429944006,0.006669621,-999,6.170930982,24.99989425,7.429944006,0.006669621,-999,6.170930982,32.66272854,7.429944006,0.006669621,-999,6.170930982,25.00027878,7.429944006,0.006669621,-999,6.170930982
 07/20  24:00:00,13.00833333,8.283333333,10.33509593,0.006691837,72.16666667,27003.25483,27800.5548,5480.380964,3001.5,3800,5480.380964,60284.1906,9.736190643,8.08638133,27.0002774,8.026078352,0.301271443,33.66272408,0.230881652,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872856,32.66272408,8168.509093,57814.70969,7.078150544,1.13550002,32.66272408,60284.1906,-2491.805452,0,0,-57792.3853,0,-0.000315258,32.66272408,-57792.3853,0,2475.713267,0.328244208,60270.92447,60270.92447,3.64E-11,5655.666556,0.467569999,0.427411205,0,60284.1906,8131.379823,68415.57042,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754345986,0.950869197,0.754345986,1.033578143,0.427411205,0.914111681,0.19,0.19,1.096076193,1,18.8579385,13.00833333,1,18.87738845,13.00833333,0.379010452,32.66272408,7.414474239,0.006669621,-999,21.82107452,6.158082586,8.069390891,24.67165837,7.414474239,0.006669621,24.67165837,6.158082586,8.069390891,24.99990258,7.414474239,0.006669621,25,6.158082586,25.00027725,7.414474239,0.006669621,-999,6.158082586,32.66272408,7.414474239,0.006669621,29.3,6.158082586,32.66272408,7.414474239,0.006669621,-999,6.158082586,24.99990258,7.414474239,0.006669621,-999,6.158082586,32.66272408,7.414474239,0.006669621,-999,6.158082586,25.00027725,7.414474239,0.006669621,-999,6.158082586
 07/21  01:00:00,12.45,7.966666667,10.02227826,0.006629462,74.16666667,27003.22014,27800.52012,5480.374026,3001.5,3800,5480.374026,60284.11429,9.736179058,8.086371707,27.00026006,8.026078352,0.30127175,33.66270623,0.230881665,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872825,32.66270623,7941.290329,57691.36155,7.265157803,1.131731028,32.66270623,60284.11429,-2617.409056,0,0,-57666.713,0,-0.007231346,32.66270623,-57666.713,0,2465.637698,0.327620859,60135.0941,60135.0941,1.82E-11,5438.595945,0.466739788,0.426595169,0,60284.11429,7904.233643,68188.34793,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752705346,0.950541069,0.752705346,1.033812788,0.426595169,0.913989275,0.19,0.19,1.096074805,1,18.85199223,12.45,1,18.87132938,12.45,0.365154872,32.66270623,7.398348373,0.006669621,-999,21.8210956,6.144689268,8.069390891,24.67227118,7.398348373,0.006669621,24.67227118,6.144689268,8.069390891,24.99989204,7.398348373,0.006669621,25,6.144689268,25.00025657,7.398348373,0.006669621,-999,6.144689268,32.66270623,7.398348373,0.006669621,29.3,6.144689268,32.66270623,7.398348373,0.006669621,-999,6.144689268,24.99989204,7.398348373,0.006669621,-999,6.144689268,32.66270623,7.398348373,0.006669621,-999,6.144689268,25.00025657,7.398348373,0.006669621,-999,6.144689268
 07/21  02:00:00,12.43333333,7.858333333,9.917062417,0.006539211,73.25,27003.32612,27800.62609,5480.39522,3001.5,3800,5480.39522,60284.34743,9.736214451,8.086401103,27.00031304,8.026078352,0.301270811,33.66276077,0.230881624,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872919,32.66276077,7865.791153,57597.02065,7.322612795,1.130478282,32.66276077,60284.34743,-2696.680497,0,0,-57587.63961,0,0.025825891,32.66276077,-57587.63961,0,2459.34784,0.327233292,60049.67961,60049.67961,1.82E-11,5426.323239,0.466217263,0.426081668,0,60284.34743,7885.671079,68170.0185,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751674645,0.950334929,0.751674645,1.033960263,0.426081668,0.91391225,0.19,0.19,1.096079044,1,18.84827462,12.43333333,1,18.867542,12.43333333,0.364768713,32.66276077,7.388217602,0.006669621,-999,21.82102963,6.136275168,8.069390891,24.67273406,7.388217602,0.006669621,24.67273406,6.136275168,8.069390891,24.99996735,7.388217602,0.006669621,25,6.136275168,25.00032556,7.388217602,0.006669621,-999,6.136275168,32.66276077,7.388217602,0.006669621,29.3,6.136275168,32.66276077,7.388217602,0.006669621,-999,6.136275168,24.99996735,7.388217602,0.006669621,-999,6.136275168,32.66276077,7.388217602,0.006669621,-999,6.136275168,25.00032556,7.388217602,0.006669621,-999,6.136275168
 07/21  03:00:00,12.775,7.725,9.989195087,0.006466316,70.83333333,27003.34462,27800.64459,5480.398921,3001.5,3800,5480.398921,60284.38813,9.736220631,8.086406236,27.00032229,8.026078352,0.30127065,33.66277029,0.230881617,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872935,32.66277029,7978.551717,57557.3211,7.214120686,1.132348545,32.66277029,60284.38813,-2736.714329,0,0,-57547.67707,0,-0.002466828,32.66277029,-57547.67707,0,2456.170964,0.327038126,60006.5144,60006.5144,8.49E-12,5540.49279,0.465953255,0.425822257,0,60284.38813,7996.663755,68281.05189,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751151657,0.950230331,0.751151657,1.034035117,0.425822257,0.913873339,0.19,0.19,1.096079784,1,18.84637554,12.775,1,18.86560725,12.775,0.372668513,32.66277029,7.383077147,0.006669621,-999,21.82101792,6.13200577,8.069390891,24.67292797,7.383077147,0.006669621,24.67292797,6.13200577,8.069390891,24.9999661,7.383077147,0.006669621,25,6.13200577,25.00032112,7.383077147,0.006669621,-999,6.13200577,32.66277029,7.383077147,0.006669621,29.3,6.13200577,32.66277029,7.383077147,0.006669621,-999,6.13200577,24.9999661,7.383077147,0.006669621,-999,6.13200577,32.66277029,7.383077147,0.006669621,-999,6.13200577,25.00032112,7.383077147,0.006669621,-999,6.13200577
 07/21  04:00:00,13.13333333,7.366666667,10.05090638,0.006377188,68.25,27003.34953,27800.6495,5480.399903,3001.5,3800,5480.399903,60284.39894,9.736222271,8.086407598,27.00032475,8.026078352,0.301270605,33.66277281,0.230881615,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872939,32.66277281,8109.444707,57519.10487,7.093074233,1.134519797,32.66277281,60284.39894,-2773.453407,0,0,-57510.94396,0,0.001538956,32.66277281,-57510.94396,0,2453.266902,0.326860018,59966.85371,59966.85371,1.82E-11,5682.266605,0.4657105,0.425583748,0,60284.39894,8135.533507,68419.93244,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750672364,0.950134473,0.750672364,1.034103729,0.425583748,0.913837562,0.19,0.19,1.096079981,1,18.84463022,13.13333333,1,18.86382881,13.13333333,0.382417048,32.66277281,7.378366176,0.006669621,-999,21.82101401,6.128093079,8.069390891,24.67311328,7.378366176,0.006669621,24.67311328,6.128093079,8.069390891,24.9999733,7.378366176,0.006669621,25,6.128093079,25.00032542,7.378366176,0.006669621,-999,6.128093079,32.66277281,7.378366176,0.006669621,29.3,6.128093079,32.66277281,7.378366176,0.006669621,-999,6.128093079,24.9999733,7.378366176,0.006669621,-999,6.128093079,32.66277281,7.378366176,0.006669621,-999,6.128093079,25.00032542,7.378366176,0.006669621,-999,6.128093079
 07/21  05:00:00,13.53333333,7.2,10.15838197,0.006313589,65.83333333,27003.44843,27800.74839,5480.419682,3001.5,3800,5480.419682,60284.6165,9.7362553,8.086435031,27.0003742,8.026078352,0.301269734,33.6628237,0.230881577,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873027,32.6628237,8270.93875,57516.01099,6.954214549,1.137198262,32.6628237,60284.6165,-2764.804162,0,0,-57519.79115,0,0.020821447,32.6628237,-57519.79115,0,2453.970532,0.326903148,59976.41023,59976.41023,9.70E-12,5845.041059,0.465768931,0.425641156,0,60284.6165,8299.011591,68583.62809,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75078859,0.950157718,0.75078859,1.03408709,0.425641156,0.913846173,0.19,0.19,1.096083936,1,18.84507898,13.53333333,1,18.86428588,13.53333333,0.393318153,32.6628237,7.379508562,0.006669621,-999,21.82095233,6.129041886,8.069390891,24.67312795,7.379508562,0.006669621,24.67312795,6.129041886,8.069390891,25.0000311,7.379508562,0.006669621,25,6.129041886,25.00038392,7.379508562,0.006669621,-999,6.129041886,32.6628237,7.379508562,0.006669621,29.3,6.129041886,32.6628237,7.379508562,0.006669621,-999,6.129041886,25.0000311,7.379508562,0.006669621,-999,6.129041886,32.6628237,7.379508562,0.006669621,-999,6.129041886,25.00038392,7.379508562,0.006669621,-999,6.129041886
