Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/21  06:00:00,13.875,7.258333333,10.31179502,0.006316808,64.41666667,27004.16228,27801.46221,5480.562448,3001.5,3800,5480.562448,60286.18693,9.736493711,8.086633043,27.0007311,8.026078352,0.301263419,33.66319102,0.230881299,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873658,32.66319102,8456.6905,57754.47298,6.829666325,1.14027633,32.66319102,60286.18693,-2450.95936,0,0,-57835.15732,0,0.121821227,32.66319102,-57835.15732,0,2479.253512,0.328466384,60317.26629,60317.26629,9.70E-12,6012.034746,0.46785217,0.427688764,0,60286.18693,8491.288259,68777.47519,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754909269,0.950981854,0.754909269,1.033497712,0.427688764,0.914153315,0.19,0.19,1.09611249,1,18.86018316,13.875,1,18.87967257,13.875,0.402629514,32.66319102,7.420010758,0.006669621,-999,21.82050109,6.162680936,8.069390891,24.67195048,7.420010758,0.006669621,24.67195048,6.162680936,8.069390891,25.00041686,7.420010758,0.006669621,25,6.162680936,25.00079514,7.420010758,0.006669621,-999,6.162680936,32.66319102,7.420010758,0.006669621,29.3,6.162680936,32.66319102,7.420010758,0.006669621,-999,6.162680936,25.00041686,7.420010758,0.006669621,-999,6.162680936,32.66319102,7.420010758,0.006669621,-999,6.162680936,25.00079514,7.420010758,0.006669621,-999,6.162680936
 07/21  07:00:00,14.23333333,7.241666667,10.45688855,0.006306168,62.83333333,27004.13571,27801.43564,5480.557135,3001.5,3800,5480.557135,60286.12849,9.736484839,8.086625673,27.00071782,8.026078352,0.301263649,33.66317735,0.230881309,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873635,32.66317735,8672.516466,58198.14971,6.710922161,1.143855729,32.66317735,60286.12849,-2037.38418,0,0,-58248.71912,0,-0.038958671,32.66317735,-58248.71912,0,2513.013867,0.330580529,60764.86903,60764.86903,8.49E-12,6196.180908,0.470583416,0.430375056,0,60286.12849,8709.194775,68995.32326,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760298567,0.952059713,0.760298567,1.032727993,0.430375056,0.914556258,0.19,0.19,1.096111427,1,18.87948493,14.23333333,1,18.89933629,14.23333333,0.412395087,32.66317735,7.472982215,0.006669621,-999,21.82051748,6.206676315,8.069390891,24.66969916,7.472982215,0.006669621,24.66969916,6.206676315,8.069390891,25.00027969,7.472982215,0.006669621,25,6.206676315,25.00069222,7.472982215,0.006669621,-999,6.206676315,32.66317735,7.472982215,0.006669621,29.3,6.206676315,32.66317735,7.472982215,0.006669621,-999,6.206676315,25.00027969,7.472982215,0.006669621,-999,6.206676315,32.66317735,7.472982215,0.006669621,-999,6.206676315,25.00069222,7.472982215,0.006669621,-999,6.206676315
 07/21  08:00:00,14.63333333,7.725,10.78062024,0.006447836,62.58333333,27004.0366,27801.33654,5480.537314,3001.5,3800,5480.537314,60285.91046,9.736451739,8.086598183,27.00066827,8.026078352,0.301264529,33.66312636,0.230881348,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873547,32.66312636,8886.688278,58481.77271,6.581076719,1.147409095,32.66312636,60285.91046,-1763.217551,0,0,-58522.68832,0,0.010789144,32.66312636,-58522.68832,0,2535.978778,0.332038543,61061.99729,61061.99729,0,6386.035878,0.472391361,0.432154607,0,60285.91046,8922.014656,69207.92511,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763877826,0.952775565,0.763877826,1.032217649,0.432154607,0.914823191,0.19,0.19,1.096107463,1,18.89212935,14.63333333,1,18.91221628,14.63333333,0.423296192,32.66312636,7.508162792,0.006669621,-999,21.82058032,6.2358955,8.069390891,24.66819921,7.508162792,0.006669621,24.66819921,6.2358955,8.069390891,25.00023775,7.508162792,0.006669621,25,6.2358955,25.00067377,7.508162792,0.006669621,-999,6.2358955,32.66312636,7.508162792,0.006669621,29.3,6.2358955,32.66312636,7.508162792,0.006669621,-999,6.2358955,25.00023775,7.508162792,0.006669621,-999,6.2358955,32.66312636,7.508162792,0.006669621,-999,6.2358955,25.00067377,7.508162792,0.006669621,-999,6.2358955
 07/21  09:00:00,15.03333333,8.391666667,11.24241184,0.006725,63.58333333,27004.13413,27801.43406,5480.556818,3001.5,3800,5480.556818,60286.125,9.73648431,8.086625234,27.00071703,8.026078352,0.301263666,33.66317654,0.23088131,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873633,32.66317654,9100.077728,58750.94554,6.456334155,1.150948276,32.66317654,60286.125,-1489.630106,0,0,-58796.46723,0,0.02910145,32.66317654,-58796.46723,0,2559.341759,0.333536642,61359.33895,61359.33895,1.82E-11,6577.234951,0.474197432,0.433933379,0,60286.125,9136.576709,69422.70171,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767452087,0.953490417,0.767452087,1.03170869,0.433933379,0.915090007,0.19,0.19,1.096111364,1,18.90468392,15.03333333,1,18.92500689,15.03333333,0.434197298,32.66317654,7.543294236,0.006669621,-999,21.82051826,6.265073879,8.069390891,24.6667344,7.543294236,0.006669621,24.6667344,6.265073879,8.069390891,25.00027105,7.543294236,0.006669621,25,6.265073879,25.00073106,7.543294236,0.006669621,-999,6.265073879,32.66317654,7.543294236,0.006669621,29.3,6.265073879,32.66317654,7.543294236,0.006669621,-999,6.265073879,25.00027105,7.543294236,0.006669621,-999,6.265073879,32.66317654,7.543294236,0.006669621,-999,6.265073879,25.00073106,7.543294236,0.006669621,-999,6.265073879
 07/21  10:00:00,15.43333333,8.775,11.70681513,0.007011884,64.58333333,27004.13315,27801.43307,5480.556622,3001.5,3800,5480.556622,60286.12284,9.736483982,8.086624962,27.00071654,8.026078352,0.301263672,33.66317603,0.23088131,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873633,32.66317603,9319.197235,59028.13485,6.334281204,1.154582721,32.66317603,60286.12284,-1222.013029,0,0,-59064.12753,0,-0.013561638,32.66317603,-59064.12753,0,2582.55868,0.335038311,61650.41657,61650.41657,8.49E-12,6775.263098,0.475962626,0.43567286,0,60286.12284,9357.821778,69643.94462,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770943625,0.954188725,0.770943625,1.031212121,0.43567286,0.915350929,0.19,0.19,1.096111324,1,18.91682279,15.43333333,1,18.93737265,15.43333333,0.445500273,32.66317603,7.577612598,0.006669621,-999,21.82051904,6.293576952,8.069390891,24.66518692,7.577612598,0.006669621,24.66518692,6.293576952,8.069390891,25.00022523,7.577612598,0.006669621,25,6.293576952,25.00070917,7.577612598,0.006669621,-999,6.293576952,32.66317603,7.577612598,0.006669621,29.3,6.293576952,32.66317603,7.577612598,0.006669621,-999,6.293576952,25.00022523,7.577612598,0.006669621,-999,6.293576952,32.66317603,7.577612598,0.006669621,-999,6.293576952,25.00070917,7.577612598,0.006669621,-999,6.293576952
 07/21  11:00:00,16.00833333,9.016666667,12.06069239,0.007124858,63.25,27003.95998,27801.25992,5480.52199,3001.5,3800,5480.52199,60285.74189,9.736426149,8.086576929,27.00062996,8.026078352,0.301265204,33.66308693,0.230881378,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987348,32.66308693,9631.867299,59217.73199,6.148968409,1.159770033,32.66308693,60285.74189,-1052.521516,0,0,-59233.25973,0,-0.038124288,32.66308693,-59233.25973,0,2597.43758,0.336007124,61834.55702,61834.55702,0,7102.695878,0.477077696,0.436772188,0,60285.74189,9700.133458,69985.87535,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773150344,0.954630069,0.773150344,1.030898595,0.436772188,0.915515828,0.19,0.19,1.096104398,1,18.92438923,16.00833333,1,18.94508128,16.00833333,0.465865323,32.66308693,7.599302466,0.006669621,-999,21.82062834,6.311591446,8.069390891,24.66410468,7.599302466,0.006669621,24.66410468,6.311591446,8.069390891,25.0001118,7.599302466,0.006669621,25,6.311591446,25.00061109,7.599302466,0.006669621,-999,6.311591446,32.66308693,7.599302466,0.006669621,29.3,6.311591446,32.66308693,7.599302466,0.006669621,-999,6.311591446,25.0001118,7.599302466,0.006669621,-999,6.311591446,32.66308693,7.599302466,0.006669621,-999,6.311591446,25.00061109,7.599302466,0.006669621,-999,6.311591446
 07/21  12:00:00,16.76666667,9.1,12.36884697,0.007126881,60.25,27003.80592,27801.10587,5480.491179,3001.5,3800,5480.491179,60285.40297,9.736374697,8.086534195,27.00055293,8.026078352,0.301266568,33.66300766,0.230881438,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873343,32.66300766,10058.34497,59299.73953,5.896524863,1.166845312,32.66300766,60285.40297,-983.3383963,0,0,-59302.08809,0,-0.023851155,32.66300766,-59302.08809,0,2603.550387,0.336406618,61909.55154,61909.55154,1.94E-11,7529.876985,0.47753134,0.437219545,0,60285.40297,10133.42737,70418.83035,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774049765,0.954809953,0.774049765,1.030770881,0.437219545,0.915582932,0.19,0.19,1.096098236,1,18.92117014,16.76666667,1,18.94191896,16.76666667,0.493385484,32.66300766,7.608142884,0.006669621,-999,21.80819762,6.318933845,8.060949803,24.66362979,7.608142884,0.006669621,24.66362979,6.318933845,8.060949803,25.00003641,7.608142884,0.006669621,25,6.318933845,25.00054202,7.608142884,0.006669621,-999,6.318933845,32.66300766,7.608142884,0.006669621,29.3,6.318933845,32.66300766,7.608142884,0.006669621,-999,6.318933845,25.00003641,7.608142884,0.006669621,-999,6.318933845,32.66300766,7.608142884,0.006669621,-999,6.318933845,25.00054202,7.608142884,0.006669621,-999,6.318933845
 07/21  13:00:00,17.50833333,8.983333333,12.64017673,0.00710029,57.25,27003.90136,27801.2013,5480.510266,3001.5,3800,5480.510266,60285.61292,9.73640657,8.086560667,27.00060065,8.026078352,0.301265727,33.66305676,0.230881401,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873427,32.66305676,10487.83788,59345.93404,5.659221015,1.173969513,32.66305676,60285.61292,-923.5124413,0,0,-59362.04292,0,0.059330797,32.66305676,-59362.04292,0,2608.924837,0.33675875,61974.92788,61974.92788,2.55E-11,7947.722131,0.47792633,0.437609133,0,60285.61292,10556.64697,70842.25989,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774836121,0.954967224,0.774836121,1.030659267,0.437609133,0.91564137,0.19,0.19,1.096102053,1,18.91940925,17.50833333,1,18.94020317,17.50833333,0.520300806,32.66305676,7.615871985,0.006669621,-999,21.79918878,6.32535324,8.054918908,24.66335866,7.615871985,0.006669621,24.66335866,6.32535324,8.054918908,25.00011741,7.615871985,0.006669621,25,6.32535324,25.00062858,7.615871985,0.006669621,-999,6.32535324,32.66305676,7.615871985,0.006669621,29.3,6.32535324,32.66305676,7.615871985,0.006669621,-999,6.32535324,25.00011741,7.615871985,0.006669621,-999,6.32535324,32.66305676,7.615871985,0.006669621,-999,6.32535324,25.00062858,7.615871985,0.006669621,-999,6.32535324
 07/21  14:00:00,17.68333333,8.958333333,12.70694315,0.007096247,56.58333333,27003.93756,27801.2375,5480.517506,3001.5,3800,5480.517506,60285.69257,9.736418661,8.08657071,27.00061875,8.026078352,0.301265407,33.66307539,0.230881386,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873459,32.66307539,10694.73582,59475.14627,5.561200581,1.177400661,32.66307539,60285.69257,-801.4007724,0,0,-59484.32969,0,-0.03814983,32.66307539,-59484.32969,0,2619.849879,0.337475954,62108.2354,62108.2354,2.67E-11,8059.137398,0.478732441,0.438404334,0,60285.69257,10678.98728,70964.67984,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776427583,0.955285517,0.776427583,1.030433451,0.438404334,0.91576065,0.19,0.19,1.096103501,1,18.92485845,17.68333333,1,18.9457545,17.68333333,0.526651613,32.66307539,7.631514475,0.006669621,-999,21.79916538,6.338345091,8.054918908,24.66260227,7.631514475,0.006669621,24.66260227,6.338345091,8.054918908,25.00007822,7.631514475,0.006669621,25,6.338345091,25.00060067,7.631514475,0.006669621,-999,6.338345091,32.66307539,7.631514475,0.006669621,29.3,6.338345091,32.66307539,7.631514475,0.006669621,-999,6.338345091,25.00007822,7.631514475,0.006669621,-999,6.338345091,32.66307539,7.631514475,0.006669621,-999,6.338345091,25.00060067,7.631514475,0.006669621,-999,6.338345091
 07/21  15:00:00,17.48333333,9,12.58754573,0.007062636,57,27003.7669,27801.06684,5480.483374,3001.5,3800,5480.483374,60285.31711,9.736361662,8.086523369,27.00053342,8.026078352,0.301266916,33.66298757,0.230881453,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873308,32.66298757,10592.83729,59519.27057,5.618872209,1.175711542,32.66298757,60285.31711,-771.2982588,0,0,-59514.04912,0,-0.030671518,32.66298757,-59514.04912,0,2622.529754,0.337652258,62140.65824,62140.65824,1.94E-11,7951.553912,0.478928257,0.438597532,0,60285.31711,10574.08367,70859.40078,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776816067,0.955363213,0.776816067,1.030378348,0.438597532,0.91578963,0.19,0.19,1.096096675,1,18.91985683,17.48333333,1,18.94077493,17.48333333,0.519393548,32.66298757,7.635332888,0.006669621,-999,21.78674469,6.341516469,8.046470326,24.66234097,7.635332888,0.006669621,24.66234097,6.341516469,8.046470326,24.99999323,7.635332888,0.006669621,25,6.341516469,25.00051845,7.635332888,0.006669621,-999,6.341516469,32.66298757,7.635332888,0.006669621,29.3,6.341516469,32.66298757,7.635332888,0.006669621,-999,6.341516469,24.99999323,7.635332888,0.006669621,-999,6.341516469,32.66298757,7.635332888,0.006669621,-999,6.341516469,25.00051845,7.635332888,0.006669621,-999,6.341516469
 07/21  16:00:00,17.28333333,8.941666667,12.48806013,0.007047887,57.58333333,27003.57738,27800.87734,5480.445472,3001.5,3800,5480.445472,60284.90019,9.736298367,8.0864708,27.00043867,8.026078352,0.301268587,33.66289006,0.230881527,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873141,32.66289006,10472.51278,59474.36934,5.679154348,1.173716798,32.66289006,60284.90019,-831.3089082,0,0,-59453.62658,0,-0.035706392,32.66289006,-59453.62658,0,2617.095097,0.337294888,62074.75333,62074.75333,1.94E-11,7833.489125,0.478530084,0.438204697,0,60284.90019,10450.58422,70735.48441,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776027404,0.955205481,0.776027404,1.030490222,0.438204697,0.915730705,0.19,0.19,1.096089094,1,18.91263467,17.28333333,1,18.93349978,17.28333333,0.512135484,32.66289006,7.627581111,0.006669621,-999,21.77791589,6.335078241,8.040434011,24.66260655,7.627581111,0.006669621,24.66260655,6.335078241,8.040434011,24.99990144,7.627581111,0.006669621,25,6.335078241,25.00042104,7.627581111,0.006669621,-999,6.335078241,32.66289006,7.627581111,0.006669621,29.3,6.335078241,32.66289006,7.627581111,0.006669621,-999,6.335078241,24.99990144,7.627581111,0.006669621,-999,6.335078241,32.66289006,7.627581111,0.006669621,-999,6.335078241,25.00042104,7.627581111,0.006669621,-999,6.335078241
 07/21  17:00:00,16.79166667,8.841666667,12.25833377,0.007018878,59.16666667,27003.43179,27800.73175,5480.416354,3001.5,3800,5480.416354,60284.57989,9.736249742,8.086430414,27.00036587,8.026078352,0.301269874,33.66281514,0.230881583,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873013,32.66281514,10219.51606,59343.61195,5.807628224,1.169521183,32.66281514,60284.57989,-969.5634244,0,0,-59315.02625,0,-0.007765038,32.66281514,-59315.02625,0,2604.71558,0.336483008,61923.66511,61923.66511,0,7545.212481,0.477616552,0.437303595,0,60284.57989,10149.92806,70434.50795,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774220016,0.954844003,0.774220016,1.030746718,0.437303595,0.915595539,0.19,0.19,1.096083271,1,18.90641551,16.79166667,1,18.92716591,16.79166667,0.494292742,32.66281514,7.609816276,0.006669621,-999,21.77800783,6.320323678,8.040434011,24.66337326,7.609816276,0.006669621,24.66337326,6.320323678,8.040434011,24.99985627,7.609816276,0.006669621,25,6.320323678,25.00036308,7.609816276,0.006669621,-999,6.320323678,32.66281514,7.609816276,0.006669621,29.3,6.320323678,32.66281514,7.609816276,0.006669621,-999,6.320323678,24.99985627,7.609816276,0.006669621,-999,6.320323678,32.66281514,7.609816276,0.006669621,-999,6.320323678,25.00036308,7.609816276,0.006669621,-999,6.320323678
 07/21  18:00:00,16.03333333,8.683333333,11.90475884,0.006983141,61.75,27003.27253,27800.5725,5480.384502,3001.5,3800,5480.384502,60284.22953,9.736196552,8.086386238,27.00028625,8.026078352,0.301271283,33.66273319,0.230881645,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872872,32.66273319,9775.749914,59175.02896,6.054366824,1.162160602,32.66273319,60284.22953,-1154.070618,0,0,-59130.22022,0,-0.066806137,32.66273319,-59130.22022,0,2588.356179,0.33541545,61722.3571,61722.3571,9.70E-12,7105.800314,0.47639842,0.436102473,0,60284.22953,9694.156492,69978.38602,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77180519,0.954361038,0.77180519,1.031089694,0.436102473,0.915415371,0.19,0.19,1.0960769,1,18.89178077,16.03333333,1,18.91237078,16.03333333,0.466772581,32.66273319,7.586080927,0.006669621,-999,21.76557983,6.300610312,8.031978449,24.66434983,7.586080927,0.006669621,24.66434983,6.300610312,8.031978449,24.99976528,7.586080927,0.006669621,25,6.300610312,25.0002552,7.586080927,0.006669621,-999,6.300610312,32.66273319,7.586080927,0.006669621,29.3,6.300610312,32.66273319,7.586080927,0.006669621,-999,6.300610312,24.99976528,7.586080927,0.006669621,-999,6.300610312,32.66273319,7.586080927,0.006669621,-999,6.300610312,25.0002552,7.586080927,0.006669621,-999,6.300610312
 07/21  19:00:00,15.29166667,8.425,11.5297021,0.006922328,64.16666667,27002.94512,27800.24511,5480.319022,3001.5,3800,5480.319022,60283.50924,9.736087204,8.086295419,27.00012255,8.026078352,0.301274179,33.66256472,0.230881772,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872582,32.66256472,9313.147624,58865.33853,6.321473958,1.154488877,32.66256472,60283.50924,-1488.130358,0,0,-58795.42529,0,-0.04885852,32.66256472,-58795.42529,0,2559.252211,0.333531475,61358.20675,61358.20675,9.70E-12,6687.547468,0.474190655,0.433926747,0,60283.50924,9246.799679,69530.30892,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767435704,0.953487141,0.767435704,1.03171105,0.433926747,0.915089012,0.19,0.19,1.096063804,1,18.87205031,15.29166667,1,18.89235352,15.29166667,0.441480404,32.66256472,7.543133207,0.006669621,-999,21.75683721,6.264940136,8.025936978,24.66609999,7.543133207,0.006669621,24.66609999,6.264940136,8.025936978,24.99963146,7.543133207,0.006669621,25,6.264940136,25.00009139,7.543133207,0.006669621,-999,6.264940136,32.66256472,7.543133207,0.006669621,29.3,6.264940136,32.66256472,7.543133207,0.006669621,-999,6.264940136,24.99963146,7.543133207,0.006669621,-999,6.264940136,32.66256472,7.543133207,0.006669621,-999,6.264940136,25.00009139,7.543133207,0.006669621,-999,6.264940136
 07/21  20:00:00,14.65,8.416666667,11.18236576,0.006848247,66.16666667,27002.69247,27799.99247,5480.268493,3001.5,3800,5480.268493,60282.95342,9.736002823,8.086225336,26.99999623,8.026078352,0.301276417,33.66243471,0.230881871,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872358,32.66243471,8941.722453,58367.91474,6.528165781,1.148329681,32.66243471,60282.95342,-1987.988746,0,0,-58294.88299,0,0.092915233,32.66243471,-58294.88299,0,2516.924103,0.330828206,60814.97618,60814.97618,2.55E-11,6371.232374,0.470887676,0.430674499,0,60282.95342,8888.156477,69171.1099,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760910561,0.952182112,0.760910561,1.032640707,0.430674499,0.914601175,0.19,0.19,1.096053699,1,18.84904026,14.65,1,18.86891219,14.65,0.423750405,32.66243471,7.47899751,0.006669621,-999,21.7569964,6.21167231,8.025936978,24.66879999,7.47899751,0.006669621,24.66879999,6.21167231,8.025936978,24.9996282,7.47899751,0.006669621,25,6.21167231,25.00004473,7.47899751,0.006669621,-999,6.21167231,32.66243471,7.47899751,0.006669621,29.3,6.21167231,32.66243471,7.47899751,0.006669621,-999,6.21167231,24.9996282,7.47899751,0.006669621,-999,6.21167231,32.66243471,7.47899751,0.006669621,-999,6.21167231,25.00004473,7.47899751,0.006669621,-999,6.21167231
 07/21  21:00:00,14.10833333,8.5,10.97495515,0.006870501,68.75,27003.2639,27800.56387,5480.382777,3001.5,3800,5480.382777,60284.21054,9.736193671,8.086383844,27.00028193,8.026078352,0.301271364,33.66272875,0.230881648,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872864,32.66272875,8672.142735,58137.7691,6.704311038,1.14385426,32.66272875,60284.21054,-2172.298354,0,0,-58111.91351,0,-0.00746422,32.66272875,-58111.91351,0,2501.717984,0.32986816,60616.67285,60616.67285,0,6132.390368,0.469680131,0.429486298,0,60284.21054,8634.108351,68918.31889,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758516817,0.951703363,0.758516817,1.032982255,0.429486298,0.914422945,0.19,0.19,1.096076555,1,18.84067411,14.10833333,1,18.86038751,14.10833333,0.408988492,32.66272875,7.455469377,0.006669621,-999,21.75663637,6.192131049,8.025936978,24.67001403,7.455469377,0.006669621,24.67001403,6.192131049,8.025936978,24.99988219,7.455469377,0.006669621,25,6.192131049,25.00028322,7.455469377,0.006669621,-999,6.192131049,32.66272875,7.455469377,0.006669621,29.3,6.192131049,32.66272875,7.455469377,0.006669621,-999,6.192131049,24.99988219,7.455469377,0.006669621,-999,6.192131049,32.66272875,7.455469377,0.006669621,-999,6.192131049,25.00028322,7.455469377,0.006669621,-999,6.192131049
 07/21  22:00:00,13.55,8.383333333,10.72342206,0.006854718,71.16666667,27003.24445,27800.54442,5480.378887,3001.5,3800,5480.378887,60284.16775,9.736187175,8.086378449,27.00027221,8.026078352,0.301271536,33.66271874,0.230881656,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872846,32.66271874,8427.087754,57999.49946,6.883032273,1.139789378,32.66271874,60284.16775,-2311.076225,0,0,-57973.09714,0,-0.00493983,32.66271874,-57973.09714,0,2490.350893,0.329155746,60466.39479,60466.39479,1.94E-11,5891.957921,0.468763542,0.428584757,0,60284.16775,8382.308814,68666.47657,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756704567,0.951340913,0.756704567,1.033241064,0.428584757,0.914287714,0.19,0.19,1.096075777,1,18.84045645,13.55,1,18.86005287,13.55,0.393772366,32.66271874,7.437656758,0.006669621,-999,21.76917695,6.177336799,8.034394621,24.67072472,7.437656758,0.006669621,24.67072472,6.177336799,8.034394621,24.99988047,7.437656758,0.006669621,25,6.177336799,25.00026995,7.437656758,0.006669621,-999,6.177336799,32.66271874,7.437656758,0.006669621,29.3,6.177336799,32.66271874,7.437656758,0.006669621,-999,6.177336799,24.99988047,7.437656758,0.006669621,-999,6.177336799,32.66271874,7.437656758,0.006669621,-999,6.177336799,25.00026995,7.437656758,0.006669621,-999,6.177336799
 07/21  23:00:00,13.18333333,8.358333333,10.47582242,0.006767619,72,27003.25484,27800.55481,5480.380966,3001.5,3800,5480.380966,60284.19062,9.736190646,8.086381332,27.00027741,8.026078352,0.30127144,33.66272409,0.230881652,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872856,32.66272409,8228.211211,57867.77652,7.032922205,1.136490382,32.66272409,60284.19062,-2439.151284,0,0,-57845.03364,0,0.003484495,32.66272409,-57845.03364,0,2479.960575,0.328507991,60327.85507,60327.85507,0,5731.35937,0.467917749,0.427753083,0,60284.19062,8211.319945,68495.51057,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755033365,0.951006673,0.755033365,1.033479876,0.427753083,0.914162962,0.19,0.19,1.096076193,1,18.83893988,13.18333333,1,18.85842472,13.18333333,0.383779686,32.66272409,7.421230493,0.006669621,-999,21.77811926,6.163693985,8.040434011,24.67139209,7.421230493,0.006669621,24.67139209,6.163693985,8.040434011,24.99990009,7.421230493,0.006669621,25,6.163693985,25.00027905,7.421230493,0.006669621,-999,6.163693985,32.66272409,7.421230493,0.006669621,29.3,6.163693985,32.66272409,7.421230493,0.006669621,-999,6.163693985,24.99990009,7.421230493,0.006669621,-999,6.163693985,32.66272409,7.421230493,0.006669621,-999,6.163693985,25.00027905,7.421230493,0.006669621,-999,6.163693985
 07/21  24:00:00,13.04166667,8.283333333,10.34671601,0.006704535,72,27003.25147,27800.55145,5480.380292,3001.5,3800,5480.380292,60284.18321,9.736189521,8.086380398,27.00027572,8.026078352,0.301271474,33.66272236,0.230881653,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872853,32.66272236,8144.341243,57750.89222,7.090944886,1.135099127,32.66272236,60284.18321,-2555.297216,0,0,-57728.89098,0,-0.002562182,32.66272236,-57728.89098,0,2470.611647,0.327928148,60202.28668,60202.28668,1.70E-11,5663.775376,0.467150567,0.426998906,0,60284.18321,8134.387023,68418.57023,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753517082,0.950703416,0.753517082,1.033696675,0.426998906,0.914049836,0.19,0.19,1.096076058,1,18.83346494,13.04166667,1,18.85284831,13.04166667,0.379918878,32.66272236,7.406326937,0.006669621,-999,21.77812159,6.151315855,8.040434011,24.6719765,7.406326937,0.006669621,24.6719765,6.151315855,8.040434011,24.99990465,7.406326937,0.006669621,25,6.151315855,25.00027418,7.406326937,0.006669621,-999,6.151315855,32.66272236,7.406326937,0.006669621,29.3,6.151315855,32.66272236,7.406326937,0.006669621,-999,6.151315855,24.99990465,7.406326937,0.006669621,-999,6.151315855,32.66272236,7.406326937,0.006669621,-999,6.151315855,25.00027418,7.406326937,0.006669621,-999,6.151315855
 07/22  01:00:00,12.88333333,7.966666667,10.20241343,0.006634716,72,27003.19935,27800.49933,5480.369868,3001.5,3800,5480.369868,60284.06854,9.736172113,8.08636594,27.00024966,8.026078352,0.301271932,33.66269554,0.230881674,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872807,32.66269554,8066.238375,57626.02476,7.144179628,1.133803759,32.66269554,60284.06854,-2684.388833,0,0,-57599.6926,0,-0.012119588,32.66269554,-57599.6926,0,2460.299444,0.327291991,60062.69196,60062.69196,2.67E-11,5588.545893,0.466296974,0.426160007,0,60284.06854,8048.845337,68332.91388,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751830325,0.950366065,0.751830325,1.033937991,0.426160007,0.913924001,0.19,0.19,1.096073974,1,18.82733434,12.88333333,1,18.84660295,12.88333333,0.375603857,32.66269554,7.389747785,0.006669621,-999,21.77815432,6.13754606,8.040434011,24.67259242,7.389747785,0.006669621,24.67259242,6.13754606,8.040434011,24.99988441,7.389747785,0.006669621,25,6.13754606,25.00024358,7.389747785,0.006669621,-999,6.13754606,32.66269554,7.389747785,0.006669621,29.3,6.13754606,32.66269554,7.389747785,0.006669621,-999,6.13754606,24.99988441,7.389747785,0.006669621,-999,6.13754606,32.66269554,7.389747785,0.006669621,-999,6.13754606,25.00024358,7.389747785,0.006669621,-999,6.13754606
 07/22  02:00:00,12.45,7.975,9.978419124,0.006608513,73.75,27003.24169,27800.54166,5480.378334,3001.5,3800,5480.378334,60284.16168,9.736186252,8.086377683,27.00027083,8.026078352,0.301271561,33.66271732,0.230881657,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872844,32.66271732,7910.809803,57503.17318,7.269345861,1.131225411,32.66271732,60284.16168,-2798.466904,0,0,-57485.68062,0,0.014686544,32.66271732,-57485.68062,0,2451.279639,0.32673837,59939.58706,59939.58706,0,5423.723367,0.465543499,0.425419683,0,60284.16168,7875.003006,68159.16468,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750343439,0.950068688,0.750343439,1.034150825,0.425419683,0.913812952,0.19,0.19,1.096075667,1,18.81566555,12.45,1,18.83482737,12.45,0.365154872,32.66271732,7.375133165,0.006669621,-999,21.76559893,6.125407905,8.031978449,24.67318988,7.375133165,0.006669621,24.67318988,6.125407905,8.031978449,24.99992825,7.375133165,0.006669621,25,6.125407905,25.00027838,7.375133165,0.006669621,-999,6.125407905,32.66271732,7.375133165,0.006669621,29.3,6.125407905,32.66271732,7.375133165,0.006669621,-999,6.125407905,24.99992825,7.375133165,0.006669621,-999,6.125407905,32.66271732,7.375133165,0.006669621,-999,6.125407905,25.00027838,7.375133165,0.006669621,-999,6.125407905
 07/22  03:00:00,11.90833333,8.041666667,9.713001425,0.006588697,76.16666667,27003.24993,27800.5499,5480.379983,3001.5,3800,5480.379983,60284.17981,9.736189005,8.086379969,27.00027495,8.026078352,0.301271485,33.66272156,0.230881654,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872851,32.66272156,7719.122309,57415.64962,7.438379812,1.128045566,32.66272156,60284.17981,-2885.587909,0,0,-57398.5917,0,-0.001470291,32.66272156,-57398.5917,0,2444.428086,0.326319836,59845.59136,59845.59136,0,5246.281115,0.464967936,0.424854293,0,60284.17981,7690.709201,67974.88901,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.749205855,0.949841171,0.749205855,1.03431374,0.424854293,0.913728144,0.19,0.19,1.096075997,1,18.80703631,11.90833333,1,18.82611889,11.90833333,0.353674901,32.66272156,7.363951837,0.006669621,-999,21.75664494,6.116121267,8.025936978,24.67361092,7.363951837,0.006669621,24.67361092,6.116121267,8.025936978,24.99993076,7.363951837,0.006669621,25,6.116121267,25.00027405,7.363951837,0.006669621,-999,6.116121267,32.66272156,7.363951837,0.006669621,29.3,6.116121267,32.66272156,7.363951837,0.006669621,-999,6.116121267,24.99993076,7.363951837,0.006669621,-999,6.116121267,32.66272156,7.363951837,0.006669621,-999,6.116121267,25.00027405,7.363951837,0.006669621,-999,6.116121267
 07/22  04:00:00,11.35,7.883333333,9.436680363,0.006564722,78.75,27003.23462,27800.5346,5480.376922,3001.5,3800,5480.376922,60284.14614,9.736183894,8.086375724,27.0002673,8.026078352,0.30127162,33.66271369,0.23088166,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872838,32.66271369,7535.647328,57327.80705,7.607965049,1.125002127,32.66271369,60284.14614,-2973.728401,0,0,-57310.42143,0,-0.003215938,32.66271369,-57310.42143,0,2437.538066,0.325900668,59750.47585,59750.47585,0,5064.498846,0.4643851,0.424281866,0,60284.14614,7502.036912,67786.18306,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.748054988,0.949610998,0.748054988,1.034478625,0.424281866,0.91364228,0.19,0.19,1.096075384,1,18.80280994,11.35,1,18.82181429,11.35,0.34187672,32.66271369,7.352639961,0.006669621,-999,21.75665467,6.106726202,8.025936978,24.674029,7.352639961,0.006669621,24.674029,6.106726202,8.025936978,24.99992966,7.352639961,0.006669621,25,6.106726202,25.0002661,7.352639961,0.006669621,-999,6.106726202,32.66271369,7.352639961,0.006669621,29.3,6.106726202,32.66271369,7.352639961,0.006669621,-999,6.106726202,24.99992966,7.352639961,0.006669621,-999,6.106726202,32.66271369,7.352639961,0.006669621,-999,6.106726202,25.0002661,7.352639961,0.006669621,-999,6.106726202
 07/22  05:00:00,11.625,7.916666667,9.591335883,0.006593314,77.66666667,27003.31516,27800.61513,5480.393029,3001.5,3800,5480.393029,60284.32332,9.736210791,8.086398064,27.00030756,8.026078352,0.301270906,33.66275513,0.230881628,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872909,32.66275513,7534.004248,57266.93421,7.60197753,1.124974593,32.66275513,60284.32332,-3023.433897,0,0,-57260.87085,0,0.017835148,32.66275513,-57260.87085,0,2433.687325,0.325667093,59697.0438,59697.0438,0,5146.681287,0.464057481,0.42396014,0,60284.32332,7580.368612,67864.69193,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.747409024,0.949481805,0.747409024,1.0345712,0.42396014,0.913594021,0.19,0.19,1.096078606,1,18.80046295,11.625,1,18.81942229,11.625,0.347687764,32.66275513,7.346290771,0.006669621,-999,21.75660407,6.10145289,8.025936978,24.67431607,7.346290771,0.006669621,24.67431607,6.10145289,8.025936978,24.99998317,7.346290771,0.006669621,25,6.10145289,25.00031578,7.346290771,0.006669621,-999,6.10145289,32.66275513,7.346290771,0.006669621,29.3,6.10145289,32.66275513,7.346290771,0.006669621,-999,6.10145289,24.99998317,7.346290771,0.006669621,-999,6.10145289,32.66275513,7.346290771,0.006669621,-999,6.10145289,25.00031578,7.346290771,0.006669621,-999,6.10145289
 07/22  06:00:00,12.58333333,8.116666667,10.14924494,0.006715831,74.25,27004.6809,27801.9808,5480.666169,3001.5,3800,5480.666169,60287.32786,9.736666918,8.086776899,27.0009904,8.026078352,0.301258833,33.66345789,0.230881097,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874117,32.66345789,7890.272962,57631.48778,7.305743057,1.130878966,32.66345789,60287.32786,-2502.435924,0,0,-57784.72842,0,0.271737933,32.66345789,-57784.72842,0,2475.402603,0.328233605,60262.95591,60262.95591,9.70E-12,5497.822594,0.46751835,0.427361004,0,60287.32786,7973.225196,68260.55306,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754259476,0.950851895,0.754259476,1.03359087,0.427361004,0.914104151,0.19,0.19,1.096133234,1,18.82568817,12.58333333,1,18.84511868,12.58333333,0.368448446,32.66345789,7.413623928,0.006669621,-999,21.75574317,6.157376361,8.025936978,24.67254011,7.413623928,0.006669621,24.67254011,6.157376361,8.025936978,25.00077372,7.413623928,0.006669621,25,6.157376361,25.00114819,7.413623928,0.006669621,-999,6.157376361,32.66345789,7.413623928,0.006669621,29.3,6.157376361,32.66345789,7.413623928,0.006669621,-999,6.157376361,25.00077372,7.413623928,0.006669621,-999,6.157376361,32.66345789,7.413623928,0.006669621,-999,6.157376361,25.00114819,7.413623928,0.006669621,-999,6.157376361
 07/22  07:00:00,13.525,8.258333333,10.64767488,0.006798013,70.66666667,27005.1181,27802.41798,5480.753608,3001.5,3800,5480.753608,60288.28968,9.736812935,8.086898174,27.00120899,8.026078352,0.301254964,33.66368286,0.230880927,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874504,32.66368286,8412.569756,58569.32921,6.963743192,1.139539025,32.66368286,60288.28968,-1588.263768,0,0,-58699.84294,0,-0.002240669,32.66368286,-58699.84294,0,2551.124071,0.333011873,61254.42697,61254.42697,0,5946.299909,0.473560167,0.433305908,0,60288.28968,8497.42398,68785.71366,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766184876,0.953236975,0.766184876,1.031889237,0.433305908,0.914995886,0.19,0.19,1.096150722,1,18.86821027,13.525,1,18.8884364,13.525,0.393091047,32.66368286,7.53083881,0.006669621,-999,21.755468,6.25472904,8.025936978,24.66771391,7.53083881,0.006669621,24.66771391,6.25472904,8.025936978,25.00072579,7.53083881,0.006669621,25,6.25472904,25.00117737,7.53083881,0.006669621,-999,6.25472904,32.66368286,7.53083881,0.006669621,29.3,6.25472904,32.66368286,7.53083881,0.006669621,-999,6.25472904,25.00072579,7.53083881,0.006669621,-999,6.25472904,32.66368286,7.53083881,0.006669621,-999,6.25472904,25.00117737,7.53083881,0.006669621,-999,6.25472904
 07/22  08:00:00,14.775,9,11.47465879,0.007081292,67.83333333,27004.63687,27801.93677,5480.657364,3001.5,3800,5480.657364,60287.23101,9.736652215,8.086764688,27.00096839,8.026078352,0.301259218,33.66343523,0.230881115,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874078,32.66343523,9001.719825,59211.35369,6.580754856,1.149313445,32.66343523,60287.23101,-1007.059067,0,0,-59280.30716,0,-0.086320927,32.66343523,-59280.30716,0,2601.619656,0.336281426,61885.82311,61885.82311,2.79E-11,6517.310528,0.477387923,0.437078196,0,60287.23101,9118.930184,69406.16119,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773760803,0.954752161,0.773760803,1.030811963,0.437078196,0.915561729,0.19,0.19,1.096131473,1,18.89436551,14.775,1,18.91507999,14.775,0.427157,32.66343523,7.605302673,0.006669621,-999,21.75577118,6.31657491,8.025936978,24.66413839,7.605302673,0.006669621,24.66413839,6.31657491,8.025936978,25.00041981,7.605302673,0.006669621,25,6.31657491,25.00092342,7.605302673,0.006669621,-999,6.31657491,32.66343523,7.605302673,0.006669621,29.3,6.31657491,32.66343523,7.605302673,0.006669621,-999,6.31657491,25.00041981,7.605302673,0.006669621,-999,6.31657491,32.66343523,7.605302673,0.006669621,-999,6.31657491,25.00092342,7.605302673,0.006669621,-999,6.31657491
 07/22  09:00:00,16.21666667,10.08333333,12.53707439,0.007543697,65.83333333,27004.4536,27801.75351,5480.620711,3001.5,3800,5480.620711,60286.82782,9.736591006,8.086713851,27.00087676,8.026078352,0.301260843,33.66334093,0.230881186,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873916,32.66334093,9755.464507,59586.66291,6.111481521,1.161817517,32.66334093,60286.82782,-646.9226122,0,0,-59639.92721,0,0.002554095,32.66334093,-59639.92721,0,2633.95973,0.338406752,62278.06701,62278.06701,0,7261.545336,0.479757589,0.439415986,0,60286.82782,9895.505066,70182.33289,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778459987,0.955691997,0.778459987,1.030145307,0.439415986,0.915912398,0.19,0.19,1.096124142,1,18.9103526,16.21666667,1,18.93136692,16.21666667,0.473425806,32.66334093,7.651490999,0.006669621,-999,21.75588677,6.354936569,8.025936978,24.66193672,7.651490999,0.006669621,24.66193672,6.354936569,8.025936978,25.00034348,7.651490999,0.006669621,25,6.354936569,25.00088051,7.651490999,0.006669621,-999,6.354936569,32.66334093,7.651490999,0.006669621,29.3,6.354936569,32.66334093,7.651490999,0.006669621,-999,6.354936569,25.00034348,7.651490999,0.006669621,-999,6.354936569,32.66334093,7.651490999,0.006669621,-999,6.354936569,25.00088051,7.651490999,0.006669621,-999,6.354936569
 07/22  10:00:00,17.675,10.85,13.58994554,0.008029731,63.83333333,27004.25311,27801.55304,5480.580615,3001.5,3800,5480.580615,60286.38677,9.736524049,8.08665824,27.00077652,8.026078352,0.301262615,33.66323777,0.230881264,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873739,32.66323777,10614.80221,59869.75663,5.643229853,1.176072686,32.66323777,60286.38677,-389.4929841,0,0,-59896.94176,0,-0.045853101,32.66323777,-59896.94176,0,2657.476405,0.339964816,62558.80602,62558.80602,3.76E-11,8105.377452,0.481450792,0.441087476,0,60286.38677,10762.85386,71049.24062,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781812403,0.956362481,0.781812403,1.029670383,0.441087476,0.916163121,0.19,0.19,1.096116123,1,18.92162567,17.675,1,18.94285318,17.675,0.52646752,32.66323777,7.684441925,0.006669621,-999,21.75601287,6.38230392,8.025936978,24.66022851,7.684441925,0.006669621,24.66022851,6.38230392,8.025936978,25.00019333,7.684441925,0.006669621,25,6.38230392,25.00075465,7.684441925,0.006669621,-999,6.38230392,32.66323777,7.684441925,0.006669621,29.3,6.38230392,32.66323777,7.684441925,0.006669621,-999,6.38230392,25.00019333,7.684441925,0.006669621,-999,6.38230392,32.66323777,7.684441925,0.006669621,-999,6.38230392,25.00075465,7.684441925,0.006669621,-999,6.38230392
 07/22  11:00:00,19.46666667,11.33333333,14.60027601,0.008373465,59.5,27004.09359,27801.39352,5480.548711,3001.5,3800,5480.548711,60286.03583,9.736470772,8.08661399,27.00069676,8.026078352,0.301264023,33.66315568,0.230881326,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873598,32.66315568,11730.01209,60019.06387,5.122755857,1.194572571,32.66315568,60286.03583,-252.681289,0,0,-60033.35408,0,-0.00840983,32.66315568,-60033.35408,0,2670.143478,0.340808456,62707.99785,62707.99785,0,9297.486038,0.482349123,0.441974675,0,60286.03583,11967.62952,72253.66534,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783594817,0.956718963,0.783594817,1.029418119,0.441974675,0.916296201,0.19,0.19,1.096109742,1,18.92756757,19.46666667,1,18.94890459,19.46666667,0.602698368,32.66315568,7.701961289,0.006669621,-999,21.75611367,6.396854607,8.025936978,24.65930804,7.701961289,0.006669621,24.65930804,6.396854607,8.025936978,25.0001165,7.701961289,0.006669621,25,6.396854607,25.0006909,7.701961289,0.006669621,-999,6.396854607,32.66315568,7.701961289,0.006669621,29.3,6.396854607,32.66315568,7.701961289,0.006669621,-999,6.396854607,25.0001165,7.701961289,0.006669621,-999,6.396854607,32.66315568,7.701961289,0.006669621,-999,6.396854607,25.0006909,7.701961289,0.006669621,-999,6.396854607
 07/22  12:00:00,21.525,11.61666667,15.52391479,0.008550197,53.5,27004.04169,27801.34162,5480.53833,3001.5,3800,5480.53833,60285.92163,9.736453436,8.086599592,27.00067081,8.026078352,0.301264482,33.66312897,0.230881346,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873552,32.66312897,13035.59282,60115.40628,4.613663138,1.216229446,32.66312897,60285.92163,-161.6050043,0,0,-60124.3221,0,-0.003265753,32.66312897,-60124.3221,0,2678.647086,0.341376437,62807.5451,62807.5451,9.70E-12,10507.41251,0.482948144,0.442566421,0,60285.92163,13186.0596,73471.98123,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.784782531,0.956956506,0.784782531,1.029250115,0.442566421,0.916384963,0.19,0.19,1.096107666,1,18.93152221,21.525,1,18.95293509,21.525,0.680236111,32.66312897,7.71363534,0.006669621,-999,21.75614675,6.406550476,8.025936978,24.6587079,7.71363534,0.006669621,24.6587079,6.406550476,8.025936978,25.00008434,7.71363534,0.006669621,25,6.406550476,25.00066751,7.71363534,0.006669621,-999,6.406550476,32.66312897,7.71363534,0.006669621,29.3,6.406550476,32.66312897,7.71363534,0.006669621,-999,6.406550476,25.00008434,7.71363534,0.006669621,-999,6.406550476,32.66312897,7.71363534,0.006669621,-999,6.406550476,25.00066751,7.71363534,0.006669621,-999,6.406550476
 07/22  13:00:00,23.56666667,11.7,16.29670461,0.008593023,47.5,27004.14356,27801.44349,5480.558706,3001.5,3800,5480.558706,60286.14576,9.736487462,8.086627852,27.00072175,8.026078352,0.301263582,33.6631814,0.230881306,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873642,32.6631814,13710.18964,60206.11845,4.391994452,1.22741886,32.6631814,60286.14576,-60.74701915,0,0,-60225.37426,0,0.037303793,32.6631814,-60225.37426,0,2688.173147,0.342014345,62918.20822,62918.20822,0,11124.06861,0.483641098,0.443251122,0,60286.14576,13812.24176,74098.38752,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.786104031,0.957220806,0.786104031,1.029063283,0.443251122,0.916487668,0.19,0.19,1.096111741,1,18.93621176,23.56666667,0.999938319,18.95768185,23.56666667,0.719099192,32.6631814,7.72662438,0.006669621,-999,21.75608253,6.417338507,8.025936978,24.65813698,7.72662438,0.006669621,24.65813698,6.417338507,8.025936978,25.00015133,7.72662438,0.006669621,25,6.417338507,25.00074432,7.72662438,0.006669621,-999,6.417338507,32.6631814,7.72662438,0.006669621,29.3,6.417338507,32.6631814,7.72662438,0.006669621,-999,6.417338507,25.00015133,7.72662438,0.006669621,-999,6.417338507,32.6631814,7.72662438,0.006669621,-999,6.417338507,25.00074432,7.72662438,0.006669621,-999,6.417338507
 07/22  14:00:00,23.75833333,11.75833333,16.33468916,0.008564623,46.75,27003.94577,27801.24571,5480.519148,3001.5,3800,5480.519148,60285.71062,9.736421402,8.086572986,27.00062285,8.026078352,0.301265333,33.66307962,0.230881383,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873467,32.66307962,13938.62567,60305.51411,4.326698228,1.231208796,32.66307962,60285.71062,12.68110159,0,0,-60298.46932,0,-0.080090231,32.66307962,-60298.46932,0,2695.034448,0.342474458,62998.22569,62998.22569,0,11189.10321,0.484109796,0.443714292,0,60285.71062,13884.13766,74169.84829,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.787052248,0.95741045,0.787052248,1.028929264,0.443714292,0.916557144,0.19,0.19,1.09610383,1,18.93289394,23.75833333,0.999966816,18.95443023,23.75833333,0.722540392,32.66307962,7.735944412,0.006669621,-999,21.74367803,6.425079249,8.017473885,24.65751086,7.735944412,0.006669621,24.65751086,6.425079249,8.017473885,24.99998532,7.735944412,0.006669621,25,6.425079249,25.00058536,7.735944412,0.006669621,-999,6.425079249,32.66307962,7.735944412,0.006669621,29.3,6.425079249,32.66307962,7.735944412,0.006669621,-999,6.425079249,24.99998532,7.735944412,0.006669621,-999,6.425079249,32.66307962,7.735944412,0.006669621,-999,6.425079249,25.00058536,7.735944412,0.006669621,-999,6.425079249
 07/22  15:00:00,22.65833333,11.8,15.99693272,0.008631775,50.33333333,27003.74099,27801.04094,5480.478192,3001.5,3800,5480.478192,60285.26012,9.736353009,8.086516183,27.00052047,8.026078352,0.301267144,33.66297424,0.230881463,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873286,32.66297424,13612.69376,60259.91195,4.426941601,1.22580451,32.66297424,60285.26012,-43.38010832,0,0,-60241.89703,0,-0.021261656,32.66297424,-60241.89703,0,2689.706925,0.342117032,62936.27839,62936.27839,0,10868.14447,0.483722308,0.443331356,0,60285.26012,13557.85139,73843.11151,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.786316927,0.957263385,0.786316927,1.029033183,0.443331356,0.916499703,0.19,0.19,1.096095638,1,18.92576185,22.65833333,1,18.94726284,22.65833333,0.702388798,32.66297424,7.728716941,0.006669621,-999,21.73485877,6.419076481,8.011427233,24.65779855,7.728716941,0.006669621,24.65779855,6.419076481,8.011427233,24.99991558,7.728716941,0.006669621,25,6.419076481,25.00051015,7.728716941,0.006669621,-999,6.419076481,32.66297424,7.728716941,0.006669621,29.3,6.419076481,32.66297424,7.728716941,0.006669621,-999,6.419076481,24.99991558,7.728716941,0.006669621,-999,6.419076481,32.66297424,7.728716941,0.006669621,-999,6.419076481,25.00051015,7.728716941,0.006669621,-999,6.419076481
 07/22  16:00:00,21.55833333,11.74166667,15.58988649,0.008620953,53.75,27003.5412,27800.84116,5480.438235,3001.5,3800,5480.438235,60284.82059,9.736286283,8.086460763,27.00042058,8.026078352,0.301268907,33.66287144,0.230881541,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873109,32.66287144,13275.98654,60147.71452,4.53079279,1.220220619,32.66287144,60284.82059,-171.8246903,0,0,-60113.05984,0,-0.056026848,32.66287144,-60113.05984,0,2677.587772,0.341305809,62795.2141,62795.2141,9.70E-12,10539.58083,0.482874044,0.442493232,0,60284.82059,13217.16861,73501.98919,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.784633876,0.956926775,0.784633876,1.02927115,0.442493232,0.916373985,0.19,0.19,1.096087647,1,18.92010544,21.55833333,1,18.94150115,21.55833333,0.682430399,32.66287144,7.712174215,0.006669621,-999,21.73498475,6.40533694,8.011427233,24.65850595,7.712174215,0.006669621,24.65850595,6.40533694,8.011427233,24.99981176,7.712174215,0.006669621,25,6.40533694,25.00039384,7.712174215,0.006669621,-999,6.40533694,32.66287144,7.712174215,0.006669621,29.3,6.40533694,32.66287144,7.712174215,0.006669621,-999,6.40533694,24.99981176,7.712174215,0.006669621,-999,6.40533694,32.66287144,7.712174215,0.006669621,-999,6.40533694,25.00039384,7.712174215,0.006669621,-999,6.40533694
 07/22  17:00:00,20.34166667,11.525,14.98323094,0.008443868,56.75,27003.43893,27800.7389,5480.417783,3001.5,3800,5480.417783,60284.59561,9.736252129,8.086432397,27.00036945,8.026078352,0.30126981,33.66281882,0.23088158,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873019,32.66281882,12704.77161,59953.07566,4.720855559,1.210746637,32.66281882,60284.59561,-366.813055,0,0,-59917.76851,0,0.008686016,32.66281882,-59917.76851,0,2659.429664,0.340094755,62581.60339,62581.60339,1.94E-11,9893.498997,0.481587803,0.441222776,0,60284.59561,12552.92866,72837.52428,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782088059,0.956417612,0.782088059,1.029631361,0.441222776,0.916183416,0.19,0.19,1.096083557,1,18.91155434,20.34166667,1,18.93278994,20.34166667,0.642416691,32.66281882,7.68715135,0.006669621,-999,21.73504852,6.38455423,8.011427233,24.65971493,7.68715135,0.006669621,24.65971493,6.38455423,8.011427233,24.99980968,7.68715135,0.006669621,25,6.38455423,25.00037303,7.68715135,0.006669621,-999,6.38455423,32.66281882,7.68715135,0.006669621,29.3,6.38455423,32.66281882,7.68715135,0.006669621,-999,6.38455423,24.99980968,7.68715135,0.006669621,-999,6.38455423,32.66281882,7.68715135,0.006669621,-999,6.38455423,25.00037303,7.68715135,0.006669621,-999,6.38455423
 07/22  18:00:00,19.04166667,11.225,14.34229022,0.008277978,60.33333333,27003.31507,27800.61504,5480.393011,3001.5,3800,5480.393011,60284.32312,9.736210761,8.086398039,27.00030752,8.026078352,0.301270912,33.66275508,0.230881629,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872909,32.66275508,11756.44179,59748.04496,5.084768025,1.195016245,32.66275508,60284.32312,-583.1545933,0,0,-59701.22329,0,-0.046815683,32.66275508,-59701.22329,0,2639.523952,0.338774259,62344.97634,62344.97634,9.70E-12,8956.396179,0.480161478,0.439814596,0,60284.32312,11595.92013,71880.24325,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779259156,0.955851831,0.779259156,1.030032029,0.439814596,0.915972189,0.19,0.19,1.096078602,1,18.90198337,19.04166667,1,18.92303977,19.04166667,0.583406611,32.66275508,7.659346041,0.006669621,-999,21.73512667,6.361460565,8.011427233,24.66096862,7.659346041,0.006669621,24.66096862,6.361460565,8.011427233,24.99974287,7.659346041,0.006669621,25,6.361460565,25.00028566,7.659346041,0.006669621,-999,6.361460565,32.66275508,7.659346041,0.006669621,29.3,6.361460565,32.66275508,7.659346041,0.006669621,-999,6.361460565,24.99974287,7.659346041,0.006669621,-999,6.361460565,32.66275508,7.659346041,0.006669621,-999,6.361460565,25.00028566,7.659346041,0.006669621,-999,6.361460565
