Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/22  19:00:00,17.74166667,10.80833333,13.63739929,0.00805545,63.75,27002.96485,27800.26484,5480.322969,3001.5,3800,5480.322969,60283.55266,9.736093796,8.086300893,27.00013242,8.026078352,0.301274007,33.66257487,0.230881765,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872599,32.66257487,10827.28295,59427.97689,5.491192766,1.179605533,32.66257487,60283.55266,-930.302493,0,0,-59353.27864,0,-0.059714627,32.66257487,-59353.27864,0,2608.147327,0.336708964,61965.37939,61965.37939,9.70E-12,8077.758258,0.477868731,0.437552416,0,60283.55266,10685.90558,70969.45825,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774716598,0.95494332,0.774716598,1.030676292,0.437552416,0.915632862,0.19,0.19,1.096064594,1,18.89271669,17.74166667,1,18.91348795,17.74166667,0.528861592,32.66257487,7.614697189,0.006669621,-999,21.74787577,6.324377514,8.019892176,24.66287664,7.614697189,0.006669621,24.66287664,6.324377514,8.019892176,24.99958561,7.614697189,0.006669621,25,6.324377514,25.00009597,7.614697189,0.006669621,-999,6.324377514,32.66257487,7.614697189,0.006669621,29.3,6.324377514,32.66257487,7.614697189,0.006669621,-999,6.324377514,24.99958561,7.614697189,0.006669621,-999,6.324377514,32.66257487,7.614697189,0.006669621,-999,6.324377514,25.00009597,7.614697189,0.006669621,-999,6.324377514
 07/22  20:00:00,16.79166667,10.71666667,13.15498974,0.007937555,66.75,27002.75498,27800.05497,5480.280995,3001.5,3800,5480.280995,60283.09095,9.736023701,8.086242676,27.00002749,8.026078352,0.30127586,33.66246688,0.230881846,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872414,32.66246688,10136.47375,58927.06729,5.8142486,1.168148405,32.66246688,60283.09095,-1428.821622,0,0,-58854.20844,0,0.090138685,32.66246688,-58854.20844,0,2564.369343,0.333861182,61422.1511,61422.1511,0,7494.076249,0.474577998,0.434308353,0,60283.09095,10058.44559,70341.53654,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768211202,0.95364224,0.768211202,1.031600697,0.434308353,0.915146253,0.19,0.19,1.096056199,1,18.87470497,16.79166667,1,18.89505878,16.79166667,0.494292742,32.66246688,7.550755583,0.006669621,-999,21.75695709,6.271270892,8.025936978,24.66574935,7.550755583,0.006669621,24.66574935,6.271270892,8.025936978,24.99961053,7.550755583,0.006669621,25,6.271270892,25.00007573,7.550755583,0.006669621,-999,6.271270892,32.66246688,7.550755583,0.006669621,29.3,6.271270892,32.66246688,7.550755583,0.006669621,-999,6.271270892,24.99961053,7.550755583,0.006669621,-999,6.271270892,32.66246688,7.550755583,0.006669621,-999,6.271270892,25.00007573,7.550755583,0.006669621,-999,6.271270892
 07/22  21:00:00,16.03333333,10.8,12.88420929,0.007964634,70.33333333,27003.27868,27800.57865,5480.385732,3001.5,3800,5480.385732,60284.24305,9.736198606,8.086387943,27.00028932,8.026078352,0.30127123,33.66273635,0.230881643,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872877,32.66273635,9679.379414,58674.99808,6.062953211,1.160562288,32.66273635,60284.24305,-1641.472484,0,0,-58642.77396,0,-0.010067586,32.66273635,-58642.77396,0,2546.165341,0.332689651,61192.35628,61192.35628,0,7054.579769,0.473183638,0.432934754,0,60284.24305,9600.74511,69884.98816,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76544582,0.953089164,0.76544582,1.031994277,0.432934754,0.914940213,0.19,0.19,1.096077146,1,18.87146383,16.03333333,1,18.89164184,16.03333333,0.466772581,32.66273635,7.523574617,0.006669621,-999,21.76915592,6.248695773,8.034394621,24.66715316,7.523574617,0.006669621,24.66715316,6.248695773,8.034394621,24.99984281,7.523574617,0.006669621,25,6.248695773,25.00028928,7.523574617,0.006669621,-999,6.248695773,32.66273635,7.523574617,0.006669621,29.3,6.248695773,32.66273635,7.523574617,0.006669621,-999,6.248695773,24.99984281,7.523574617,0.006669621,-999,6.248695773,32.66273635,7.523574617,0.006669621,-999,6.248695773,25.00028928,7.523574617,0.006669621,-999,6.248695773
 07/22  22:00:00,15.29166667,10.68333333,12.58638305,0.007956556,73.75,27003.25797,27800.55794,5480.38159,3001.5,3800,5480.38159,60284.19749,9.736191689,8.086382199,27.00027897,8.026078352,0.301271409,33.6627257,0.230881651,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872859,32.6627257,9245.774951,58502.38212,6.328191123,1.153369769,32.6627257,60284.19749,-1813.923876,0,0,-58470.27895,0,-0.004683814,32.6627257,-58470.27895,0,2531.550281,0.331755929,61005.12176,61005.12176,9.70E-12,6655.178157,0.472045535,0.431814108,0,60284.19749,9186.728438,69470.92593,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763194113,0.952638823,0.763194113,1.03231507,0.431814108,0.914772116,0.19,0.19,1.096076318,1,18.87430089,15.29166667,1,18.89433515,15.29166667,0.441480404,32.6627257,7.501442567,0.006669621,-999,21.79064581,6.230314026,8.048884476,24.66808938,7.501442567,0.006669621,24.66808938,6.230314026,8.048884476,24.9998453,7.501442567,0.006669621,25,6.230314026,25.00027678,7.501442567,0.006669621,-999,6.230314026,32.6627257,7.501442567,0.006669621,29.3,6.230314026,32.6627257,7.501442567,0.006669621,-999,6.230314026,24.9998453,7.501442567,0.006669621,-999,6.230314026,32.6627257,7.501442567,0.006669621,-999,6.230314026,25.00027678,7.501442567,0.006669621,-999,6.230314026
 07/22  23:00:00,14.76666667,10.6,12.29996702,0.007879675,75.58333333,27003.32729,27800.62726,5480.395455,3001.5,3800,5480.395455,60284.35,9.736214842,8.086401428,27.00031363,8.026078352,0.301270799,33.66276137,0.230881624,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987292,32.66276137,8973.233242,58354.24541,6.503346956,1.14884856,32.66276137,60284.35,-1951.73696,0,0,-58332.59493,0,0.017327137,32.66276137,-58332.59493,0,2520.006703,0.331022365,60855.79649,60855.79649,0,6422.575494,0.471136864,0.430919661,0,60284.35,8942.582197,69226.9322,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761397916,0.952279583,0.761397916,1.032571148,0.430919661,0.914637949,0.19,0.19,1.096079091,1,18.87244489,14.76666667,1,18.89236311,14.76666667,0.426929894,32.66276137,7.483787728,0.006669621,-999,21.79955146,6.21565082,8.054918908,24.66887996,7.483787728,0.006669621,24.66887996,6.21565082,8.054918908,24.99990233,7.483787728,0.006669621,25,6.21565082,25.000322,7.483787728,0.006669621,-999,6.21565082,32.66276137,7.483787728,0.006669621,29.3,6.21565082,32.66276137,7.483787728,0.006669621,-999,6.21565082,24.99990233,7.483787728,0.006669621,-999,6.21565082,32.66276137,7.483787728,0.006669621,-999,6.21565082,25.000322,7.483787728,0.006669621,-999,6.21565082
 07/22  24:00:00,14.425,10.48333333,12.08853369,0.007808714,76.58333333,27003.36522,27800.66519,5480.403042,3001.5,3800,5480.403042,60284.43346,9.736227512,8.086411951,27.0003326,8.026078352,0.301270468,33.66278089,0.230881609,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872953,32.66278089,8808.40221,58253.51967,6.613523384,1.146114063,32.66278089,60284.43346,-2048.696423,0,0,-58235.73318,0,0.004182117,32.66278089,-58235.73318,0,2511.942008,0.33051215,60750.80216,60750.80216,0,6273.394979,0.470497554,0.430290521,0,60284.43346,8785.336986,69069.77044,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760132927,0.952026585,0.760132927,1.032751596,0.430290521,0.914543578,0.19,0.19,1.096080608,1,18.86796969,14.425,1,18.88780161,14.425,0.417618533,32.66278089,7.471354137,0.006669621,-999,21.79952689,6.205324117,8.054918908,24.66941107,7.471354137,0.006669621,24.66941107,6.205324117,8.054918908,24.99992322,7.471354137,0.006669621,25,6.205324117,25.00033465,7.471354137,0.006669621,-999,6.205324117,32.66278089,7.471354137,0.006669621,29.3,6.205324117,32.66278089,7.471354137,0.006669621,-999,6.205324117,24.99992322,7.471354137,0.006669621,-999,6.205324117,32.66278089,7.471354137,0.006669621,-999,6.205324117,25.00033465,7.471354137,0.006669621,-999,6.205324117
 07/23  01:00:00,14.06666667,10.16666667,11.85881136,0.007728192,77.58333333,27003.37004,27800.67001,5480.404005,3001.5,3800,5480.404005,60284.44406,9.736229121,8.086413288,27.000335,8.026078352,0.301270423,33.66278337,0.230881607,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872958,32.66278337,8653.725628,58168.99157,6.722057811,1.143548236,32.66278337,60284.44406,-2131.888405,0,0,-58152.55577,0,1.28E-05,32.66278337,-58152.55577,0,2505.061029,0.330078323,60660.68608,60660.68608,9.70E-12,6119.073386,0.469948472,0.429750277,0,60284.44406,8624.134415,68908.57847,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759047029,0.951809406,0.759047029,1.032906563,0.429750277,0.914462542,0.19,0.19,1.096080801,1,18.8641056,14.06666667,1,18.8838653,14.06666667,0.40785296,32.66278337,7.460680838,0.006669621,-999,21.79952377,6.196459421,8.054918908,24.66985228,7.460680838,0.006669621,24.66985228,6.196459421,8.054918908,24.9999306,7.460680838,0.006669621,25,6.196459421,25.00033502,7.460680838,0.006669621,-999,6.196459421,32.66278337,7.460680838,0.006669621,29.3,6.196459421,32.66278337,7.460680838,0.006669621,-999,6.196459421,24.9999306,7.460680838,0.006669621,-999,6.196459421,32.66278337,7.460680838,0.006669621,-999,6.196459421,25.00033502,7.460680838,0.006669621,-999,6.196459421
 07/23  02:00:00,13.9,10.175,11.74621903,0.007685586,78,27003.3698,27800.66977,5480.403957,3001.5,3800,5480.403957,60284.44352,9.73622904,8.08641322,27.00033488,8.026078352,0.301270425,33.66278324,0.230881607,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872957,32.66278324,8544.846981,58091.2644,6.798397455,1.141742161,32.66278324,60284.44352,-2208.535238,0,0,-58075.90599,0,0.001184133,32.66278324,-58075.90599,0,2498.754762,0.329681956,60577.67737,60577.67737,0,6043.960664,0.469442412,0.429252449,0,60284.44352,8542.715427,68827.15895,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758046495,0.951609299,0.758046495,1.033049401,0.429252449,0.914387867,0.19,0.19,1.096080791,1,18.86053246,13.9,1,18.88022653,13.9,0.403310833,32.66278324,7.45084658,0.006669621,-999,21.79952416,6.18829159,8.054918908,24.67025445,7.45084658,0.006669621,24.67025445,6.18829159,8.054918908,24.9999364,7.45084658,0.006669621,25,6.18829159,25.00033441,7.45084658,0.006669621,-999,6.18829159,32.66278324,7.45084658,0.006669621,29.3,6.18829159,32.66278324,7.45084658,0.006669621,-999,6.18829159,24.9999364,7.45084658,0.006669621,-999,6.18829159,32.66278324,7.45084658,0.006669621,-999,6.18829159,25.00033441,7.45084658,0.006669621,-999,6.18829159
 07/23  03:00:00,13.9,10.24166667,11.74621903,0.007685586,78,27003.36993,27800.6699,5480.403983,3001.5,3800,5480.403983,60284.44381,9.736229084,8.086413257,27.00033495,8.026078352,0.301270425,33.66278331,0.230881607,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872957,32.66278331,8532.655862,58020.59459,6.799828423,1.141539923,32.66278331,60284.44381,-2277.933205,0,0,-58006.51262,0,-0.001090398,32.66278331,-58006.51262,0,2493.074251,0.329325944,60502.55622,60502.55622,8.49E-12,6037.667847,0.468984204,0.428801763,0,60284.44381,8530.742098,68815.18591,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757140824,0.951428165,0.757140824,1.033178741,0.428801763,0.914320265,0.19,0.19,1.096080797,1,18.85728891,13.9,1,18.87692058,13.9,0.403310833,32.66278331,7.441944734,0.006669621,-999,21.79952416,6.180898172,8.054918908,24.6706173,7.441944734,0.006669621,24.6706173,6.180898172,8.054918908,24.99994324,7.441944734,0.006669621,25,6.180898172,25.00033548,7.441944734,0.006669621,-999,6.180898172,32.66278331,7.441944734,0.006669621,29.3,6.180898172,32.66278331,7.441944734,0.006669621,-999,6.180898172,24.99994324,7.441944734,0.006669621,-999,6.180898172,32.66278331,7.441944734,0.006669621,-999,6.180898172,25.00033548,7.441944734,0.006669621,-999,6.180898172
 07/23  04:00:00,13.9,10.08333333,11.74621903,0.007685586,78,27003.3716,27800.67157,5480.404317,3001.5,3800,5480.404317,60284.44749,9.736229642,8.08641372,27.00033578,8.026078352,0.301270406,33.66278417,0.230881607,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872959,32.66278417,8521.599411,57956.35858,6.801112891,1.141356517,32.66278417,60284.44749,-2341.072281,0,0,-57943.37502,0,0.000345029,32.66278417,-57943.37502,0,2487.92796,0.329004268,60434.22963,60434.22963,0,6031.942423,0.468567265,0.428391728,0,60284.44749,8519.870384,68804.31787,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756316672,0.951263334,0.756316672,1.033296475,0.428391728,0.914258759,0.19,0.19,1.096080863,1,18.85433247,13.9,1,18.87391193,13.9,0.403310833,32.66278417,7.433844135,0.006669621,-999,21.79952377,6.17417023,8.054918908,24.67094468,7.433844135,0.006669621,24.67094468,6.17417023,8.054918908,24.99994895,7.433844135,0.006669621,25,6.17417023,25.00033597,7.433844135,0.006669621,-999,6.17417023,32.66278417,7.433844135,0.006669621,29.3,6.17417023,32.66278417,7.433844135,0.006669621,-999,6.17417023,24.99994895,7.433844135,0.006669621,-999,6.17417023,32.66278417,7.433844135,0.006669621,-999,6.17417023,25.00033597,7.433844135,0.006669621,-999,6.17417023
 07/23  05:00:00,14.01666667,10.11666667,11.85494936,0.007744804,78,27003.34788,27800.64785,5480.399573,3001.5,3800,5480.399573,60284.3953,9.736221719,8.08640714,27.00032392,8.026078352,0.301270617,33.66277196,0.230881616,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872938,32.66277196,8544.424253,57891.70909,6.775419936,1.141735229,32.66277196,60284.3953,-2407.568754,0,0,-57876.83257,0,-0.00578312,32.66277196,-57876.83257,0,2482.52691,0.328667577,60362.24148,60362.24148,0,6073.406249,0.468127807,0.427959607,0,60284.3953,8555.933159,68840.32846,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755447852,0.95108957,0.755447852,1.033420629,0.427959607,0.914193941,0.19,0.19,1.096079915,1,18.85119925,14.01666667,1,18.8707175,14.01666667,0.406490322,32.66277196,7.425304489,0.006669621,-999,21.7995382,6.167077637,8.054918908,24.67127196,7.425304489,0.006669621,24.67127196,6.167077637,8.054918908,24.99993954,7.425304489,0.006669621,25,6.167077637,25.0003211,7.425304489,0.006669621,-999,6.167077637,32.66277196,7.425304489,0.006669621,29.3,6.167077637,32.66277196,7.425304489,0.006669621,-999,6.167077637,24.99993954,7.425304489,0.006669621,-999,6.167077637,32.66277196,7.425304489,0.006669621,-999,6.167077637,25.0003211,7.425304489,0.006669621,-999,6.167077637
 07/23  06:00:00,14.15833333,10.375,11.98749387,0.007812614,78,27003.95388,27801.25381,5480.520769,3001.5,3800,5480.520769,60285.72846,9.73642411,8.086575235,27.00062691,8.026078352,0.30126526,33.66308379,0.23088138,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873474,32.66308379,8624.223742,57979.5383,6.72290781,1.143056574,32.66308379,60285.72846,-2247.988615,0,0,-58037.62875,0,0.156337096,32.66308379,-58037.62875,0,2495.698276,0.329491588,60536.31846,60536.31846,8.49E-12,6145.952924,0.469189275,0.429003549,0,60285.72846,8641.651199,68927.37966,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757554079,0.951510816,0.757554079,1.033119775,0.429003549,0.914350532,0.19,0.19,1.096104154,1,18.86516788,14.15833333,1,18.88483187,14.15833333,0.41035113,32.66308379,7.446006613,0.006669621,-999,21.81168383,6.184271761,8.0633618,24.67082141,7.446006613,0.006669621,24.67082141,6.184271761,8.0633618,25.000313,7.446006613,0.006669621,25,6.184271761,25.00070792,7.446006613,0.006669621,-999,6.184271761,32.66308379,7.446006613,0.006669621,29.3,6.184271761,32.66308379,7.446006613,0.006669621,-999,6.184271761,25.000313,7.446006613,0.006669621,-999,6.184271761,32.66308379,7.446006613,0.006669621,-999,6.184271761,25.00070792,7.446006613,0.006669621,-999,6.184271761
 07/23  07:00:00,14.31666667,10.55833333,12.13542253,0.007890955,78,27004.38069,27801.6806,5480.606129,3001.5,3800,5480.606129,60286.66742,9.736566656,8.086693626,27.0008403,8.026078352,0.301261482,33.66330341,0.230881214,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873852,32.66330341,8760.187936,58424.67533,6.669452198,1.145308889,32.66330341,60286.66742,-1789.730898,0,0,-58496.88071,0,0.002767349,32.66330341,-58496.88071,0,2533.819602,0.331901829,61034.01229,61034.01229,9.70E-12,6253.426552,0.472221082,0.43198703,0,60286.66742,8787.246154,69073.91357,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763539614,0.952707923,0.763539614,1.03226589,0.43198703,0.914798055,0.19,0.19,1.096121226,1,18.89101694,14.31666667,1,18.91108309,14.31666667,0.414666151,32.66330341,7.504838502,0.006669621,-999,21.8203629,6.233134515,8.069390891,24.66850162,7.504838502,0.006669621,24.66850162,6.233134515,8.069390891,25.00040345,7.504838502,0.006669621,25,6.233134515,25.00083726,7.504838502,0.006669621,-999,6.233134515,32.66330341,7.504838502,0.006669621,29.3,6.233134515,32.66330341,7.504838502,0.006669621,-999,6.233134515,25.00040345,7.504838502,0.006669621,-999,6.233134515,32.66330341,7.504838502,0.006669621,-999,6.233134515,25.00083726,7.504838502,0.006669621,-999,6.233134515
 07/23  08:00:00,15.15833333,10.89166667,12.60778409,0.008015186,75.08333333,27004.24723,27801.54716,5480.579439,3001.5,3800,5480.579439,60286.37383,9.736522085,8.086656608,27.00077358,8.026078352,0.301262665,33.66323474,0.230881266,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873733,32.66323474,9103.284438,58819.19477,6.463414296,1.151000578,32.66323474,60286.37383,-1418.073863,0,0,-58868.31997,0,-0.023319826,32.66323474,-58868.31997,0,2565.520436,0.333935085,61437.4235,61437.4235,9.70E-12,6642.780838,0.474671463,0.434400413,0,60286.37383,9208.301275,69494.6751,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768386925,0.953677385,0.768386925,1.031575679,0.434400413,0.915160062,0.19,0.19,1.096115888,1,18.9142375,15.15833333,1,18.9346227,15.15833333,0.438047537,32.66323474,7.552482773,0.006669621,-999,21.83297537,6.272705407,8.077826318,24.66635755,7.552482773,0.006669621,24.66635755,6.272705407,8.077826318,25.00029263,7.552482773,0.006669621,25,6.272705407,25.00075901,7.552482773,0.006669621,-999,6.272705407,32.66323474,7.552482773,0.006669621,29.3,6.272705407,32.66323474,7.552482773,0.006669621,-999,6.272705407,25.00029263,7.552482773,0.006669621,-999,6.272705407,32.66323474,7.552482773,0.006669621,-999,6.272705407,25.00075901,7.552482773,0.006669621,-999,6.272705407
 07/23  09:00:00,16.45833333,11.15833333,13.24353555,0.008128354,70.08333333,27004.36496,27801.66488,5480.602983,3001.5,3800,5480.602983,60286.63282,9.736561403,8.086689264,27.00083244,8.026078352,0.301261628,33.66329532,0.23088122,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873837,32.66329532,9809.499219,59134.01175,6.031178837,1.162714769,32.66329532,60286.63282,-1090.469378,0,0,-59196.10686,0,0.081943651,32.66329532,-59196.10686,0,2594.227884,0.335798802,61794.1667,61794.1667,8.49E-12,7347.957033,0.476832481,0.436530489,0,60286.63282,9942.184917,70228.81773,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772671006,0.954534201,0.772671006,1.030966732,0.436530489,0.915479573,0.19,0.19,1.096120597,1,18.9335741,16.45833333,1,18.95424157,16.45833333,0.482195968,32.66329532,7.594591049,0.006669621,-999,21.8418494,6.307678384,8.083849975,24.66458031,7.594591049,0.006669621,24.66458031,6.307678384,8.083849975,25.00037911,7.594591049,0.006669621,25,6.307678384,25.0008751,7.594591049,0.006669621,-999,6.307678384,32.66329532,7.594591049,0.006669621,29.3,6.307678384,32.66329532,7.594591049,0.006669621,-999,6.307678384,25.00037911,7.594591049,0.006669621,-999,6.307678384,32.66329532,7.594591049,0.006669621,-999,6.307678384,25.0008751,7.594591049,0.006669621,-999,6.307678384
 07/23  10:00:00,17.75833333,11.14166667,13.82073103,0.008192245,65.08333333,27004.45487,27801.75478,5480.620966,3001.5,3800,5480.620966,60286.83062,9.736591432,8.086714204,27.00087739,8.026078352,0.301260826,33.66334158,0.230881185,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873917,32.66334158,10611.69804,59541.81201,5.613303006,1.176019769,32.66334158,60286.83062,-696.8238233,0,0,-59590.0613,0,-0.068539911,32.66334158,-59590.0613,0,2629.397792,0.338105343,62223.5989,62223.5989,1.94E-11,8115.441167,0.479429216,0.439091897,0,60286.83062,10744.83896,71031.66958,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777805293,0.955561059,0.777805293,1.030238101,0.439091897,0.915863785,0.19,0.19,1.096124193,1,18.95743423,17.75833333,1,18.97843323,17.75833333,0.529491714,32.66334158,7.645056005,0.006669621,-999,21.85432085,6.349591993,8.092278487,24.66220591,7.645056005,0.006669621,24.66220591,6.349591993,8.092278487,25.00031125,7.645056005,0.006669621,25,6.349591993,25.00084357,7.645056005,0.006669621,-999,6.349591993,32.66334158,7.645056005,0.006669621,29.3,6.349591993,32.66334158,7.645056005,0.006669621,-999,6.349591993,25.00031125,7.645056005,0.006669621,-999,6.349591993,32.66334158,7.645056005,0.006669621,-999,6.349591993,25.00084357,7.645056005,0.006669621,-999,6.349591993
 07/23  11:00:00,18.94166667,11.45,14.38352178,0.008308206,61.25,27004.02249,27801.32242,5480.534492,3001.5,3800,5480.534492,60285.87941,9.736447025,8.086594268,27.00066121,8.026078352,0.301264656,33.66311909,0.230881353,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873534,32.66311909,11406.61505,59743.4905,5.239597322,1.189208391,32.66311909,60285.87941,-532.8444466,0,0,-59753.08783,0,-0.055164572,32.66311909,-59753.08783,0,2644.236342,0.339085838,62401.59483,62401.59483,2.79E-11,8893.247806,0.480503251,0.440151931,0,60285.87941,11537.48415,71823.36355,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779934266,0.955986853,0.779934266,1.029936354,0.440151931,0.91602279,0.19,0.19,1.096106898,1,18.96276228,18.94166667,1,18.98389561,18.94166667,0.578867375,32.66311909,7.6659817,0.006669621,-999,21.85101497,6.366971803,8.089870661,24.66099791,7.6659817,0.006669621,24.66099791,6.366971803,8.089870661,25.00008375,7.6659817,0.006669621,25,6.366971803,25.0006314,7.6659817,0.006669621,-999,6.366971803,32.66311909,7.6659817,0.006669621,29.3,6.366971803,32.66311909,7.6659817,0.006669621,-999,6.366971803,25.00008375,7.6659817,0.006669621,-999,6.366971803,32.66311909,7.6659817,0.006669621,-999,6.366971803,25.0006314,7.6659817,0.006669621,-999,6.366971803
 07/23  12:00:00,20.1,11.875,15.06883345,0.008584436,58.83333333,27003.84759,27801.14753,5480.499511,3001.5,3800,5480.499511,60285.49462,9.736388611,8.086545751,27.00057376,8.026078352,0.301266202,33.66302909,0.230881421,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987338,32.66302909,12214.97186,59797.1409,4.897270969,1.20261863,32.66302909,60285.49462,-490.5071728,0,0,-59795.00539,0,-0.018883897,32.66302909,-59795.00539,0,2648.094747,0.339341574,62447.40493,62447.40493,0,9706.911808,0.480779279,0.440424428,0,60285.49462,12355.00656,72640.50118,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780483786,0.956096757,0.780483786,1.029858511,0.440424428,0.916063664,0.19,0.19,1.096099902,1,18.96010174,20.1,1,18.98126669,20.1,0.631446868,32.66302909,7.671382935,0.006669621,-999,21.84217606,6.371457792,8.083849975,24.66067162,7.671382935,0.006669621,24.66067162,6.371457792,8.083849975,25.00001319,7.671382935,0.006669621,25,6.371457792,25.00056483,7.671382935,0.006669621,-999,6.371457792,32.66302909,7.671382935,0.006669621,29.3,6.371457792,32.66302909,7.671382935,0.006669621,-999,6.371457792,25.00001319,7.671382935,0.006669621,-999,6.371457792,32.66302909,7.671382935,0.006669621,-999,6.371457792,25.00056483,7.671382935,0.006669621,-999,6.371457792
 07/23  13:00:00,21.24166667,12.11666667,15.6892859,0.00880777,56.25,27003.92675,27801.22669,5480.515344,3001.5,3800,5480.515344,60285.66878,9.73641505,8.08656771,27.00061334,8.026078352,0.301265499,33.66306983,0.230881391,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987345,32.66306983,12957.00089,59811.69959,4.616779323,1.214927106,32.66306983,60285.66878,-464.3224698,0,0,-59821.29589,0,0.054181677,32.66306983,-59821.29589,0,2650.537375,0.33950372,62476.15972,62476.15972,3.88E-11,10388.93843,0.480952309,0.440595266,0,60285.66878,13039.47581,73325.14459,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780830363,0.956166073,0.780830363,1.02980943,0.440595266,0.91608929,0.19,0.19,1.096103069,1,18.96129236,21.24166667,1,18.98247857,21.24166667,0.675549451,32.66306983,7.674789446,0.006669621,-999,21.84212683,6.374287066,8.083849975,24.66058121,7.674789446,0.006669621,24.66058121,6.374287066,8.083849975,25.00008493,7.674789446,0.006669621,25,6.374287066,25.0006391,7.674789446,0.006669621,-999,6.374287066,32.66306983,7.674789446,0.006669621,29.3,6.374287066,32.66306983,7.674789446,0.006669621,-999,6.374287066,25.00008493,7.674789446,0.006669621,-999,6.374287066,32.66306983,7.674789446,0.006669621,-999,6.374287066,25.0006391,7.674789446,0.006669621,-999,6.374287066
 07/23  14:00:00,21.35,12.14166667,15.68820639,0.008761854,55.58333333,27003.93397,27801.23391,5480.516789,3001.5,3800,5480.516789,60285.68467,9.736417463,8.086569714,27.00061696,8.026078352,0.301265438,33.66307355,0.230881388,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873456,32.66307355,13131.57744,59893.36611,4.561074538,1.217822279,32.66307355,60285.68467,-389.6011029,0,0,-59896.11411,0,-0.026831914,32.66307355,-59896.11411,0,2657.403622,0.339959793,62557.90494,62557.90494,0,10447.99171,0.481445286,0.441082023,0,60285.68467,13105.39533,73391.08,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781803096,0.956360619,0.781803096,1.02967169,0.441082023,0.916162303,0.19,0.19,1.096103358,1,18.9645694,21.35,1,18.98581829,21.35,0.678650399,32.66307355,7.68435045,0.006669621,-999,21.84212253,6.382227946,8.083849975,24.66008405,7.68435045,0.006669621,24.66008405,6.382227946,8.083849975,25.00004384,7.68435045,0.006669621,25,6.382227946,25.00060509,7.68435045,0.006669621,-999,6.382227946,32.66307355,7.68435045,0.006669621,29.3,6.382227946,32.66307355,7.68435045,0.006669621,-999,6.382227946,25.00004384,7.68435045,0.006669621,-999,6.382227946,32.66307355,7.68435045,0.006669621,-999,6.382227946,25.00060509,7.68435045,0.006669621,-999,6.382227946
 07/23  15:00:00,20.80833333,12.04166667,15.44920773,0.008715457,57.16666667,27003.81572,27801.11567,5480.493139,3001.5,3800,5480.493139,60285.42453,9.736377969,8.086536913,27.00055783,8.026078352,0.301266483,33.6630127,0.230881434,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873352,32.6630127,12928.5811,59920.34454,4.634941099,1.214455832,32.6630127,60285.42453,-374.0393723,0,0,-59911.42405,0,-0.045049839,32.6630127,-59911.42405,0,2658.812144,0.340053475,62574.63588,62574.63588,9.70E-12,10217.42875,0.481546164,0.441181639,0,60285.42453,12876.24089,73161.66542,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782001977,0.956400395,0.782001977,1.029643535,0.441181639,0.916177246,0.19,0.19,1.096098628,1,18.96521069,20.80833333,1,18.98647176,20.80833333,0.663524106,32.6630127,7.68630525,0.006669621,-999,21.84219677,6.383851502,8.083849975,24.65991871,7.68630525,0.006669621,24.65991871,6.383851502,8.083849975,24.99997219,7.68630525,0.006669621,25,6.383851502,25.00053489,7.68630525,0.006669621,-999,6.383851502,32.6630127,7.68630525,0.006669621,29.3,6.383851502,32.6630127,7.68630525,0.006669621,-999,6.383851502,24.99997219,7.68630525,0.006669621,-999,6.383851502,32.6630127,7.68630525,0.006669621,-999,6.383851502,25.00053489,7.68630525,0.006669621,-999,6.383851502
 07/23  16:00:00,20.25,11.825,15.16483467,0.008628289,58.58333333,27003.5472,27800.84715,5480.439435,3001.5,3800,5480.439435,60284.83378,9.736288286,8.086462427,27.00042358,8.026078352,0.301268859,33.66287452,0.230881538,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873114,32.66287452,12539.02895,59839.48104,4.772726839,1.207996114,32.66287452,60284.83378,-473.9923993,0,0,-59810.88374,0,-0.040645629,32.66287452,-59810.88374,0,2649.555204,0.339438612,62464.75667,62464.75667,0,9813.950151,0.480883887,0.440527719,0,60284.83378,12463.50536,72748.33914,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780690531,0.956138106,0.780690531,1.029829237,0.440527719,0.916079158,0.19,0.19,1.096087887,1,18.96072362,20.25,1,18.98189887,20.25,0.638255724,32.66287452,7.673415037,0.006669621,-999,21.84236674,6.373145552,8.083849975,24.6604135,7.673415037,0.006669621,24.6604135,6.373145552,8.083849975,24.99985211,7.673415037,0.006669621,25,6.373145552,25.00040526,7.673415037,0.006669621,-999,6.373145552,32.66287452,7.673415037,0.006669621,29.3,6.373145552,32.66287452,7.673415037,0.006669621,-999,6.373145552,24.99985211,7.673415037,0.006669621,-999,6.373145552,32.66287452,7.673415037,0.006669621,-999,6.373145552,25.00040526,7.673415037,0.006669621,-999,6.373145552
 07/23  17:00:00,19.35833333,11.64166667,14.75554157,0.008544396,61.33333333,27003.36887,27800.66884,5480.403771,3001.5,3800,5480.403771,60284.44148,9.73622873,8.086412962,27.00033442,8.026078352,0.301270434,33.66278276,0.230881608,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872957,32.66278276,11933.24123,59657.01833,5.001015318,1.197948864,32.66278276,60284.44148,-665.8843828,0,0,-59618.57129,0,-0.010612459,32.66278276,-59618.57129,0,2632.006262,0.338277236,62254.74035,62254.74035,1.82E-11,9165.847,0.479616879,0.439277074,0,60284.44148,11797.85326,72082.29474,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778181956,0.955636391,0.778181956,1.03018469,0.439277074,0.915891561,0.19,0.19,1.096080754,1,18.95217942,19.35833333,1,18.97319779,19.35833333,0.597780862,32.66278276,7.648758225,0.006669621,-999,21.84247967,6.352666866,8.083849975,24.66151712,7.648758225,0.006669621,24.66151712,6.352666866,8.083849975,24.99979436,7.648758225,0.006669621,25,6.352666866,25.00032938,7.648758225,0.006669621,-999,6.352666866,32.66278276,7.648758225,0.006669621,29.3,6.352666866,32.66278276,7.648758225,0.006669621,-999,6.352666866,24.99979436,7.648758225,0.006669621,-999,6.352666866,32.66278276,7.648758225,0.006669621,-999,6.352666866,25.00032938,7.648758225,0.006669621,-999,6.352666866
 07/23  18:00:00,18.25833333,11.48333333,14.22268624,0.008420124,64.75,27003.2389,27800.53887,5480.377777,3001.5,3800,5480.377777,60284.15555,9.736185322,8.08637691,27.00026944,8.026078352,0.301271584,33.66271589,0.230881658,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872842,32.66271589,11127.08435,59438.57429,5.343822891,1.184576903,32.66271589,60284.15555,-895.6971886,0,0,-59388.50681,0,-0.055106567,32.66271589,-59388.50681,0,2611.272692,0.336913099,62003.76018,62003.76018,0,8388.55203,0.47810092,0.437781377,0,60284.15555,10999.82472,71283.98027,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775177049,0.95503541,0.775177049,1.030610904,0.437781377,0.915667207,0.19,0.19,1.096075555,1,18.94189597,18.25833333,1,18.96272054,18.25833333,0.548935434,32.66271589,7.619222963,0.006669621,-999,21.84256172,6.328136391,8.083849975,24.66281653,7.619222963,0.006669621,24.66281653,6.328136391,8.083849975,24.99972963,7.619222963,0.006669621,25,6.328136391,25.00024321,7.619222963,0.006669621,-999,6.328136391,32.66271589,7.619222963,0.006669621,29.3,6.328136391,32.66271589,7.619222963,0.006669621,-999,6.328136391,24.99972963,7.619222963,0.006669621,-999,6.328136391,32.66271589,7.619222963,0.006669621,-999,6.328136391,25.00024321,7.619222963,0.006669621,-999,6.328136391
 07/23  19:00:00,17.15833333,11.225,13.67284004,0.008288348,68.33333333,27002.97276,27800.27275,5480.324551,3001.5,3800,5480.324551,60283.57006,9.736096436,8.086303087,27.00013637,8.026078352,0.30127394,33.66257894,0.230881762,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872606,32.66257894,10412.63996,59112.07492,5.678744737,1.17272746,32.66257894,60283.57006,-1239.961186,0,0,-59043.64133,0,-0.032580608,32.66257894,-59043.64133,0,2580.790445,0.334924208,61628.14691,61628.14691,8.49E-12,7717.56479,0.475827509,0.435539731,0,60283.57006,10298.35524,70581.92529,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770676405,0.954135281,0.770676405,1.031250138,0.435539731,0.91533096,0.19,0.19,1.09606491,1,18.92632921,17.15833333,1,18.94686583,17.15833333,0.507599194,32.66257894,7.574986094,0.006669621,-999,21.84272974,6.291395512,8.083849975,24.66470751,7.574986094,0.006669621,24.66470751,6.291395512,8.083849975,24.99963171,7.574986094,0.006669621,25,6.291395512,25.00011383,7.574986094,0.006669621,-999,6.291395512,32.66257894,7.574986094,0.006669621,29.3,6.291395512,32.66257894,7.574986094,0.006669621,-999,6.291395512,24.99963171,7.574986094,0.006669621,-999,6.291395512,32.66257894,7.574986094,0.006669621,-999,6.291395512,25.00011383,7.574986094,0.006669621,-999,6.291395512
 07/23  20:00:00,16.23333333,11.1,13.22986446,0.008200699,71.75,27002.86515,27800.16514,5480.303029,3001.5,3800,5480.303029,60283.33331,9.736060496,8.086273236,27.00008257,8.026078352,0.301274893,33.66252357,0.230881803,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872511,32.66252357,9790.345358,58680.39847,5.994876804,1.162405932,32.66252357,60283.33331,-1664.801977,0,0,-58618.4624,0,0.075067994,32.66252357,-58618.4624,0,2544.14297,0.332560673,61166.0052,61166.0052,0,7161.750298,0.473023009,0.432776606,0,60283.33331,9705.893267,69989.22658,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765133182,0.953026636,0.765133182,1.032038828,0.432776606,0.914916491,0.19,0.19,1.096060606,1,18.91322568,16.23333333,1,18.93340173,16.23333333,0.474030645,32.66252357,7.520501696,0.006669621,-999,21.85532634,6.246143562,8.092278487,24.66711848,7.520501696,0.006669621,24.66711848,6.246143562,8.092278487,24.99967916,7.520501696,0.006669621,25,6.246143562,25.00012356,7.520501696,0.006669621,-999,6.246143562,32.66252357,7.520501696,0.006669621,29.3,6.246143562,32.66252357,7.520501696,0.006669621,-999,6.246143562,24.99967916,7.520501696,0.006669621,-999,6.246143562,32.66252357,7.520501696,0.006669621,-999,6.246143562,25.00012356,7.520501696,0.006669621,-999,6.246143562
 07/23  21:00:00,15.49166667,11.04166667,12.81906325,0.008079698,74.16666667,27003.26688,27800.56685,5480.383373,3001.5,3800,5480.383373,60284.2171,9.736194666,8.086384671,27.00028342,8.026078352,0.301271334,33.66273028,0.230881647,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872867,32.66273028,9335.364199,58455.84697,6.262623536,1.154855817,32.66273028,60284.2171,-1858.681707,0,0,-58425.53987,0,-0.007717727,32.66273028,-58425.53987,0,2527.787482,0.33151643,60956.58798,60956.58798,0,6744.322827,0.471750296,0.431523464,0,60284.2171,9272.110309,69556.32741,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762610332,0.952522066,0.762610332,1.032398281,0.431523464,0.91472852,0.19,0.19,1.096076675,1,18.90891235,15.49166667,1,18.92892543,15.49166667,0.447692521,32.66273028,7.495704582,0.006669621,-999,21.86402157,6.225548349,8.09829693,24.66833916,7.495704582,0.006669621,24.66833916,6.225548349,8.09829693,24.99985559,7.495704582,0.006669621,25,6.225548349,25.00028322,7.495704582,0.006669621,-999,6.225548349,32.66273028,7.495704582,0.006669621,29.3,6.225548349,32.66273028,7.495704582,0.006669621,-999,6.225548349,24.99985559,7.495704582,0.006669621,-999,6.225548349,32.66273028,7.495704582,0.006669621,-999,6.225548349,25.00028322,7.495704582,0.006669621,-999,6.225548349
 07/23  22:00:00,14.73333333,10.76666667,12.39456425,0.007956487,76.75,27003.23248,27800.53245,5480.376493,3001.5,3800,5480.376493,60284.14142,9.736183177,8.086375129,27.00026623,8.026078352,0.30127164,33.66271258,0.230881661,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872836,32.66271258,8975.362389,58289.84836,6.495206693,1.148884262,32.66271258,60284.14142,-2026.152456,0,0,-58257.99743,0,-0.007817421,32.66271258,-58257.99743,0,2513.792471,0.330629226,60774.93244,60774.93244,9.70E-12,6401.810709,0.470644527,0.430435156,0,60284.14142,8915.603181,69199.7446,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760423155,0.952084631,0.760423155,1.032710196,0.430435156,0.914565273,0.19,0.19,1.096075299,1,18.90738732,14.73333333,1,18.92725786,14.73333333,0.426021469,32.66271258,7.474206791,0.006669621,-999,21.87657159,6.207693385,8.106718057,24.66921996,7.474206791,0.006669621,24.66921996,6.207693385,8.106718057,24.99984919,7.474206791,0.006669621,25,6.207693385,25.00026251,7.474206791,0.006669621,-999,6.207693385,32.66271258,7.474206791,0.006669621,29.3,6.207693385,32.66271258,7.474206791,0.006669621,-999,6.207693385,24.99984919,7.474206791,0.006669621,-999,6.207693385,32.66271258,7.474206791,0.006669621,-999,6.207693385,25.00026251,7.474206791,0.006669621,-999,6.207693385
 07/23  23:00:00,14.16666667,10.71666667,12.1172009,0.007908112,79.16666667,27003.27733,27800.5773,5480.385463,3001.5,3800,5480.385463,60284.24009,9.736198157,8.08638757,27.00028865,8.026078352,0.301271244,33.66273566,0.230881643,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872876,32.66273566,8688.968918,58136.61851,6.691074993,1.144133407,32.66273566,60284.24009,-2171.128922,0,0,-58113.09709,0,0.013224567,32.66273566,-58113.09709,0,2501.81762,0.329874389,60617.9569,60617.9569,1.82E-11,6156.32624,0.469687923,0.429493962,0,60284.24009,8658.14386,68942.38395,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758532768,0.951706554,0.758532768,1.032979977,0.429493962,0.914424094,0.19,0.19,1.096077093,1,18.90512151,14.16666667,1,18.92486816,14.16666667,0.410578236,32.66273566,7.455626161,0.006669621,-999,21.88549195,6.192261265,8.112731613,24.67001969,7.455626161,0.006669621,24.67001969,6.192261265,8.112731613,24.99989407,7.455626161,0.006669621,25,6.192261265,25.0002952,7.455626161,0.006669621,-999,6.192261265,32.66273566,7.455626161,0.006669621,29.3,6.192261265,32.66273566,7.455626161,0.006669621,-999,6.192261265,24.99989407,7.455626161,0.006669621,-999,6.192261265,32.66273566,7.455626161,0.006669621,-999,6.192261265,25.0002952,7.455626161,0.006669621,-999,6.192261265
 07/23  24:00:00,13.825,10.8,11.9396044,0.007877366,80.58333333,27003.29418,27800.59415,5480.388833,3001.5,3800,5480.388833,60284.27716,9.736203784,8.086392244,27.00029708,8.026078352,0.301271092,33.66274433,0.230881637,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872891,32.66274433,8522.261517,58019.36011,6.808111578,1.1413679,32.66274433,60284.27716,-2286.320582,0,0,-57997.95651,0,0.000413906,32.66274433,-57997.95651,0,2492.377837,0.329282431,60493.29791,60493.29791,0,6006.31368,0.468927697,0.428746194,0,60284.27716,8498.691516,68782.96868,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757029226,0.951405845,0.757029226,1.033194684,0.428746194,0.914311929,0.19,0.19,1.096077767,1,18.89349383,13.825,1,18.91313717,13.825,0.401266875,32.66274433,7.440847832,0.006669621,-999,21.87295328,6.179987142,8.104312277,24.67062336,7.440847832,0.006669621,24.67062336,6.179987142,8.104312277,24.9999058,7.440847832,0.006669621,25,6.179987142,25.00029733,7.440847832,0.006669621,-999,6.179987142,32.66274433,7.440847832,0.006669621,29.3,6.179987142,32.66274433,7.440847832,0.006669621,-999,6.179987142,24.9999058,7.440847832,0.006669621,-999,6.179987142,32.66274433,7.440847832,0.006669621,-999,6.179987142,25.00029733,7.440847832,0.006669621,-999,6.179987142
 07/24  01:00:00,13.46666667,10.68333333,11.75863385,0.007849669,82.16666667,27003.28418,27800.58415,5480.386833,3001.5,3800,5480.386833,60284.25516,9.736200444,8.08638947,27.00029207,8.026078352,0.301271185,33.66273919,0.230881641,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872882,32.66273919,8364.227187,57909.64254,6.923730994,1.138746452,32.66273919,60284.25516,-2395.645475,0,0,-57888.61219,0,-0.002401985,32.66273919,-57888.61219,0,2483.484088,0.328727236,60374.98619,60374.98619,9.70E-12,5850.519348,0.468205592,0.428036093,0,60284.25516,8334.003436,68618.2586,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755601866,0.951120373,0.755601866,1.03339862,0.428036093,0.914205414,0.19,0.19,1.096077367,1,18.88390339,13.46666667,1,18.90344938,13.46666667,0.391501302,32.66273919,7.426818293,0.006669621,-999,21.86401061,6.168334926,8.09829693,24.67118118,7.426818293,0.006669621,24.67118118,6.168334926,8.09829693,24.99990841,7.426818293,0.006669621,25,6.168334926,25.00029094,7.426818293,0.006669621,-999,6.168334926,32.66273919,7.426818293,0.006669621,29.3,6.168334926,32.66273919,7.426818293,0.006669621,-999,6.168334926,24.99990841,7.426818293,0.006669621,-999,6.168334926,32.66273919,7.426818293,0.006669621,-999,6.168334926,25.00029094,7.426818293,0.006669621,-999,6.168334926
 07/24  02:00:00,13.06666667,10.65833333,11.5180056,0.007778508,83.58333333,27003.31208,27800.61205,5480.392413,3001.5,3800,5480.392413,60284.31655,9.736209763,8.08639721,27.00030603,8.026078352,0.301270937,33.66275354,0.23088163,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872906,32.66275354,8185.135027,57812.84556,7.06339856,1.135775564,32.66275354,60284.31655,-2487.408732,0,0,-57796.90031,0,0.007173787,32.66275354,-57796.90031,0,2476.076818,0.328266699,60275.80601,60275.80601,1.94E-11,5679.761605,0.467599814,0.42744051,0,60284.31655,8155.838423,68440.15497,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754405193,0.950881039,0.754405193,1.033569675,0.42744051,0.914116077,0.19,0.19,1.096078483,1,18.87960029,13.06666667,1,18.89906437,13.06666667,0.380600197,32.66275354,7.415056182,0.006669621,-999,21.86399262,6.158565918,8.09829693,24.67166775,7.415056182,0.006669621,24.67166775,6.158565918,8.09829693,24.99993445,7.415056182,0.006669621,25,6.158565918,25.00030949,7.415056182,0.006669621,-999,6.158565918,32.66275354,7.415056182,0.006669621,29.3,6.158565918,32.66275354,7.415056182,0.006669621,-999,6.158565918,24.99993445,7.415056182,0.006669621,-999,6.158565918,32.66275354,7.415056182,0.006669621,-999,6.158565918,25.00030949,7.415056182,0.006669621,-999,6.158565918
 07/24  03:00:00,12.725,10.525,11.28891663,0.00769639,84.58333333,27003.31191,27800.61188,5480.392378,3001.5,3800,5480.392378,60284.31616,9.736209705,8.086397162,27.00030594,8.026078352,0.301270937,33.66275345,0.23088163,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872906,32.66275345,8026.871864,57735.1413,7.192880164,1.133150246,32.66275345,60284.31616,-2564.829423,0,0,-57719.48573,0,-0.001183394,32.66275345,-57719.48573,0,2469.856095,0.327881348,60192.11968,60192.11968,8.49E-12,5535.60845,0.467088438,0.426937834,0,60284.31616,8005.464545,68289.78071,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753394286,0.950678857,0.753394286,1.033714235,0.426937834,0.914040675,0.19,0.19,1.096078476,1,18.87594443,12.725,1,18.89533968,12.725,0.371373928,32.66275345,7.405119968,0.006669621,-999,21.86399262,6.150313408,8.09829693,24.67205483,7.405119968,0.006669621,24.67205483,6.150313408,8.09829693,24.99993618,7.405119968,0.006669621,25,6.150313408,25.00030495,7.405119968,0.006669621,-999,6.150313408,32.66275345,7.405119968,0.006669621,29.3,6.150313408,32.66275345,7.405119968,0.006669621,-999,6.150313408,24.99993618,7.405119968,0.006669621,-999,6.150313408,32.66275345,7.405119968,0.006669621,-999,6.150313408,25.00030495,7.405119968,0.006669621,-999,6.150313408
 07/24  04:00:00,12.36666667,10.16666667,11.0413321,0.007605236,85.58333333,27003.29784,27800.59781,5480.389564,3001.5,3800,5480.389564,60284.2852,9.736205005,8.086393258,27.0002989,8.026078352,0.301271058,33.66274621,0.230881635,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872894,32.66274621,7896.470196,57657.13808,7.301802541,1.130987192,32.66274621,60284.2852,-2643.084067,0,0,-57641.2073,0,-0.00358437,32.66274621,-57641.2073,0,2463.601772,0.327495213,60107.53585,60107.53585,0,5409.760913,0.46657127,0.426429549,0,60284.2852,7873.362686,68157.64789,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752372535,0.950474507,0.752372535,1.033860399,0.426429549,0.913964432,0.19,0.19,1.096077913,1,18.87223108,12.36666667,1,18.89155575,12.36666667,0.363359975,32.66274621,7.395077174,0.006669621,-999,21.86400201,6.141972377,8.09829693,24.67243995,7.395077174,0.006669621,24.67243995,6.141972377,8.09829693,24.99993516,7.395077174,0.006669621,25,6.141972377,25.00029764,7.395077174,0.006669621,-999,6.141972377,32.66274621,7.395077174,0.006669621,29.3,6.141972377,32.66274621,7.395077174,0.006669621,-999,6.141972377,24.99993516,7.395077174,0.006669621,-999,6.141972377,32.66274621,7.395077174,0.006669621,-999,6.141972377,25.00029764,7.395077174,0.006669621,-999,6.141972377
 07/24  05:00:00,12.31666667,10.11666667,11.03268676,0.00761737,86,27003.35899,27800.65896,5480.401795,3001.5,3800,5480.401795,60284.41974,9.736225429,8.086410221,27.00032948,8.026078352,0.301270521,33.66277768,0.230881611,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872948,32.66277768,7839.871391,57598.75074,7.346935184,1.13004812,32.66277768,60284.41974,-2692.793786,0,0,-57591.61007,0,0.015216398,32.66277768,-57591.61007,0,2459.659566,0.327252454,60053.96432,60053.96432,0,5389.976751,0.466243525,0.426107474,0,60284.41974,7849.636317,68134.05606,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751725915,0.950345183,0.751725915,1.033952926,0.426107474,0.913916121,0.19,0.19,1.096080359,1,18.86989983,12.31666667,1,18.88918027,12.31666667,0.362303421,32.66277768,7.388721531,0.006669621,-999,21.86396329,6.136693706,8.09829693,24.67272583,7.388721531,0.006669621,24.67272583,6.136693706,8.09829693,24.99997829,7.388721531,0.006669621,25,6.136693706,25.00033681,7.388721531,0.006669621,-999,6.136693706,32.66277768,7.388721531,0.006669621,29.3,6.136693706,32.66277768,7.388721531,0.006669621,-999,6.136693706,24.99997829,7.388721531,0.006669621,-999,6.136693706,32.66277768,7.388721531,0.006669621,-999,6.136693706,25.00033681,7.388721531,0.006669621,-999,6.136693706
 07/24  06:00:00,12.51666667,10.375,11.22432142,0.007719414,86,27003.61589,27800.91584,5480.453173,3001.5,3800,5480.453173,60284.9849,9.736311228,8.086481481,27.00045792,8.026078352,0.301268252,33.66290987,0.230881512,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873175,32.66290987,7910.386304,57645.82442,7.287415094,1.1312167,32.66290987,60284.9849,-2618.221342,0,0,-57666.73638,0,0.038997646,32.66290987,-57666.73638,0,2465.654173,0.32762196,60135.13411,60135.13411,0,5459.054721,0.466739842,0.426595229,0,60284.9849,7924.708894,68209.69379,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752707689,0.950541538,0.752707689,1.033812456,0.426595229,0.913989284,0.19,0.19,1.096090635,1,18.87352802,12.51666667,1,18.89287622,12.51666667,0.366529635,32.66290987,7.3983714,0.006669621,-999,21.86380058,6.144708393,8.09829693,24.67249445,7.3983714,0.006669621,24.67249445,6.144708393,8.09829693,25.00011641,7.3983714,0.006669621,25,6.144708393,25.00048096,7.3983714,0.006669621,-999,6.144708393,32.66290987,7.3983714,0.006669621,29.3,6.144708393,32.66290987,7.3983714,0.006669621,-999,6.144708393,25.00011641,7.3983714,0.006669621,-999,6.144708393,32.66290987,7.3983714,0.006669621,-999,6.144708393,25.00048096,7.3983714,0.006669621,-999,6.144708393
 07/24  07:00:00,12.71666667,10.55833333,11.41594988,0.007822677,86,27004.18986,27801.48978,5480.567964,3001.5,3800,5480.567964,60286.2476,9.736502921,8.086640692,27.00074489,8.026078352,0.301263171,33.66320521,0.230881288,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873683,32.66320521,8010.648492,57854.79163,7.222358697,1.1328783,32.66320521,60286.2476,-2337.722615,0,0,-57948.22614,0,0.313774406,32.66320521,-57948.22614,0,2488.514732,0.329045288,60439.67321,60439.67321,9.70E-12,5550.603215,0.468598523,0.428422762,0,60286.2476,8039.117947,68325.36555,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756392091,0.951278418,0.756392091,1.033285886,0.428422762,0.914263414,0.19,0.19,1.096113593,1,18.88694674,12.71666667,1,18.90654399,12.71666667,0.371095807,32.66320521,7.434585422,0.006669621,-999,21.86343645,6.174785905,8.09829693,24.67144662,7.434585422,0.006669621,24.67144662,6.174785905,8.09829693,25.00049191,7.434585422,0.006669621,25,6.174785905,25.00087958,7.434585422,0.006669621,-999,6.174785905,32.66320521,7.434585422,0.006669621,29.3,6.174785905,32.66320521,7.434585422,0.006669621,-999,6.174785905,25.00049191,7.434585422,0.006669621,-999,6.174785905,32.66320521,7.434585422,0.006669621,-999,6.174785905,25.00087958,7.434585422,0.006669621,-999,6.174785905
