Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/24  08:00:00,13.79166667,11.00833333,12.09630731,0.008051107,82.5,27004.85136,27802.15126,5480.700262,3001.5,3800,5480.700262,60287.70288,9.736723851,8.086824185,27.00107563,8.026078352,0.30125732,33.6635456,0.230881031,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874268,32.6635456,8474.883982,58612.15461,6.920530513,1.140573309,32.6635456,60287.70288,-1580.390249,0,0,-58707.36495,0,-0.154492489,32.6635456,-58707.36495,0,2551.662776,0.333044136,61262.4919,61262.4919,0,6057.001195,0.473610139,0.433354956,0,60287.70288,8608.66397,68896.36685,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766277793,0.953255559,0.766277793,1.031875899,0.433354956,0.915003243,0.19,0.19,1.096140052,1,18.92221019,13.79166667,1,18.94246686,13.79166667,0.40035845,32.6635456,7.531752088,0.006669621,-999,21.86301834,6.255487561,8.09829693,24.66749115,7.531752088,0.006669621,24.66749115,6.255487561,8.09829693,25.00053529,7.531752088,0.006669621,25,6.255487561,25.0009874,7.531752088,0.006669621,-999,6.255487561,32.6635456,7.531752088,0.006669621,29.3,6.255487561,32.6635456,7.531752088,0.006669621,-999,6.255487561,25.00053529,7.531752088,0.006669621,-999,6.255487561,32.6635456,7.531752088,0.006669621,-999,6.255487561,25.0009874,7.531752088,0.006669621,-999,6.255487561
 07/24  09:00:00,15.43333333,11.475,13.01410381,0.00830362,76.5,27004.39008,27801.68999,5480.608007,3001.5,3800,5480.608007,60286.68807,9.736569791,8.086696231,27.000845,8.026078352,0.301261403,33.66330824,0.23088121,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987386,32.66330824,9253.525832,59069.56158,6.386962808,1.153491843,32.66330824,60286.68807,-1156.778056,0,0,-59130.00788,0,-0.034285533,32.66330824,-59130.00788,0,2588.37299,0.335417073,61722.16181,61722.16181,1.82E-11,6802.797618,0.476396874,0.436100991,0,60286.68807,9391.170608,69677.85868,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771805117,0.954361023,0.771805117,1.031089731,0.436100991,0.915415149,0.19,0.19,1.096121601,1,18.94132191,15.43333333,1,18.96193848,15.43333333,0.446855907,32.66330824,7.586080208,0.006669621,-999,21.86331089,6.300609716,8.09829693,24.6649501,7.586080208,0.006669621,24.6649501,6.300609716,8.09829693,25.00036717,7.586080208,0.006669621,25,6.300609716,25.00085711,7.586080208,0.006669621,-999,6.300609716,32.66330824,7.586080208,0.006669621,29.3,6.300609716,32.66330824,7.586080208,0.006669621,-999,6.300609716,25.00036717,7.586080208,0.006669621,-999,6.300609716,32.66330824,7.586080208,0.006669621,-999,6.300609716,25.00085711,7.586080208,0.006669621,-999,6.300609716
 07/24  10:00:00,17.09166667,11.65833333,13.86427109,0.008508254,70.5,27004.27651,27801.57643,5480.585294,3001.5,3800,5480.585294,60286.43823,9.736531862,8.086664729,27.00078821,8.026078352,0.301262407,33.6632498,0.230881255,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873759,32.6632498,10176.69937,59405.2807,5.841718965,1.168805604,32.6632498,60286.43823,-842.9221954,0,0,-59443.55374,0,-0.032136464,32.6632498,-59443.55374,0,2616.19133,0.337235805,62063.76882,62063.76882,0,7726.204521,0.47846375,0.438139282,0,60286.43823,10342.39585,70628.83408,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775894503,0.955178901,0.775894503,1.030509093,0.438139282,0.915720892,0.19,0.19,1.096117059,1,18.95534782,17.09166667,1,18.97622858,17.09166667,0.505179839,32.6632498,7.626274832,0.006669621,-999,21.86338247,6.333993312,8.09829693,24.66301227,7.626274832,0.006669621,24.66301227,6.333993312,8.09829693,25.00024807,7.626274832,0.006669621,25,6.333993312,25.00076674,7.626274832,0.006669621,-999,6.333993312,32.6632498,7.626274832,0.006669621,29.3,6.333993312,32.6632498,7.626274832,0.006669621,-999,6.333993312,25.00024807,7.626274832,0.006669621,-999,6.333993312,32.6632498,7.626274832,0.006669621,-999,6.333993312,25.00076674,7.626274832,0.006669621,-999,6.333993312
 07/24  11:00:00,18.44166667,11.81666667,14.49813287,0.008636846,65.66666667,27004.10401,27801.40394,5480.550795,3001.5,3800,5480.550795,60286.05874,9.736474251,8.08661688,27.00070197,8.026078352,0.30126393,33.66316104,0.230881322,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873607,32.66316104,11046.4118,59611.30621,5.398283028,1.183233171,32.66316104,60286.05874,-652.6687359,0,0,-59633.41306,0,-0.016354289,32.66316104,-59633.41306,0,2633.339847,0.338365171,62270.92743,62270.92743,9.70E-12,8536.496121,0.479714733,0.439373636,0,60286.05874,11169.83597,71455.89471,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778374255,0.955674851,0.778374255,1.030157425,0.439373636,0.915906045,0.19,0.19,1.096110159,1,18.95749431,18.44166667,1,18.97852775,18.44166667,0.556617191,32.66316104,7.650648335,0.006669621,-999,21.85096339,6.354236695,8.089870661,24.66179206,7.650648335,0.006669621,24.66179206,6.354236695,8.089870661,25.00015723,7.650648335,0.006669621,25,6.354236695,25.00069362,7.650648335,0.006669621,-999,6.354236695,32.66316104,7.650648335,0.006669621,29.3,6.354236695,32.66316104,7.650648335,0.006669621,-999,6.354236695,25.00015723,7.650648335,0.006669621,-999,6.354236695,32.66316104,7.650648335,0.006669621,-999,6.354236695,25.00069362,7.650648335,0.006669621,-999,6.354236695
 07/24  12:00:00,19.54166667,11.9,14.88193729,0.00860724,61.08333333,27003.92042,27801.22036,5480.514079,3001.5,3800,5480.514079,60285.65486,9.736412937,8.086565956,27.00061018,8.026078352,0.301265556,33.66306657,0.230881393,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873444,32.66306657,11820.06347,59721.96935,5.054348791,1.196067376,32.66306657,60285.65486,-559.7681872,0,0,-59725.92151,0,-0.033854549,32.66306657,-59725.92151,0,2641.761796,0.338921931,62371.93211,62371.93211,0,9307.937896,0.48032422,0.439975199,0,60285.65486,11949.69969,72235.35456,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77958128,0.955916256,0.77958128,1.029986363,0.439975199,0.91599628,0.19,0.19,1.096102816,1,18.95707145,19.54166667,1,18.97817744,19.54166667,0.606102796,32.66306657,7.662512198,0.006669621,-999,21.84213034,6.364090212,8.083849975,24.66112764,7.662512198,0.006669621,24.66112764,6.364090212,8.083849975,25.00004957,7.662512198,0.006669621,25,6.364090212,25.00059467,7.662512198,0.006669621,-999,6.364090212,32.66306657,7.662512198,0.006669621,29.3,6.364090212,32.66306657,7.662512198,0.006669621,-999,6.364090212,25.00004957,7.662512198,0.006669621,-999,6.364090212,32.66306657,7.662512198,0.006669621,-999,6.364090212,25.00059467,7.662512198,0.006669621,-999,6.364090212
 07/24  13:00:00,20.64166667,11.78333333,15.23553356,0.008552216,56.66666667,27004.03751,27801.33745,5480.537496,3001.5,3800,5480.537496,60285.91246,9.736452043,8.086598435,27.00066872,8.026078352,0.301264521,33.66312683,0.230881348,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873548,32.66312683,12602.05539,59785.94964,4.745640526,1.209038599,32.66312683,60285.91246,-480.0675774,0,0,-59805.7796,0,0.066037384,32.66312683,-59805.7796,0,2649.118536,0.339409695,62459.21205,62459.21205,0,10079.66007,0.480850079,0.440494346,0,60285.91246,12728.77861,73014.69106,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780628204,0.956125641,0.780628204,1.029838068,0.440494346,0.916074152,0.19,0.19,1.096107499,1,18.95436547,20.64166667,1,18.97553759,20.64166667,0.655580262,32.66312683,7.672802423,0.006669621,-999,21.82952908,6.372636746,8.075416471,24.66073735,7.672802423,0.006669621,24.66073735,6.372636746,8.075416471,25.00014704,7.672802423,0.006669621,25,6.372636746,25.00069975,7.672802423,0.006669621,-999,6.372636746,32.66312683,7.672802423,0.006669621,29.3,6.372636746,32.66312683,7.672802423,0.006669621,-999,6.372636746,25.00014704,7.672802423,0.006669621,-999,6.372636746,32.66312683,7.672802423,0.006669621,-999,6.372636746,25.00069975,7.672802423,0.006669621,-999,6.372636746
 07/24  14:00:00,20.69166667,11.75833333,15.28976249,0.008596262,56.75,27003.87222,27801.17216,5480.504438,3001.5,3800,5480.504438,60285.54882,9.736396838,8.086552585,27.00058608,8.026078352,0.30126598,33.66304177,0.230881412,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873402,32.66304177,12864.50507,59891.46074,4.656033856,1.213392201,32.66304177,60285.54882,-401.0046858,0,0,-59884.63218,0,-0.086665016,32.66304177,-59884.63218,0,2656.322679,0.33988792,62545.33245,62545.33245,9.70E-12,10133.07735,0.481369782,0.441007465,0,60285.54882,12789.40002,73074.94884,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781650355,0.956330071,0.781650355,1.029693314,0.441007465,0.91615112,0.19,0.19,1.096100888,1,18.9532956,20.69166667,1,18.97452752,20.69166667,0.65830402,32.66304177,7.682849151,0.006669621,-999,21.82068416,6.380981044,8.069390891,24.66009711,7.682849151,0.006669621,24.66009711,6.380981044,8.069390891,24.99998503,7.682849151,0.006669621,25,6.380981044,25.00054517,7.682849151,0.006669621,-999,6.380981044,32.66304177,7.682849151,0.006669621,29.3,6.380981044,32.66304177,7.682849151,0.006669621,-999,6.380981044,24.99998503,7.682849151,0.006669621,-999,6.380981044,32.66304177,7.682849151,0.006669621,-999,6.380981044,25.00054517,7.682849151,0.006669621,-999,6.380981044
 07/24  15:00:00,19.93333333,11.8,14.96725511,0.008557003,59.16666667,27003.61339,27800.91334,5480.452673,3001.5,3800,5480.452673,60284.9794,9.736310393,8.086480788,27.00045667,8.026078352,0.301268272,33.66290858,0.230881513,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873173,32.66290858,12339.90553,59833.91625,4.849659105,1.204692623,32.66290858,60284.9794,-474.0238241,0,0,-59810.98733,0,-0.034382735,32.66290858,-59810.98733,0,2649.56267,0.339439044,62464.86778,62464.86778,0,9592.946911,0.48088457,0.440528388,0,60284.9794,12242.50958,72527.48898,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780691926,0.956138385,0.780691926,1.029829036,0.440528388,0.916079258,0.19,0.19,1.096090535,1,18.94372058,19.93333333,1,18.96488871,19.93333333,0.623881473,32.66290858,7.673428748,0.006669621,-999,21.80831933,6.373156939,8.060949803,24.66044754,7.673428748,0.006669621,24.66044754,6.373156939,8.060949803,24.99988658,7.673428748,0.006669621,25,6.373156939,25.00043974,7.673428748,0.006669621,-999,6.373156939,32.66290858,7.673428748,0.006669621,29.3,6.373156939,32.66290858,7.673428748,0.006669621,-999,6.373156939,24.99988658,7.673428748,0.006669621,-999,6.373156939,32.66290858,7.673428748,0.006669621,-999,6.373156939,25.00043974,7.673428748,0.006669621,-999,6.373156939
 07/24  16:00:00,19.19166667,11.74166667,14.66161081,0.008530965,61.75,27003.42936,27800.72932,5480.415868,3001.5,3800,5480.415868,60284.57455,9.736248932,8.086429741,27.00036466,8.026078352,0.301269902,33.66281389,0.230881584,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987301,32.66281389,11778.26917,59690.82935,5.06864834,1.195377588,32.66281389,60284.57455,-629.4824259,0,0,-59655.12582,0,-0.034780456,32.66281389,-59655.12582,0,2635.31978,0.338496078,62294.63759,62294.63759,1.94E-11,9054.632686,0.47985777,0.439514814,0,60284.57455,11689.95247,71974.52702,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778657929,0.955731586,0.778657929,1.030117223,0.439514814,0.915927222,0.19,0.19,1.096083174,1,18.9323135,19.19166667,1,18.95334928,19.19166667,0.590215467,32.66281389,7.65343657,0.006669621,-999,21.79948633,6.356552461,8.054918908,24.66131455,7.65343657,0.006669621,24.66131455,6.356552461,8.054918908,24.99981063,7.65343657,0.006669621,25,6.356552461,25.00034907,7.65343657,0.006669621,-999,6.356552461,32.66281389,7.65343657,0.006669621,29.3,6.356552461,32.66281389,7.65343657,0.006669621,-999,6.356552461,24.99981063,7.65343657,0.006669621,-999,6.356552461,32.66281389,7.65343657,0.006669621,-999,6.356552461,25.00034907,7.65343657,0.006669621,-999,6.356552461
 07/24  17:00:00,18.14166667,11.525,14.18641451,0.008455219,65.33333333,27003.34126,27800.64123,5480.39825,3001.5,3800,5480.39825,60284.38075,9.73621951,8.086405305,27.00032062,8.026078352,0.301270678,33.66276856,0.230881618,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872932,32.66276856,11087.06843,59489.39893,5.368303993,1.183912771,32.66276856,60284.38075,-833.0125519,0,0,-59451.37156,0,-0.002664465,32.66276856,-59451.37156,0,2616.91268,0.337283096,62072.31435,62072.31435,8.49E-12,8326.870142,0.47851513,0.438189961,0,60284.38075,10943.78282,71228.16357,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775999905,0.955199981,0.775999905,1.030494134,0.438189961,0.915728494,0.19,0.19,1.09607965,1,18.91696534,18.14166667,1,18.93783109,18.14166667,0.544398161,32.66276856,7.62731083,0.006669621,-999,21.78701401,6.334853759,8.046470326,24.66251613,7.62731083,0.006669621,24.66251613,6.334853759,8.046470326,24.99979923,7.62731083,0.006669621,25,6.334853759,25.00031864,7.62731083,0.006669621,-999,6.334853759,32.66276856,7.62731083,0.006669621,29.3,6.334853759,32.66276856,7.62731083,0.006669621,-999,6.334853759,24.99979923,7.62731083,0.006669621,-999,6.334853759,32.66276856,7.62731083,0.006669621,-999,6.334853759,25.00031864,7.62731083,0.006669621,-999,6.334853759
 07/24  18:00:00,16.84166667,11.225,13.50019151,0.008266703,69.33333333,27003.19585,27800.49583,5480.369168,3001.5,3800,5480.369168,60284.06085,9.736170945,8.086364969,27.00024791,8.026078352,0.301271966,33.66269374,0.230881675,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872803,32.66269374,10286.42946,59262.5971,5.763725153,1.170632397,32.66269374,60284.06085,-1071.964431,0,0,-59212.13373,0,-0.042617322,32.66269374,-59212.13373,0,2595.592317,0.335887181,61811.56975,61811.56975,0,7561.61197,0.476938364,0.436634839,0,60284.06085,10157.20429,70441.26513,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772875643,0.954575129,0.772875643,1.030937634,0.436634839,0.915495226,0.19,0.19,1.096073834,1,18.90173547,16.84166667,1,18.92239674,16.84166667,0.496107258,32.66269374,7.596602429,0.006669621,-999,21.77815705,6.309348933,8.040434011,24.66384373,7.596602429,0.006669621,24.66384373,6.309348933,8.040434011,24.99973091,7.596602429,0.006669621,25,6.309348933,25.0002283,7.596602429,0.006669621,-999,6.309348933,32.66269374,7.596602429,0.006669621,29.3,6.309348933,32.66269374,7.596602429,0.006669621,-999,6.309348933,24.99973091,7.596602429,0.006669621,-999,6.309348933,32.66269374,7.596602429,0.006669621,-999,6.309348933,25.0002283,7.596602429,0.006669621,-999,6.309348933
 07/24  19:00:00,15.54166667,10.80833333,12.76796315,0.008049662,73.33333333,27002.94816,27800.24815,5480.319632,3001.5,3800,5480.319632,60283.51595,9.736088222,8.086296264,27.00012408,8.026078352,0.301274156,33.66256628,0.230881771,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872584,32.66256628,9510.604706,58937.75545,6.200009141,1.157764334,32.66256628,60283.51595,-1416.476253,0,0,-58867.08923,0,-0.046928564,32.66256628,-58867.08923,0,2565.433048,0.333930042,61436.1047,61436.1047,0,6823.396946,0.474663315,0.434392429,0,60283.51595,9388.829994,69672.34594,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768370916,0.953674183,0.768370916,1.031577985,0.434392429,0.915158864,0.19,0.19,1.096063926,1,18.87979532,15.54166667,1,18.90016253,15.54166667,0.449958915,32.66256628,7.552325421,0.006669621,-999,21.76578426,6.272574718,8.031978449,24.66569472,7.552325421,0.006669621,24.66569472,6.272574718,8.031978449,24.99962476,7.552325421,0.006669621,25,6.272574718,25.00009105,7.552325421,0.006669621,-999,6.272574718,32.66256628,7.552325421,0.006669621,29.3,6.272574718,32.66256628,7.552325421,0.006669621,-999,6.272574718,24.99962476,7.552325421,0.006669621,-999,6.272574718,32.66256628,7.552325421,0.006669621,-999,6.272574718,25.00009105,7.552325421,0.006669621,-999,6.272574718
 07/24  20:00:00,14.59166667,10.6,12.25847174,0.007922478,76.75,27002.79462,27800.09462,5480.288924,3001.5,3800,5480.288924,60283.17816,9.736036942,8.086253673,27.00004731,8.026078352,0.301275509,33.66248728,0.230881831,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872449,32.66248728,8944.278136,58477.48893,6.538698017,1.148371482,32.66248728,60283.17816,-1870.370724,0,0,-58412.72889,0,0.084479712,32.66248728,-58412.72889,0,2526.767094,0.331452227,60942.74813,60942.74813,2.79E-11,6358.52256,0.471665466,0.431440008,0,60283.17816,8885.289654,69168.46782,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762448679,0.952489736,0.762448679,1.032421356,0.431440008,0.914716001,0.19,0.19,1.096057785,1,18.860786,14.59166667,1,18.88076339,14.59166667,0.42216066,32.66248728,7.494115692,0.006669621,-999,21.7694608,6.224228699,8.034394621,24.66821739,7.494115692,0.006669621,24.66821739,6.224228699,8.034394621,24.99966961,7.494115692,0.006669621,25,6.224228699,25.00009621,7.494115692,0.006669621,-999,6.224228699,32.66248728,7.494115692,0.006669621,29.3,6.224228699,32.66248728,7.494115692,0.006669621,-999,6.224228699,24.99966961,7.494115692,0.006669621,-999,6.224228699,32.66248728,7.494115692,0.006669621,-999,6.224228699,25.00009621,7.494115692,0.006669621,-999,6.224228699
 07/24  21:00:00,13.83333333,10.48333333,11.80081624,0.007775519,79.16666667,27003.21471,27800.51469,5480.37294,3001.5,3800,5480.37294,60284.10234,9.736177244,8.086370201,27.00025734,8.026078352,0.301271797,33.66270344,0.230881668,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987282,32.66270344,8598.455235,58242.85213,6.774525934,1.142632141,32.66270344,60284.10234,-2074.156164,0,0,-58209.95837,0,-0.015388725,32.66270344,-58209.95837,0,2509.809453,0.330377752,60722.87692,60722.87692,0,6028.906605,0.470327416,0.430123125,0,60284.10234,8538.716058,68822.8184,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75979615,0.95195923,0.75979615,1.032799659,0.430123125,0.914518469,0.19,0.19,1.096074588,1,18.85597843,13.83333333,1,18.87578439,13.83333333,0.401493982,32.66270344,7.468043959,0.006669621,-999,21.77814419,6.202574852,8.040434011,24.66946671,7.468043959,0.006669621,24.66946671,6.202574852,8.040434011,24.99984446,7.468043959,0.006669621,25,6.202574852,25.00025372,7.468043959,0.006669621,-999,6.202574852,32.66270344,7.468043959,0.006669621,29.3,6.202574852,32.66270344,7.468043959,0.006669621,-999,6.202574852,24.99984446,7.468043959,0.006669621,-999,6.202574852,32.66270344,7.468043959,0.006669621,-999,6.202574852,25.00025372,7.468043959,0.006669621,-999,6.202574852
 07/24  22:00:00,13.09166667,10.16666667,11.36042465,0.007643909,81.75,27003.2147,27800.51467,5480.372937,3001.5,3800,5480.372937,60284.1023,9.736177239,8.086370197,27.00025734,8.026078352,0.301271797,33.66270343,0.230881668,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987282,32.66270343,8259.034534,58071.42541,7.032018411,1.137001878,32.66270343,60284.1023,-2242.272216,0,0,-58041.82779,0,0.002329703,32.66270343,-58041.82779,0,2495.968513,0.32950738,60540.78974,60540.78974,8.49E-12,5710.965938,0.469217374,0.429031108,0,60284.1023,8206.934452,68491.03676,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757602076,0.951520415,0.757602076,1.033112871,0.429031108,0.914354666,0.19,0.19,1.096074587,1,18.8544186,13.09166667,1,18.87407932,13.09166667,0.381281516,32.66270343,7.446478382,0.006669621,-999,21.7906731,6.184663588,8.048884476,24.67035601,7.446478382,0.006669621,24.67035601,6.184663588,8.048884476,24.99986339,7.446478382,0.006669621,25,6.184663588,25.00025857,7.446478382,0.006669621,-999,6.184663588,32.66270343,7.446478382,0.006669621,29.3,6.184663588,32.66270343,7.446478382,0.006669621,-999,6.184663588,24.99986339,7.446478382,0.006669621,-999,6.184663588,32.66270343,7.446478382,0.006669621,-999,6.184663588,25.00025857,7.446478382,0.006669621,-999,6.184663588
 07/24  23:00:00,12.8,10.11666667,11.20619556,0.007615407,83,27003.29395,27800.59392,5480.388787,3001.5,3800,5480.388787,60284.27666,9.736203708,8.086392181,27.00029696,8.026078352,0.301271097,33.66274421,0.230881637,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987289,32.66274421,8070.163072,57938.06112,7.17929283,1.133868539,32.66274421,60284.27666,-2364.782653,0,0,-57919.4755,0,0.017895539,32.66274421,-57919.4755,0,2485.992775,0.328883562,60408.37893,60408.37893,9.70E-12,5581.582682,0.468409384,0.428236478,0,60284.27666,8067.575457,68351.85212,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756005672,0.951201134,0.756005672,1.033340914,0.428236478,0.914235472,0.19,0.19,1.096077757,1,18.84692484,12.8,1,18.86647846,12.8,0.373332793,32.66274421,7.430787309,0.006669621,-999,21.78704403,6.171631387,8.046470326,24.67103703,7.430787309,0.006669621,24.67103703,6.171631387,8.046470326,24.9999206,7.430787309,0.006669621,25,6.171631387,25.00030566,7.430787309,0.006669621,-999,6.171631387,32.66274421,7.430787309,0.006669621,29.3,6.171631387,32.66274421,7.430787309,0.006669621,-999,6.171631387,24.9999206,7.430787309,0.006669621,-999,6.171631387,32.66274421,7.430787309,0.006669621,-999,6.171631387,25.00030566,7.430787309,0.006669621,-999,6.171631387
 07/24  24:00:00,12.8,10.2,11.20591568,0.007618574,83,27003.31896,27800.61893,5480.393789,3001.5,3800,5480.393789,60284.33168,9.736212061,8.086399118,27.00030946,8.026078352,0.301270875,33.66275708,0.230881627,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872912,32.66275708,8055.641493,57850.01843,7.18130524,1.133627454,32.66275708,60284.33168,-2450.718863,0,0,-57833.61219,0,0.001062602,32.66275708,-57833.61219,0,2479.03521,0.328450406,60315.50062,60315.50062,1.70E-11,5574.375456,0.467842322,0.427678922,0,60284.33168,8053.410666,68337.74234,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754884085,0.950976817,0.754884085,1.033501212,0.427678922,0.914151838,0.19,0.19,1.096078758,1,18.83841874,12.8,1,18.85789501,12.8,0.373332793,32.66275708,7.419763222,0.006669621,-999,21.77807913,6.162475344,8.040434011,24.67148159,7.419763222,0.006669621,24.67148159,6.162475344,8.040434011,24.999932,7.419763222,0.006669621,25,6.162475344,25.00031002,7.419763222,0.006669621,-999,6.162475344,32.66275708,7.419763222,0.006669621,29.3,6.162475344,32.66275708,7.419763222,0.006669621,-999,6.162475344,24.999932,7.419763222,0.006669621,-999,6.162475344,32.66275708,7.419763222,0.006669621,-999,6.162475344,25.00031002,7.419763222,0.006669621,-999,6.162475344
 07/25  01:00:00,12.8,10.08333333,11.20591568,0.007618574,83,27003.32306,27800.62302,5480.394608,3001.5,3800,5480.394608,60284.34069,9.736213428,8.086400254,27.00031151,8.026078352,0.301270839,33.66275919,0.230881625,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872916,32.66275919,8042.891576,57772.47873,7.183048504,1.133415935,32.66275919,60284.34069,-2526.772147,0,0,-57757.56809,0,0.000318158,32.66275919,-57757.56809,0,2472.911218,0.328070436,60233.2822,60233.2822,9.70E-12,5567.992427,0.467340012,0.427185117,0,60284.34069,8040.903645,68325.24433,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753891453,0.950778291,0.753891453,1.033643133,0.427185117,0.914077768,0.19,0.19,1.096078922,1,18.83483857,12.8,1,18.85424507,12.8,0.373332793,32.66275919,7.410006633,0.006669621,-999,21.77807601,6.154372021,8.040434011,24.67186932,7.410006633,0.006669621,24.67186932,6.154372021,8.040434011,24.99993975,7.410006633,0.006669621,25,6.154372021,25.0003116,7.410006633,0.006669621,-999,6.154372021,32.66275919,7.410006633,0.006669621,29.3,6.154372021,32.66275919,7.410006633,0.006669621,-999,6.154372021,24.99993975,7.410006633,0.006669621,-999,6.154372021,32.66275919,7.410006633,0.006669621,-999,6.154372021,25.0003116,7.410006633,0.006669621,-999,6.154372021
 07/25  02:00:00,12.68333333,10.175,11.1507485,0.007617988,83.58333333,27003.29999,27800.59996,5480.389994,3001.5,3800,5480.389994,60284.28994,9.736205724,8.086393855,27.00029998,8.026078352,0.301271044,33.66274732,0.230881634,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872896,32.66274732,7996.993454,57695.8091,7.214755517,1.132654657,32.66274732,60284.28994,-2604.910487,0,0,-57679.38814,0,-0.005953304,32.66274732,-57679.38814,0,2466.647958,0.327683122,60148.78772,60148.78772,1.82E-11,5515.595085,0.466823533,0.426677469,0,60284.28994,7982.243042,68266.53298,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752870839,0.950574168,0.752870839,1.033789109,0.426677469,0.91400162,0.19,0.19,1.096077999,1,18.8248605,12.68333333,1,18.84419645,12.68333333,0.370255435,32.66274732,7.399975003,0.006669621,-999,21.76556233,6.146040264,8.031978449,24.67224948,7.399975003,0.006669621,24.67224948,6.146040264,8.031978449,24.9999326,7.399975003,0.006669621,25,6.146040264,25.00029814,7.399975003,0.006669621,-999,6.146040264,32.66274732,7.399975003,0.006669621,29.3,6.146040264,32.66274732,7.399975003,0.006669621,-999,6.146040264,24.9999326,7.399975003,0.006669621,-999,6.146040264,32.66274732,7.399975003,0.006669621,-999,6.146040264,25.00029814,7.399975003,0.006669621,-999,6.146040264
 07/25  03:00:00,12.48333333,10.24166667,11.05544014,0.00761164,84.58333333,27003.29507,27800.59504,5480.389011,3001.5,3800,5480.389011,60284.27912,9.736204082,8.086392492,27.00029752,8.026078352,0.301271083,33.66274479,0.230881636,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872892,32.66274479,7916.098248,57616.45357,7.278436351,1.131312815,32.66274479,60284.27912,-2683.289455,0,0,-57600.98667,0,0.000599004,32.66274479,-57600.98667,0,2460.401374,0.327298131,60064.08876,60064.08876,8.49E-12,5443.150197,0.466305513,0.42616839,0,60284.27912,7903.551571,68187.8307,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751847606,0.950369521,0.751847606,1.033935512,0.42616839,0.913925258,0.19,0.19,1.096077802,1,18.81666928,12.48333333,1,18.83593172,12.48333333,0.365825266,32.66274479,7.389917637,0.006669621,-999,21.75661652,6.13768713,8.025936978,24.67263941,7.389917637,0.006669621,24.67263941,6.13768713,8.025936978,24.99993754,7.389917637,0.006669621,25,6.13768713,25.0002968,7.389917637,0.006669621,-999,6.13768713,32.66274479,7.389917637,0.006669621,29.3,6.13768713,32.66274479,7.389917637,0.006669621,-999,6.13768713,24.99993754,7.389917637,0.006669621,-999,6.13768713,32.66274479,7.389917637,0.006669621,-999,6.13768713,25.0002968,7.389917637,0.006669621,-999,6.13768713
 07/25  04:00:00,12.28333333,10.08333333,10.95882204,0.007600898,85.58333333,27003.29099,27800.59096,5480.388196,3001.5,3800,5480.388196,60284.27015,9.73620272,8.08639136,27.00029548,8.026078352,0.301271123,33.66274269,0.230881638,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872888,32.66274269,7841.200742,57541.76055,7.338432838,1.130070424,32.66274269,60284.27015,-2757.161131,0,0,-57527.10948,0,-0.000525755,32.66274269,-57527.10948,0,2454.545263,0.326938418,59984.30794,59984.30794,0,5374.261591,0.465817328,0.425688708,0,60284.27015,7828.806854,68113.07701,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75088336,0.950176672,0.75088336,1.034073525,0.425688708,0.913853306,0.19,0.19,1.096077639,1,18.81316091,12.28333333,1,18.83235944,12.28333333,0.361599052,32.66274269,7.380440057,0.006669621,-999,21.75661925,6.129815538,8.025936978,24.6730034,7.380440057,0.006669621,24.6730034,6.129815538,8.025936978,24.99994182,7.380440057,0.006669621,25,6.129815538,25.00029522,7.380440057,0.006669621,-999,6.129815538,32.66274269,7.380440057,0.006669621,29.3,6.129815538,32.66274269,7.380440057,0.006669621,-999,6.129815538,24.99994182,7.380440057,0.006669621,-999,6.129815538,32.66274269,7.380440057,0.006669621,-999,6.129815538,25.00029522,7.380440057,0.006669621,-999,6.129815538
 07/25  05:00:00,12.60833333,10.11666667,11.14227022,0.007644132,84.25,27003.37499,27800.67495,5480.404994,3001.5,3800,5480.404994,60284.45493,9.736230772,8.086414659,27.00033748,8.026078352,0.30127038,33.66278591,0.230881605,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872962,32.66278591,7890.703617,57496.8968,7.287157894,1.130891268,32.66278591,60284.45493,-2791.019203,0,0,-57493.41601,0,0.019108274,32.66278591,-57493.41601,0,2451.887874,0.326775538,59947.93558,59947.93558,2.67E-11,5478.837045,0.465594625,0.425469907,0,60284.45493,7930.724919,68215.17985,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750444373,0.950088875,0.750444373,1.034136371,0.425469907,0.913820486,0.19,0.19,1.096080999,1,18.81158759,12.60833333,1,18.83075396,12.60833333,0.368823681,32.66278591,7.376125246,0.006669621,-999,21.75656632,6.126231877,8.025936978,24.67322036,7.376125246,0.006669621,24.67322036,6.126231877,8.025936978,24.9999959,7.376125246,0.006669621,25,6.126231877,25.00034664,7.376125246,0.006669621,-999,6.126231877,32.66278591,7.376125246,0.006669621,29.3,6.126231877,32.66278591,7.376125246,0.006669621,-999,6.126231877,24.9999959,7.376125246,0.006669621,-999,6.126231877,32.66278591,7.376125246,0.006669621,-999,6.126231877,25.00034664,7.376125246,0.006669621,-999,6.126231877
 07/25  06:00:00,13.36666667,10.375,11.62785601,0.007800397,81.83333333,27004.39811,27801.69802,5480.609613,3001.5,3800,5480.609613,60286.70575,9.736572474,8.086698459,27.00084901,8.026078352,0.301261333,33.66331238,0.230881207,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873867,32.66331238,8218.523443,57766.45502,7.030119619,1.136324837,32.66331238,60286.70575,-2408.075944,0,0,-57878.50939,0,0.193498825,32.66331238,-57878.50939,0,2482.860333,0.32869363,60364.25543,60364.25543,8.49E-12,5809.20095,0.468138166,0.427970147,0,60286.70575,8292.061283,68578.76703,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755479318,0.951095864,0.755479318,1.033416353,0.427970147,0.914195522,0.19,0.19,1.096121923,1,18.83631213,13.36666667,1,18.85582548,13.36666667,0.388776026,32.66331238,7.425613768,0.006669621,-999,21.76844982,6.167334509,8.034394621,24.67188347,7.425613768,0.006669621,24.67188347,6.167334509,8.034394621,25.0005771,7.425613768,0.006669621,25,6.167334509,25.00095905,7.425613768,0.006669621,-999,6.167334509,32.66331238,7.425613768,0.006669621,29.3,6.167334509,32.66331238,7.425613768,0.006669621,-999,6.167334509,25.0005771,7.425613768,0.006669621,-999,6.167334509,32.66331238,7.425613768,0.006669621,-999,6.167334509,25.00095905,7.425613768,0.006669621,-999,6.167334509
 07/25  07:00:00,14.10833333,10.55833333,12.06646697,0.007925365,79.25,27004.70197,27802.00187,5480.670383,3001.5,3800,5480.670383,60287.37422,9.736673956,8.086782745,27.00100093,8.026078352,0.301258645,33.66346873,0.230881089,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874136,32.66346873,8647.780135,58465.27295,6.76162107,1.14344266,32.66346873,60287.37422,-1723.817298,0,0,-58563.44953,0,0.004465405,32.66346873,-58563.44953,0,2539.472461,0.33226382,61106.28221,61106.28221,0,6174.08838,0.47266034,0.432419612,0,60287.37422,8713.560842,69000.93506,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.764406673,0.952881335,0.764406673,1.032142402,0.432419612,0.914862942,0.19,0.19,1.096134077,1,18.87264594,14.10833333,1,18.8927573,14.10833333,0.408988492,32.66346873,7.513360829,0.006669621,-999,21.77720685,6.240212723,8.040434011,24.66828069,7.513360829,0.006669621,24.66828069,6.240212723,8.040434011,25.00054451,7.513360829,0.006669621,25,6.240212723,25.00098412,7.513360829,0.006669621,-999,6.240212723,32.66346873,7.513360829,0.006669621,29.3,6.240212723,32.66346873,7.513360829,0.006669621,-999,6.240212723,25.00054451,7.513360829,0.006669621,-999,6.240212723,32.66346873,7.513360829,0.006669621,-999,6.240212723,25.00098412,7.513360829,0.006669621,-999,6.240212723
 07/25  08:00:00,15.275,11.06666667,12.77558384,0.008161912,75.66666667,27004.44019,27801.74011,5480.61803,3001.5,3800,5480.61803,60286.79833,9.736586529,8.086710132,27.00087005,8.026078352,0.301260959,33.66333403,0.230881191,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873904,32.66333403,9169.814444,58972.36739,6.434078481,1.152103033,32.66333403,60286.79833,-1251.64841,0,0,-59035.20109,0,-0.031330285,32.66333403,-59035.20109,0,2580.043209,0.334875665,61618.95294,61618.95294,1.94E-11,6716.067034,0.475771912,0.435484928,0,60286.79833,9296.110243,69582.90857,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770565045,0.954113009,0.770565045,1.031265966,0.435484928,0.915322739,0.19,0.19,1.096123606,1,18.89407776,15.275,1,18.91459212,15.275,0.441779321,32.66333403,7.573891532,0.006669621,-999,21.77737203,6.290486425,8.040434011,24.66550007,7.573891532,0.006669621,24.66550007,6.290486425,8.040434011,25.00037573,7.573891532,0.006669621,25,6.290486425,25.00085708,7.573891532,0.006669621,-999,6.290486425,32.66333403,7.573891532,0.006669621,29.3,6.290486425,32.66333403,7.573891532,0.006669621,-999,6.290486425,25.00037573,7.573891532,0.006669621,-999,6.290486425,32.66333403,7.573891532,0.006669621,-999,6.290486425,25.00085708,7.573891532,0.006669621,-999,6.290486425
 07/25  09:00:00,16.775,11.75,13.64047053,0.008441245,71.08333333,27004.51812,27801.81803,5480.633616,3001.5,3800,5480.633616,60286.96977,9.736612556,8.086731749,27.00090902,8.026078352,0.301260267,33.66337413,0.230881161,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873973,32.66337413,10012.96589,59371.27707,5.933151234,1.166088523,32.66337413,60286.96977,-851.5481421,0,0,-59435.4055,0,0.025552057,32.66337413,-59435.4055,0,2615.50507,0.337191493,62054.92843,62054.92843,0,7549.692251,0.478409898,0.43808622,0,60286.96977,10165.19732,70452.16709,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775790814,0.955158163,0.775790814,1.030523844,0.43808622,0.915712933,0.19,0.19,1.096126723,1,18.91205905,16.775,1,18.932909,16.775,0.493687903,32.66337413,7.625255667,0.006669621,-999,21.77732255,6.333146846,8.040434011,24.66320801,7.625255667,0.006669621,24.66320801,6.333146846,8.040434011,25.0003995,7.625255667,0.006669621,25,6.333146846,25.00091747,7.625255667,0.006669621,-999,6.333146846,32.66337413,7.625255667,0.006669621,29.3,6.333146846,32.66337413,7.625255667,0.006669621,-999,6.333146846,25.0003995,7.625255667,0.006669621,-999,6.333146846,32.66337413,7.625255667,0.006669621,-999,6.333146846,25.00091747,7.625255667,0.006669621,-999,6.333146846
 07/25  10:00:00,18.275,12.11666667,14.46727264,0.008707634,66.66666667,27004.41797,27801.71788,5480.613585,3001.5,3800,5480.613585,60286.74943,9.736579106,8.086703967,27.00085894,8.026078352,0.301261158,33.66332259,0.2308812,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873884,32.66332259,10935.50906,59735.34778,5.465759779,1.181391422,32.66332259,60286.74943,-507.0001273,0,0,-59779.77815,0,-0.027146841,32.66332259,-59779.77815,0,2646.706856,0.339250046,62430.77756,62430.77756,8.49E-12,8454.407767,0.480679004,0.440325476,0,60286.74943,11101.11462,71387.86406,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780283695,0.956056739,0.780283695,1.029886881,0.440325476,0.916048821,0.19,0.19,1.096122717,1,18.92729361,18.275,1,18.94842939,18.275,0.550071225,32.66332259,7.669416243,0.006669621,-999,21.77738566,6.369824358,8.040434011,24.66104498,7.669416243,0.006669621,24.66104498,6.369824358,8.040434011,25.00029503,7.669416243,0.006669621,25,6.369824358,25.00084523,7.669416243,0.006669621,-999,6.369824358,32.66332259,7.669416243,0.006669621,29.3,6.369824358,32.66332259,7.669416243,0.006669621,-999,6.369824358,25.00029503,7.669416243,0.006669621,-999,6.369824358,32.66332259,7.669416243,0.006669621,-999,6.369824358,25.00084523,7.669416243,0.006669621,-999,6.369824358
 07/25  11:00:00,19.65833333,12.31666667,15.10748064,0.008846234,62.08333333,27004.0849,27801.38483,5480.546973,3001.5,3800,5480.546973,60286.01671,9.736467869,8.086611579,27.00069242,8.026078352,0.301264099,33.66315121,0.230881329,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987359,32.66315121,11928.34241,59942.72965,5.02767046,1.197862085,32.66315121,60286.01671,-332.7324194,0,0,-59953.34896,0,-0.064724371,32.66315121,-59953.34896,0,2662.685376,0.340311292,62620.46836,62620.46836,9.70E-12,9420.600478,0.481822349,0.441454389,0,60286.01671,12083.28585,72369.30256,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782547773,0.956509555,0.782547773,1.029566281,0.441454389,0.916218158,0.19,0.19,1.096109395,1,18.92854688,19.65833333,1,18.94982033,19.65833333,0.611398572,32.66315121,7.691669884,0.006669621,-999,21.76506782,6.388307093,8.031978449,24.65978135,7.691669884,0.006669621,24.65978135,6.388307093,8.031978449,25.00009265,7.691669884,0.006669621,25,6.388307093,25.00065935,7.691669884,0.006669621,-999,6.388307093,32.66315121,7.691669884,0.006669621,29.3,6.388307093,32.66315121,7.691669884,0.006669621,-999,6.388307093,25.00009265,7.691669884,0.006669621,-999,6.388307093,32.66315121,7.691669884,0.006669621,-999,6.388307093,25.00065935,7.691669884,0.006669621,-999,6.388307093
 07/25  12:00:00,20.95833333,12.4,15.63695754,0.008909467,57.66666667,27003.92086,27801.2208,5480.514165,3001.5,3800,5480.514165,60285.65582,9.736413082,8.086566076,27.0006104,8.026078352,0.30126555,33.6630668,0.230881393,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873445,32.6630668,12826.98202,60001.44061,4.67924967,1.212770055,32.6630668,60285.65582,-283.0846783,0,0,-60002.55271,0,0.000244996,32.6630668,-60002.55271,0,2667.276003,0.340617139,62674.30353,62674.30353,9.70E-12,10277.67543,0.482146266,0.441774301,0,60285.65582,12944.95144,73230.60725,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783193166,0.956638633,0.783193166,1.029474945,0.441774301,0.916266145,0.19,0.19,1.096102833,1,18.92617991,20.95833333,1,18.94749109,20.95833333,0.666548466,32.6630668,7.698013458,0.006669621,-999,21.75622304,6.393575741,8.025936978,24.65941723,7.698013458,0.006669621,24.65941723,6.393575741,8.025936978,25.00003437,7.698013458,0.006669621,25,6.393575741,25.00060582,7.698013458,0.006669621,-999,6.393575741,32.6630668,7.698013458,0.006669621,29.3,6.393575741,32.6630668,7.698013458,0.006669621,-999,6.393575741,25.00003437,7.698013458,0.006669621,-999,6.393575741,32.6630668,7.698013458,0.006669621,-999,6.393575741,25.00060582,7.698013458,0.006669621,-999,6.393575741
 07/25  13:00:00,22.25833333,12.28333333,16.07744732,0.008883616,53.08333333,27004.01106,27801.31099,5480.532204,3001.5,3800,5480.532204,60285.85425,9.736443206,8.086591096,27.00065549,8.026078352,0.301264754,33.66311321,0.230881358,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873525,32.66311321,13334.32263,60044.1723,4.503271135,1.221185181,32.66311321,60285.85425,-229.8074213,0,0,-60056.033,0,0.033356682,32.66311321,-60056.033,0,2672.282348,0.340951243,62732.83469,62732.83469,1.82E-11,10726.79583,0.482498339,0.442122072,0,60285.85425,13399.07818,73684.93243,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783893963,0.956778793,0.783893963,1.0293758,0.442122072,0.916318311,0.19,0.19,1.096106441,1,18.92224896,22.25833333,1,18.94360238,22.25833333,0.695131198,32.66311321,7.704901604,0.006669621,-999,21.74363723,6.399296682,8.017473885,24.65915114,7.704901604,0.006669621,24.65915114,6.399296682,8.017473885,25.00010239,7.704901604,0.006669621,25,6.399296682,25.000679,7.704901604,0.006669621,-999,6.399296682,32.66311321,7.704901604,0.006669621,29.3,6.399296682,32.66311321,7.704901604,0.006669621,-999,6.399296682,25.00010239,7.704901604,0.006669621,-999,6.399296682,32.66311321,7.704901604,0.006669621,-999,6.399296682,25.000679,7.704901604,0.006669621,-999,6.399296682
 07/25  14:00:00,22.275,12.14166667,16.0430149,0.008841942,52.75,27003.91139,27801.21133,5480.512271,3001.5,3800,5480.512271,60285.63498,9.736409919,8.086563449,27.00060566,8.026078352,0.301265634,33.66306192,0.230881397,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873437,32.66306192,13460.72487,60120.7661,4.46651108,1.223282011,32.66306192,60285.63498,-169.8473437,0,0,-60115.84032,0,-0.05747883,32.66306192,-60115.84032,0,2677.835901,0.341322161,62798.2449,62798.2449,8.49E-12,10740.77017,0.482892382,0.442511327,0,60285.63498,13418.60607,73704.24105,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.784669749,0.95693395,0.784669749,1.029266063,0.442511327,0.916376699,0.19,0.19,1.096102454,1,18.92031724,22.275,1,18.94171465,22.275,0.695433598,32.66306192,7.712526809,0.006669621,-999,21.73475146,6.405629787,8.011427233,24.65867573,7.712526809,0.006669621,24.65867573,6.405629787,8.011427233,24.99999789,7.712526809,0.006669621,25,6.405629787,25.00058022,7.712526809,0.006669621,-999,6.405629787,32.66306192,7.712526809,0.006669621,29.3,6.405629787,32.66306192,7.712526809,0.006669621,-999,6.405629787,24.99999789,7.712526809,0.006669621,-999,6.405629787,32.66306192,7.712526809,0.006669621,-999,6.405629787,25.00058022,7.712526809,0.006669621,-999,6.405629787
 07/25  15:00:00,21.31666667,12.04166667,15.58875473,0.008725449,55.16666667,27003.7146,27801.01455,5480.472915,3001.5,3800,5480.472915,60285.20207,9.736344196,8.086508863,27.00050727,8.026078352,0.301267378,33.66296067,0.230881473,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873262,32.66296067,13188.88205,60088.3541,4.55616498,1.218774459,32.66296067,60285.20207,-216.3389098,0,0,-60068.9107,0,-0.042484425,32.66296067,-60068.9107,0,2673.452762,0.341029354,62746.89315,62746.89315,0,10458.08319,0.482583322,0.442206017,0,60285.20207,13131.53595,73416.73802,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.784057792,0.956811558,0.784057792,1.029352622,0.442206017,0.916330903,0.19,0.19,1.096094583,1,18.91192041,21.31666667,1,18.93327641,21.31666667,0.67759146,32.66296067,7.706511877,0.006669621,-999,21.72234714,6.400634093,8.002956652,24.65887764,7.706511877,0.006669621,24.65887764,6.400634093,8.002956652,24.99990699,7.706511877,0.006669621,25,6.400634093,25.00048481,7.706511877,0.006669621,-999,6.400634093,32.66296067,7.706511877,0.006669621,29.3,6.400634093,32.66296067,7.706511877,0.006669621,-999,6.400634093,24.99990699,7.706511877,0.006669621,-999,6.400634093,32.66296067,7.706511877,0.006669621,-999,6.400634093,25.00048481,7.706511877,0.006669621,-999,6.400634093
 07/25  16:00:00,20.375,11.825,15.14663048,0.008621226,57.75,27003.48035,27800.78031,5480.426067,3001.5,3800,5480.426067,60284.68673,9.736265963,8.086443886,27.00039016,8.026078352,0.301269453,33.66284013,0.230881564,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873055,32.66284013,12689.01752,59955.71463,4.726021808,1.210484649,32.66284013,60284.68673,-364.2922271,0,0,-59920.42984,0,-0.036568656,32.66284013,-59920.42984,0,2659.661772,0.340110222,62584.49886,62584.49886,9.70E-12,9917.133806,0.481605419,0.441240175,0,60284.68673,12576.79558,72861.48231,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782120674,0.956424135,0.782120674,1.029626745,0.441240175,0.916186026,0.19,0.19,1.096085213,1,18.90086894,20.375,1,18.9221026,20.375,0.64392977,32.66284013,7.687471924,0.006669621,-999,21.71354517,6.384820482,7.996904499,24.65969976,7.687471924,0.006669621,24.65969976,6.384820482,7.996904499,24.99980998,7.687471924,0.006669621,25,6.384820482,25.00037357,7.687471924,0.006669621,-999,6.384820482,32.66284013,7.687471924,0.006669621,29.3,6.384820482,32.66284013,7.687471924,0.006669621,-999,6.384820482,24.99980998,7.687471924,0.006669621,-999,6.384820482,32.66284013,7.687471924,0.006669621,-999,6.384820482,25.00037357,7.687471924,0.006669621,-999,6.384820482
 07/25  17:00:00,18.89166667,11.525,14.48511897,0.008504897,62.5,27003.28652,27800.5865,5480.387302,3001.5,3800,5480.387302,60284.26032,9.736201228,8.086390121,27.00029325,8.026078352,0.301271165,33.66274039,0.23088164,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872884,32.66274039,11718.33566,59732.89991,5.102931014,1.194384501,32.66274039,60284.26032,-598.3510701,0,0,-59685.93623,0,-0.022944953,32.66274039,-59685.93623,0,2638.13742,0.338682513,62328.29052,62328.29052,1.82E-11,8852.842003,0.480060713,0.439715134,0,60284.26032,11490.97942,71775.23974,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779060882,0.955812176,0.779060882,1.030060125,0.439715134,0.91595727,0.19,0.19,1.09607746,1,18.89050445,18.89166667,1,18.91154226,18.89166667,0.576782831,32.66274039,7.657397204,0.006669621,-999,21.71366714,6.35984196,7.996904499,24.66105954,7.657397204,0.006669621,24.66105954,6.35984196,7.996904499,24.99974205,7.657397204,0.006669621,25,6.35984196,25.0002834,7.657397204,0.006669621,-999,6.35984196,32.66274039,7.657397204,0.006669621,29.3,6.35984196,32.66274039,7.657397204,0.006669621,-999,6.35984196,24.99974205,7.657397204,0.006669621,-999,6.35984196,32.66274039,7.657397204,0.006669621,-999,6.35984196,25.0002834,7.657397204,0.006669621,-999,6.35984196
 07/25  18:00:00,17.05,11.225,13.65198074,0.008369829,69.08333333,27003.1386,27800.43858,5480.357718,3001.5,3800,5480.357718,60283.9349,9.736151824,8.086349089,27.00021929,8.026078352,0.301272472,33.66266428,0.230881697,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872753,32.66266428,10488.72182,59461.34143,5.673555462,1.173988362,32.66266428,60283.9349,-881.1598671,0,0,-59402.81761,0,-0.049603686,32.66266428,-59402.81761,0,2612.562895,0.33699797,62019.37252,62019.37252,2.67E-11,7698.603338,0.478195211,0.437874407,0,60283.9349,10311.16623,70595.10113,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775364126,0.955072825,0.775364126,1.030584368,0.437874407,0.915681161,0.19,0.19,1.096071544,1,18.87789419,17.05,1,18.89869802,17.05,0.503667742,32.66266428,7.621061749,0.006669621,-999,21.71375998,6.329663592,7.996904499,24.66268151,7.621061749,0.006669621,24.66268151,6.329663592,7.996904499,24.99967948,7.621061749,0.006669621,25,6.329663592,25.0001944,7.621061749,0.006669621,-999,6.329663592,32.66266428,7.621061749,0.006669621,29.3,6.329663592,32.66266428,7.621061749,0.006669621,-999,6.329663592,24.99967948,7.621061749,0.006669621,-999,6.329663592,32.66266428,7.621061749,0.006669621,-999,6.329663592,25.0001944,7.621061749,0.006669621,-999,6.329663592
 07/25  19:00:00,15.19166667,10.80833333,12.67587225,0.008122543,75.5,27002.83233,27800.13232,5480.296465,3001.5,3800,5480.296465,60283.26111,9.736049535,8.086264132,27.00006616,8.026078352,0.301275177,33.66250668,0.230881816,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872482,32.66250668,9421.984089,59076.72958,6.275592746,1.156294913,32.66250668,60283.26111,-1288.462384,0,0,-58994.84273,0,-0.049828941,32.66250668,-58994.84273,0,2576.541754,0.334649127,61575.06289,61575.06289,1.82E-11,6680.019907,0.475505748,0.435222636,0,60283.26111,9256.561661,69539.82278,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77003877,0.954007754,0.77003877,1.03134081,0.435222636,0.915283395,0.19,0.19,1.096059293,1,18.85949072,15.19166667,1,18.87995333,15.19166667,0.439658883,32.66250668,7.568718769,0.006669621,-999,21.71395226,6.286190194,7.996904499,24.6649079,7.568718769,0.006669621,24.6649079,6.286190194,7.996904499,24.99955702,7.568718769,0.006669621,25,6.286190194,25.00003476,7.568718769,0.006669621,-999,6.286190194,32.66250668,7.568718769,0.006669621,29.3,6.286190194,32.66250668,7.568718769,0.006669621,-999,6.286190194,24.99955702,7.568718769,0.006669621,-999,6.286190194,32.66250668,7.568718769,0.006669621,-999,6.286190194,25.00003476,7.568718769,0.006669621,-999,6.286190194
 07/25  20:00:00,14.10833333,10.71666667,12.11555829,0.007995341,79.75,27002.78394,27800.08393,5480.286787,3001.5,3800,5480.286787,60283.15466,9.736033373,8.086250709,27.00004197,8.026078352,0.301275605,33.66248178,0.230881835,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987244,32.66248178,8749.56226,58576.92205,6.695274067,1.145141623,32.66248178,60283.15466,-1771.505833,0,0,-58511.55107,0,0.106811624,32.66248178,-58511.55107,0,2535.09289,0.331982382,61049.96673,61049.96673,9.70E-12,6169.18665,0.472317544,0.432081955,0,60283.15466,8704.27954,68987.4342,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763739347,0.952747869,0.763739347,1.032237398,0.432081955,0.914812293,0.19,0.19,1.096057357,1,18.84378648,14.10833333,1,18.86384153,14.10833333,0.408988492,32.66248178,7.506801678,0.006669621,-999,21.72651157,6.234765029,8.005377107,24.66768083,7.506801678,0.006669621,24.66768083,6.234765029,8.005377107,24.99966322,7.506801678,0.006669621,25,6.234765029,25.00009834,7.506801678,0.006669621,-999,6.234765029,32.66248178,7.506801678,0.006669621,29.3,6.234765029,32.66248178,7.506801678,0.006669621,-999,6.234765029,24.99966322,7.506801678,0.006669621,-999,6.234765029,32.66248178,7.506801678,0.006669621,-999,6.234765029,25.00009834,7.506801678,0.006669621,-999,6.234765029
