Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/25  21:00:00,13.55,10.8,11.83307881,0.007940384,82.16666667,27003.23244,27800.53241,5480.376484,3001.5,3800,5480.376484,60284.14133,9.736183163,8.086375117,27.0002662,8.026078352,0.30127164,33.66271256,0.230881661,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872836,32.66271256,8485.843044,58341.843,6.875732534,1.140764042,32.66271256,60284.14133,-1974.506452,0,0,-58309.64588,0,-0.012230879,32.66271256,-58309.64588,0,2518.091249,0.330901171,60830.91585,60830.91585,9.70E-12,5921.766089,0.470985427,0.430770632,0,60284.14133,8439.857339,68723.99867,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761097517,0.952219503,0.761097517,1.032613999,0.430770632,0.914615595,0.19,0.19,1.096075297,1,18.83906951,13.55,1,18.85895032,13.55,0.393772366,32.66271256,7.480835105,0.006669621,-999,21.73517877,6.213198523,8.011427233,24.66894574,7.480835105,0.006669621,24.66894574,6.213198523,8.011427233,24.99984691,7.480835105,0.006669621,25,6.213198523,25.00026462,7.480835105,0.006669621,-999,6.213198523,32.66271256,7.480835105,0.006669621,29.3,6.213198523,32.66271256,7.480835105,0.006669621,-999,6.213198523,24.99984691,7.480835105,0.006669621,-999,6.213198523,32.66271256,7.480835105,0.006669621,-999,6.213198523,25.00026462,7.480835105,0.006669621,-999,6.213198523
 07/25  22:00:00,13.00833333,10.68333333,11.57115546,0.007904781,84.75,27003.21844,27800.51842,5480.373686,3001.5,3800,5480.373686,60284.11055,9.73617849,8.086371236,27.00025921,8.026078352,0.301271764,33.66270536,0.230881666,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872824,32.66270536,8227.981608,58170.3147,7.07022729,1.136486727,32.66270536,60284.11055,-2144.848632,0,0,-58139.26475,0,-0.002357373,32.66270536,-58139.26475,0,2503.970835,0.330009895,60646.29578,60646.29578,9.70E-12,5685.239582,0.469860711,0.429663951,0,60284.11055,8189.210417,68473.32097,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758873652,0.95177473,0.758873652,1.032931319,0.429663951,0.914449593,0.19,0.19,1.096074737,1,18.83116246,13.00833333,1,18.85089592,13.00833333,0.379010452,32.66270536,7.458976717,0.006669621,-999,21.73518733,6.195044065,8.011427233,24.66984488,7.458976717,0.006669621,24.66984488,6.195044065,8.011427233,24.99985478,7.458976717,0.006669621,25,6.195044065,25.00025809,7.458976717,0.006669621,-999,6.195044065,32.66270536,7.458976717,0.006669621,29.3,6.195044065,32.66270536,7.458976717,0.006669621,-999,6.195044065,24.99985478,7.458976717,0.006669621,-999,6.195044065,32.66270536,7.458976717,0.006669621,-999,6.195044065,25.00025809,7.458976717,0.006669621,-999,6.195044065
 07/25  23:00:00,12.68333333,10.6,11.38072619,0.007852243,86,27003.25587,27800.55585,5480.381172,3001.5,3800,5480.381172,60284.19289,9.736190991,8.086381619,27.00027792,8.026078352,0.301271432,33.66272462,0.230881652,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872857,32.66272462,8049.938099,58018.23692,7.207364149,1.133533195,32.66272462,60284.19289,-2290.112462,0,0,-57994.06995,0,0.009908595,32.66272462,-57994.06995,0,2492.06471,0.329262872,60489.09564,60489.09564,9.70E-12,5541.795434,0.468902007,0.42872093,0,60284.19289,8033.860145,68318.05304,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756979019,0.951395804,0.756979019,1.033201857,0.42872093,0.914308139,0.19,0.19,1.096076234,1,18.82440402,12.68333333,1,18.84401188,12.68333333,0.370255435,32.66272462,7.440354347,0.006669621,-999,21.73516361,6.179577279,8.011427233,24.67062882,7.440354347,0.006669621,24.67062882,6.179577279,8.011427233,24.99989169,7.440354347,0.006669621,25,6.179577279,25.00028291,7.440354347,0.006669621,-999,6.179577279,32.66272462,7.440354347,0.006669621,29.3,6.179577279,32.66272462,7.440354347,0.006669621,-999,6.179577279,24.99989169,7.440354347,0.006669621,-999,6.179577279,32.66272462,7.440354347,0.006669621,-999,6.179577279,25.00028291,7.440354347,0.006669621,-999,6.179577279
 07/25  24:00:00,12.48333333,10.48333333,11.18909727,0.007748557,86,27003.26112,27800.56109,5480.382222,3001.5,3800,5480.382222,60284.20444,9.736192744,8.086383075,27.00028055,8.026078352,0.301271387,33.66272732,0.23088165,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872861,32.66272732,7961.289747,57894.36616,7.272034415,1.132062609,32.66272732,60284.20444,-2412.817533,0,0,-57871.38879,0,-0.001535429,32.66272732,-57871.38879,0,2482.090315,0.328640478,60356.35752,60356.35752,0,5465.394112,0.468091833,0.427924242,0,60284.20444,7947.484427,68231.68887,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755377127,0.951075425,0.755377127,1.033430741,0.427924242,0.914188636,0.19,0.19,1.096076444,1,18.81865577,12.48333333,1,18.83815468,12.48333333,0.365825266,32.66272732,7.424609339,0.006669621,-999,21.73516011,6.166500281,8.011427233,24.67125822,7.424609339,0.006669621,24.67125822,6.166500281,8.011427233,24.9998987,7.424609339,0.006669621,25,6.166500281,25.00027982,7.424609339,0.006669621,-999,6.166500281,32.66272732,7.424609339,0.006669621,29.3,6.166500281,32.66272732,7.424609339,0.006669621,-999,6.166500281,24.9998987,7.424609339,0.006669621,-999,6.166500281,32.66272732,7.424609339,0.006669621,-999,6.166500281,25.00027982,7.424609339,0.006669621,-999,6.166500281
 07/26  01:00:00,12.28333333,10.16666667,10.99746437,0.007646096,86,27003.25686,27800.55684,5480.38137,3001.5,3800,5480.38137,60284.19507,9.736191321,8.086381893,27.00027842,8.026078352,0.301271426,33.66272513,0.230881651,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872857,32.66272513,7879.114876,57777.04047,7.332986737,1.130699509,32.66272513,60284.19507,-2528.75049,0,0,-57755.44511,0,-0.000553105,32.66272513,-57755.44511,0,2472.742731,0.328060063,60230.98936,60230.98936,1.82E-11,5392.828071,0.467325981,0.42717133,0,60284.19507,7865.570802,68149.76587,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753863803,0.950772761,0.753863803,1.03364709,0.42717133,0.914075699,0.19,0.19,1.096076274,1,18.81320073,12.28333333,1,18.83259598,12.28333333,0.361599052,32.66272513,7.40973486,0.006669621,-999,21.73516322,6.154146301,8.011427233,24.67184642,7.40973486,0.006669621,24.67184642,6.154146301,8.011427233,24.99990648,7.40973486,0.006669621,25,6.154146301,25.00027816,7.40973486,0.006669621,-999,6.154146301,32.66272513,7.40973486,0.006669621,29.3,6.154146301,32.66272513,7.40973486,0.006669621,-999,6.154146301,24.99990648,7.40973486,0.006669621,-999,6.154146301,32.66272513,7.40973486,0.006669621,-999,6.154146301,25.00027816,7.40973486,0.006669621,-999,6.154146301
 07/26  02:00:00,12.08333333,10.175,10.85981162,0.007600987,86.58333333,27003.27272,27800.57269,5480.384542,3001.5,3800,5480.384542,60284.22996,9.736196618,8.086386292,27.00028635,8.026078352,0.301271286,33.66273329,0.230881645,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872871,32.66273329,7799.315839,57672.69155,7.394633385,1.129375741,32.66273329,60284.22996,-2629.560993,0,0,-57654.66479,0,0.003982629,32.66273329,-57654.66479,0,2464.67727,0.327561538,60122.07761,60122.07761,8.49E-12,5321.69982,0.466660168,0.426516915,0,60284.22996,7786.37709,68070.60705,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752548546,0.950509709,0.752548546,1.033835217,0.426516915,0.913977537,0.19,0.19,1.096076908,1,18.80215666,12.08333333,1,18.82145983,12.08333333,0.357372838,32.66273329,7.396807188,0.006669621,-999,21.72262461,6.143409239,8.002956652,24.67236323,7.396807188,0.006669621,24.67236323,6.143409239,8.002956652,24.99992476,7.396807188,0.006669621,25,6.143409239,25.00028833,7.396807188,0.006669621,-999,6.143409239,32.66273329,7.396807188,0.006669621,29.3,6.143409239,32.66273329,7.396807188,0.006669621,-999,6.143409239,24.99992476,7.396807188,0.006669621,-999,6.143409239,32.66273329,7.396807188,0.006669621,-999,6.143409239,25.00028833,7.396807188,0.006669621,-999,6.143409239
 07/26  03:00:00,11.94166667,10.24166667,10.86993813,0.007672016,88.16666667,27003.28344,27800.58341,5480.386684,3001.5,3800,5480.386684,60284.25353,9.736200196,8.086389264,27.0002917,8.026078352,0.30127119,33.6627388,0.230881641,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872881,32.6627388,7735.722736,57586.33062,7.444223045,1.128320787,32.6627388,60284.25353,-2713.741941,0,0,-57570.5136,0,0.000337973,32.6627388,-57570.5136,0,2457.983472,0.327149471,60031.17815,60031.17815,8.49E-12,5270.413434,0.466104144,0.425970519,0,60284.25353,7728.396906,68012.65044,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751450051,0.95029001,0.751450051,1.033992409,0.425970519,0.913895578,0.19,0.19,1.096077337,1,18.79368209,11.94166667,1,18.81290997,11.94166667,0.35437927,32.6627388,7.386010063,0.006669621,-999,21.71366908,6.1344417,7.996904499,24.67278655,7.386010063,0.006669621,24.67278655,6.1344417,7.996904499,24.99993602,7.386010063,0.006669621,25,6.1344417,25.00029286,7.386010063,0.006669621,-999,6.1344417,32.6627388,7.386010063,0.006669621,29.3,6.1344417,32.6627388,7.386010063,0.006669621,-999,6.1344417,24.99993602,7.386010063,0.006669621,-999,6.1344417,32.6627388,7.386010063,0.006669621,-999,6.1344417,25.00029286,7.386010063,0.006669621,-999,6.1344417
 07/26  04:00:00,11.78333333,10.08333333,10.84686492,0.007714795,89.58333333,27003.27769,27800.57766,5480.385536,3001.5,3800,5480.385536,60284.24089,9.736198278,8.086387671,27.00028883,8.026078352,0.301271244,33.66273585,0.230881643,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872876,32.66273585,7678.800904,57507.95524,7.489234399,1.127376583,32.66273585,60284.24089,-2791.99918,0,0,-57492.24072,0,-0.001005282,32.66273585,-57492.24072,0,2451.791041,0.326769662,59946.66268,59946.66268,1.70E-11,5214.480185,0.465586898,0.425462318,0,60284.24089,7666.271227,67950.51212,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750428135,0.950085627,0.750428135,1.034138698,0.425462318,0.913819348,0.19,0.19,1.096077107,1,18.7899656,11.78333333,1,18.80912182,11.78333333,0.351033517,32.66273585,7.375965641,0.006669621,-999,21.71367258,6.126099317,7.996904499,24.6731671,7.375965641,0.006669621,24.6731671,6.126099317,7.996904499,24.99993677,7.375965641,0.006669621,25,6.126099317,25.00028741,7.375965641,0.006669621,-999,6.126099317,32.66273585,7.375965641,0.006669621,29.3,6.126099317,32.66273585,7.375965641,0.006669621,-999,6.126099317,24.99993677,7.375965641,0.006669621,-999,6.126099317,32.66273585,7.375965641,0.006669621,-999,6.126099317,25.00028741,7.375965641,0.006669621,-999,6.126099317
 07/26  05:00:00,12.225,10.35,11.20494317,0.007878525,88.83333333,27003.4207,27800.72067,5480.414137,3001.5,3800,5480.414137,60284.55551,9.736246041,8.08642734,27.00036033,8.026078352,0.301269976,33.66280944,0.230881587,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873002,32.66280944,7754.520994,57474.01748,7.412492424,1.128632116,32.66280944,60284.55551,-2807.408634,0,0,-57477.11163,0,0.034282859,32.66280944,-57477.11163,0,2450.6067,0.326697135,59930.33968,59930.33968,0,5351.89855,0.465486839,0.425364017,0,60284.55551,7802.505251,68087.06076,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750232226,0.950046445,0.750232226,1.034166747,0.425364017,0.913804603,0.19,0.19,1.096082827,1,18.78928738,12.225,1,18.80843029,12.225,0.360366406,32.66280944,7.374040051,0.006669621,-999,21.71358246,6.12450002,7.996904499,24.6733304,7.374040051,0.006669621,24.6733304,6.12450002,7.996904499,25.00002754,7.374040051,0.006669621,25,6.12450002,25.000377,7.374040051,0.006669621,-999,6.12450002,32.66280944,7.374040051,0.006669621,29.3,6.12450002,32.66280944,7.374040051,0.006669621,-999,6.12450002,25.00002754,7.374040051,0.006669621,-999,6.12450002,32.66280944,7.374040051,0.006669621,-999,6.12450002,25.000377,7.374040051,0.006669621,-999,6.12450002
 07/26  06:00:00,13.125,10.95,11.88352752,0.008168452,86.83333333,27003.82101,27801.12096,5480.494197,3001.5,3800,5480.494197,60285.43617,9.736379736,8.08653838,27.00056048,8.026078352,0.301266436,33.66301542,0.230881432,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873356,32.66301542,8088.514217,57610.49177,7.123835901,1.134170566,32.66301542,60285.43617,-2627.963332,0,0,-57657.47057,0,0.063848159,32.66301542,-57657.47057,0,2464.946487,0.327579037,60125.15498,60125.15498,1.94E-11,5691.636491,0.466678485,0.426534975,0,60285.43617,8156.582978,68442.01914,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752588911,0.950517782,0.752588911,1.033829479,0.426534975,0.913980246,0.19,0.19,1.096098839,1,18.80423039,13.125,1,18.82353798,13.125,0.382189941,32.66301542,7.397203932,0.006669621,-999,21.72585942,6.143738753,8.005377107,24.67266568,7.397203932,0.006669621,24.67266568,6.143738753,8.005377107,25.00024472,7.397203932,0.006669621,25,6.143738753,25.00060856,7.397203932,0.006669621,-999,6.143738753,32.66301542,7.397203932,0.006669621,29.3,6.143738753,32.66301542,7.397203932,0.006669621,-999,6.143738753,25.00024472,7.397203932,0.006669621,-999,6.143738753,32.66301542,7.397203932,0.006669621,-999,6.143738753,25.00060856,7.397203932,0.006669621,-999,6.143738753
 07/26  07:00:00,14.025,11.49166667,12.54951652,0.008462519,84.83333333,27004.42758,27801.72749,5480.615506,3001.5,3800,5480.615506,60286.77057,9.736582315,8.086706632,27.00086374,8.026078352,0.301261068,33.66332754,0.230881196,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873893,32.66332754,8520.795871,58008.71198,6.809258668,1.141338621,32.66332754,60286.77057,-2176.21495,0,0,-58110.37393,0,0.18599796,32.66332754,-58110.37393,0,2501.73122,0.329872762,60615.14728,60615.14728,1.82E-11,6098.470098,0.469669508,0.429476107,0,60286.77057,8600.201318,68886.97189,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758502574,0.951700515,0.758502574,1.032984452,0.429476107,0.914421416,0.19,0.19,1.096123101,1,18.83011844,14.025,1,18.84982709,14.025,0.406717428,32.66332754,7.455329386,0.006669621,-999,21.73442641,6.192014779,8.011427233,24.67066731,7.455329386,0.006669621,24.67066731,6.192014779,8.011427233,25.00054007,7.455329386,0.006669621,25,6.192014779,25.00094115,7.455329386,0.006669621,-999,6.192014779,32.66332754,7.455329386,0.006669621,29.3,6.192014779,32.66332754,7.455329386,0.006669621,-999,6.192014779,25.00054007,7.455329386,0.006669621,-999,6.192014779,32.66332754,7.455329386,0.006669621,-999,6.192014779,25.00094115,7.455329386,0.006669621,-999,6.192014779
 07/26  08:00:00,15.15833333,12.10833333,13.23914213,0.008704712,81.08333333,27004.7073,27802.0072,5480.67145,3001.5,3800,5480.67145,60287.38595,9.736675737,8.086784224,27.0010036,8.026078352,0.301258597,33.66347147,0.230881087,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987414,32.66347147,9073.835254,58656.87496,6.466686732,1.150509441,32.66347147,60287.38595,-1533.601179,0,0,-58753.87962,0,-0.046764093,32.66347147,-58753.87962,0,2555.74009,0.333307065,61313.11907,61313.11907,0,6631.730124,0.47391649,0.433656784,0,60287.38595,9187.470214,69474.85616,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766894664,0.953378933,0.766894664,1.03178813,0.433656784,0.915048518,0.19,0.19,1.09613429,1,18.85982177,15.15833333,1,18.88008767,15.15833333,0.438047537,32.66347147,7.537815324,0.006669621,-999,21.73425067,6.260523375,8.011427233,24.66724688,7.537815324,0.006669621,24.66724688,6.260523375,8.011427233,25.00055394,7.537815324,0.006669621,25,6.260523375,25.00101027,7.537815324,0.006669621,-999,6.260523375,32.66347147,7.537815324,0.006669621,29.3,6.260523375,32.66347147,7.537815324,0.006669621,-999,6.260523375,25.00055394,7.537815324,0.006669621,-999,6.260523375,32.66347147,7.537815324,0.006669621,-999,6.260523375,25.00101027,7.537815324,0.006669621,-999,6.260523375
 07/26  09:00:00,16.45833333,12.575,13.97832217,0.008948621,76.66666667,27004.8416,27802.1415,5480.69831,3001.5,3800,5480.69831,60287.68141,9.736720592,8.086821478,27.00107075,8.026078352,0.301257408,33.66354058,0.230881035,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874259,32.66354058,9838.864435,59283.77755,6.028567065,1.163198442,32.66354058,60287.68141,-919.9068442,0,0,-59367.65912,0,-0.025875742,32.66354058,-59367.65912,0,2609.417453,0.336792652,61981.04111,61981.04111,0,7366.637196,0.47796367,0.437646096,0,60287.68141,9976.05465,70263.73606,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774900092,0.954980018,0.774900092,1.030650271,0.437646096,0.915646914,0.19,0.19,1.096139662,1,18.8875298,16.45833333,1,18.90831368,16.45833333,0.482195968,32.66354058,7.616500751,0.006669621,-999,21.73416591,6.325875461,8.011427233,24.66371576,7.616500751,0.006669621,24.66371576,6.325875461,8.011427233,25.00050842,7.616500751,0.006669621,25,6.325875461,25.00102008,7.616500751,0.006669621,-999,6.325875461,32.66354058,7.616500751,0.006669621,29.3,6.325875461,32.66354058,7.616500751,0.006669621,-999,6.325875461,25.00050842,7.616500751,0.006669621,-999,6.325875461,32.66354058,7.616500751,0.006669621,-999,6.325875461,25.00102008,7.616500751,0.006669621,-999,6.325875461
 07/26  10:00:00,17.75833333,12.75833333,14.64881494,0.009137559,72.08333333,27004.34759,27801.64751,5480.59951,3001.5,3800,5480.59951,60286.59461,9.736555603,8.086684446,27.00082376,8.026078352,0.301261777,33.66328638,0.230881227,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873822,32.66328638,10640.4644,59680.48408,5.611119107,1.176497675,32.66328638,60286.59461,-568.736922,0,0,-59717.93291,0,-0.057902914,32.66328638,-59717.93291,0,2641.030065,0.338873819,62363.20533,62363.20533,9.70E-12,8130.631979,0.48027166,0.439923345,0,60286.59461,10771.66204,71058.25666,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779475047,0.955895009,0.779475047,1.030001433,0.439923345,0.915988502,0.19,0.19,1.096119902,1,18.90297804,17.75833333,1,18.92405033,17.75833333,0.529491714,32.66328638,7.661468031,0.006669621,-999,21.73447695,6.363222981,8.011427233,24.66137706,7.661468031,0.006669621,24.66137706,6.363222981,8.011427233,25.00025088,7.661468031,0.006669621,25,6.363222981,25.00079521,7.661468031,0.006669621,-999,6.363222981,32.66328638,7.661468031,0.006669621,29.3,6.363222981,32.66328638,7.661468031,0.006669621,-999,6.363222981,25.00025088,7.661468031,0.006669621,-999,6.363222981,32.66328638,7.661468031,0.006669621,-999,6.363222981,25.00079521,7.661468031,0.006669621,-999,6.363222981
 07/26  11:00:00,19.175,13.15,15.39214029,0.00937864,67.66666667,27004.16051,27801.46044,5480.562095,3001.5,3800,5480.562095,60286.18305,9.736493122,8.086632553,27.00073022,8.026078352,0.301263427,33.66319012,0.2308813,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873657,32.66319012,11554.90626,59887.52706,5.186468702,1.1916674,32.66319012,60286.18305,-378.1091768,0,0,-59908.09733,0,-0.026216593,32.66319012,-59908.09733,0,2658.510374,0.340033501,62571.00473,62571.00473,3.88E-11,9076.624011,0.481524235,0.441159993,0,60286.18305,11735.13439,72021.31743,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781958852,0.95639177,0.781958852,1.029649646,0.441159993,0.916173999,0.19,0.19,1.096112419,1,18.91130384,19.175,1,18.93253379,19.175,0.589458927,32.66319012,7.685881375,0.006669621,-999,21.73459438,6.383499454,8.011427233,24.66011936,7.685881375,0.006669621,24.66011936,6.383499454,8.011427233,25.00015286,7.685881375,0.006669621,25,6.383499454,25.00071525,7.685881375,0.006669621,-999,6.383499454,32.66319012,7.685881375,0.006669621,29.3,6.383499454,32.66319012,7.685881375,0.006669621,-999,6.383499454,25.00015286,7.685881375,0.006669621,-999,6.383499454,32.66319012,7.685881375,0.006669621,-999,6.383499454,25.00071525,7.685881375,0.006669621,-999,6.383499454
 07/26  12:00:00,20.675,13.575,16.12609429,0.009602724,63.08333333,27003.92992,27801.22986,5480.515978,3001.5,3800,5480.515978,60285.67576,9.73641611,8.086568591,27.00061493,8.026078352,0.301265471,33.66307146,0.230881389,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873453,32.66307146,12619.26847,59971.5623,4.754986188,1.209324433,32.66307146,60285.67576,-310.7575034,0,0,-59974.94688,0,-0.008651713,32.66307146,-59974.94688,0,2664.715912,0.340446516,62644.11489,62644.11489,0,10110.32967,0.48196443,0.441594707,0,60285.67576,12775.04558,73060.72134,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.78283356,0.956566712,0.78283356,1.029525833,0.441594707,0.916239206,0.19,0.19,1.096103196,1,18.90787725,20.675,1,18.92915698,20.675,0.655957992,32.66307146,7.69447889,0.006669621,-999,21.72221115,6.390640109,8.002956652,24.65960225,7.69447889,0.006669621,24.65960225,6.390640109,8.002956652,25.00004876,7.69447889,0.006669621,25,6.390640109,25.00061757,7.69447889,0.006669621,-999,6.390640109,32.66307146,7.69447889,0.006669621,29.3,6.390640109,32.66307146,7.69447889,0.006669621,-999,6.390640109,25.00004876,7.69447889,0.006669621,-999,6.390640109,32.66307146,7.69447889,0.006669621,-999,6.390640109,25.00061757,7.69447889,0.006669621,-999,6.390640109
 07/26  13:00:00,22.175,13.81666667,16.81715461,0.009797878,58.66666667,27004.16161,27801.46154,5480.562315,3001.5,3800,5480.562315,60286.18546,9.736493488,8.086632857,27.00073077,8.026078352,0.301263422,33.66319068,0.230881299,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873658,32.66319068,13305.09189,60057.74824,4.514298715,1.220699306,32.66319068,60286.18546,-204.6170421,0,0,-60081.51213,0,0.061312387,32.66319068,-60081.51213,0,2674.667308,0.34111066,62760.72,62760.72,0,10707.48594,0.482666121,0.442287827,0,60286.18546,13382.15325,73668.33871,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.784226425,0.956845285,0.784226425,1.02932878,0.442287827,0.916343174,0.19,0.19,1.096112463,1,18.90809594,22.175,1,18.92946085,22.175,0.693619198,32.66319068,7.708169373,0.006669621,-999,21.7131175,6.402010723,7.996904499,24.65906568,7.708169373,0.006669621,24.65906568,6.402010723,7.996904499,25.00017634,7.708169373,0.006669621,25,6.402010723,25.00075541,7.708169373,0.006669621,-999,6.402010723,32.66319068,7.708169373,0.006669621,29.3,6.402010723,32.66319068,7.708169373,0.006669621,-999,6.402010723,25.00017634,7.708169373,0.006669621,-999,6.402010723,32.66319068,7.708169373,0.006669621,-999,6.402010723,25.00075541,7.708169373,0.006669621,-999,6.402010723
 07/26  14:00:00,22.04166667,13.60833333,16.7153374,0.00973239,58.75,27003.85366,27801.15361,5480.500727,3001.5,3800,5480.500727,60285.508,9.73639064,8.086547437,27.0005768,8.026078352,0.301266149,33.66303222,0.230881419,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873385,32.66303222,13422.05783,60152.88541,4.481921553,1.222640774,32.66303222,60285.508,-145.3028875,0,0,-60140.29566,0,-0.09670902,32.66303222,-60140.29566,0,2680.117686,0.34147477,62825.00231,62825.00231,9.70E-12,10679.20744,0.483053481,0.442670488,0,60285.508,13359.32512,73644.83312,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.784987338,0.956997468,0.784987338,1.029221151,0.442670488,0.916400573,0.19,0.19,1.096100145,1,18.91055875,22.04166667,1,18.93197233,22.04166667,0.691199998,32.66303222,7.715648399,0.006669621,-999,21.71331056,6.40822242,7.996904499,24.6584753,7.715648399,0.006669621,24.6584753,6.40822242,7.996904499,24.99995007,7.715648399,0.006669621,25,6.40822242,25.00053475,7.715648399,0.006669621,-999,6.40822242,32.66303222,7.715648399,0.006669621,29.3,6.40822242,32.66303222,7.715648399,0.006669621,-999,6.40822242,24.99995007,7.715648399,0.006669621,-999,6.40822242,32.66303222,7.715648399,0.006669621,-999,6.40822242,25.00053475,7.715648399,0.006669621,-999,6.40822242
 07/26  15:00:00,20.74166667,13.10833333,15.92650091,0.009357746,61.16666667,27003.60597,27800.90593,5480.45119,3001.5,3800,5480.45119,60284.96309,9.736307917,8.086478731,27.00045296,8.026078352,0.301268339,33.66290477,0.230881515,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873166,32.66290477,12962.23311,60077.83035,4.635925833,1.215015571,32.66290477,60284.96309,-236.5004044,0,0,-60048.51849,0,-0.059384644,32.66290477,-60048.51849,0,2671.548239,0.340902314,62724.57949,62724.57949,9.70E-12,10167.9941,0.482449061,0.442073402,0,60284.96309,12839.54234,73124.50543,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783790862,0.956758172,0.783790862,1.02939039,0.442073402,0.91631101,0.19,0.19,1.096090238,1,18.90018765,20.74166667,1,18.92152252,20.74166667,0.65898415,32.66290477,7.703888223,0.006669621,-999,21.70093792,6.39845502,7.988426724,24.65894335,7.703888223,0.006669621,24.65894335,6.39845502,7.988426724,24.99984566,7.703888223,0.006669621,25,6.39845502,25.00042151,7.703888223,0.006669621,-999,6.39845502,32.66290477,7.703888223,0.006669621,29.3,6.39845502,32.66290477,7.703888223,0.006669621,-999,6.39845502,24.99984566,7.703888223,0.006669621,-999,6.39845502,32.66290477,7.703888223,0.006669621,-999,6.39845502,25.00042151,7.703888223,0.006669621,-999,6.39845502
 07/26  16:00:00,19.44166667,12.49166667,15.12914028,0.008996644,63.75,27003.31384,27800.61381,5480.392765,3001.5,3800,5480.392765,60284.32041,9.736210351,8.086397698,27.0003069,8.026078352,0.30127092,33.66275445,0.230881629,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872908,32.66275445,12064.18713,59873.75339,4.965376418,1.200121241,32.66275445,60284.32041,-457.8925978,0,0,-59826.45345,0,-0.032528591,32.66275445,-59826.45345,0,2651.0027,0.33953497,62481.78672,62481.78672,9.70E-12,9252.084473,0.480986401,0.440628958,0,60284.32041,11903.08717,72187.40759,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780894476,0.956178895,0.780894476,1.02980037,0.440628958,0.916094344,0.19,0.19,1.096078553,1,18.88588727,19.44166667,1,18.90703812,19.44166667,0.601563559,32.66275445,7.67541961,0.006669621,-999,21.69217265,6.374810448,7.982369357,24.66020262,7.67541961,0.006669621,24.66020262,6.374810448,7.982369357,24.99973759,7.67541961,0.006669621,25,6.374810448,25.00029223,7.67541961,0.006669621,-999,6.374810448,32.66275445,7.67541961,0.006669621,29.3,6.374810448,32.66275445,7.67541961,0.006669621,-999,6.374810448,24.99973759,7.67541961,0.006669621,-999,6.374810448,32.66275445,7.67541961,0.006669621,-999,6.374810448,25.00029223,7.67541961,0.006669621,-999,6.374810448
 07/26  17:00:00,18.025,11.96666667,14.31964013,0.008691741,67.33333333,27003.25135,27800.55132,5480.380267,3001.5,3800,5480.380267,60284.18294,9.73618948,8.086380364,27.00027566,8.026078352,0.301271474,33.66272229,0.230881653,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872853,32.66272229,11064.31533,59612.83785,5.391278186,1.183535936,32.66272229,60284.18294,-718.5916023,0,0,-59565.60103,0,-0.004158658,32.66272229,-59565.60103,0,2627.215184,0.337961354,62196.93685,62196.93685,0,8273.103395,0.47926784,0.438932644,0,60284.18294,10900.31858,71184.50152,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777490941,0.955498188,0.777490941,1.030282668,0.438932644,0.915839897,0.19,0.19,1.096076053,1,18.87436236,18.025,1,18.89529671,18.025,0.539970113,32.66272229,7.641966239,0.006669621,-999,21.69221185,6.347025791,7.982369357,24.66178129,7.641966239,0.006669621,24.66178129,6.347025791,7.982369357,24.99974265,7.641966239,0.006669621,25,6.347025791,25.00027271,7.641966239,0.006669621,-999,6.347025791,32.66272229,7.641966239,0.006669621,29.3,6.347025791,32.66272229,7.641966239,0.006669621,-999,6.347025791,24.99974265,7.641966239,0.006669621,-999,6.347025791,32.66272229,7.641966239,0.006669621,-999,6.347025791,25.00027271,7.641966239,0.006669621,-999,6.347025791
 07/26  18:00:00,16.525,11.45,13.50340337,0.008438852,71.91666667,27003.08685,27800.38683,5480.347369,3001.5,3800,5480.347369,60283.82106,9.736134542,8.086334735,27.00019342,8.026078352,0.301272928,33.66263765,0.230881717,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872707,32.66263765,10142.42988,59326.27333,5.852790829,1.168244392,32.66263765,60283.82106,-1019.339264,0,0,-59264.52238,0,-0.041423245,32.66263765,-59264.52238,0,2600.238515,0.336190911,61868.64515,61868.64515,8.49E-12,7392.272645,0.477283712,0.436975408,0,60283.82106,9992.51116,70276.33222,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773558838,0.954711768,0.773558838,1.030840628,0.436975408,0.915546311,0.19,0.19,1.096069474,1,18.86089226,16.525,1,18.88157659,16.525,0.484615323,32.66263765,7.60331755,0.006669621,-999,21.69231507,6.314926169,7.982369357,24.66347298,7.60331755,0.006669621,24.66347298,6.314926169,7.982369357,24.99966389,7.60331755,0.006669621,25,6.314926169,25.00016608,7.60331755,0.006669621,-999,6.314926169,32.66263765,7.60331755,0.006669621,29.3,6.314926169,32.66263765,7.60331755,0.006669621,-999,6.314926169,24.99966389,7.60331755,0.006669621,-999,6.314926169,32.66263765,7.60331755,0.006669621,-999,6.314926169,25.00016608,7.60331755,0.006669621,-999,6.314926169
 07/26  19:00:00,15.025,10.85,12.6115646,0.008134234,76.33333333,27002.86391,27800.1639,5480.30278,3001.5,3800,5480.30278,60283.33058,9.736060081,8.086272892,27.00008195,8.026078352,0.301274899,33.66252293,0.230881804,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987251,32.66252293,9277.35129,58938.01807,6.3561027,1.1538957,32.66252293,60283.33058,-1419.093463,0,0,-58864.2546,0,-0.017874309,32.66252293,-58864.2546,0,2565.206097,0.333915422,61433.0412,61433.0412,3.64E-11,6585.370907,0.474644504,0.434373897,0,60283.33058,9150.577004,69433.90759,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768336506,0.953667301,0.768336506,1.031582882,0.434373897,0.915156085,0.19,0.19,1.096060556,1,18.84279439,15.025,1,18.86313937,15.025,0.434279878,32.66252293,7.551987198,0.006669621,-999,21.69245516,6.272293808,7.982369357,24.66569202,7.551987198,0.006669621,24.66569202,6.272293808,7.982369357,24.99960744,7.551987198,0.006669621,25,6.272293808,25.0000735,7.551987198,0.006669621,-999,6.272293808,32.66252293,7.551987198,0.006669621,29.3,6.272293808,32.66252293,7.551987198,0.006669621,-999,6.272293808,24.99960744,7.551987198,0.006669621,-999,6.272293808,32.66252293,7.551987198,0.006669621,-999,6.272293808,25.0000735,7.551987198,0.006669621,-999,6.272293808
 07/26  20:00:00,14.10833333,10.71666667,12.11427358,0.00800804,79.75,27002.90662,27800.20661,5480.311323,3001.5,3800,5480.311323,60283.42455,9.736074347,8.08628474,27.00010331,8.026078352,0.301274525,33.66254491,0.230881787,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872548,32.66254491,8737.801068,58510.71237,6.696683584,1.144945726,32.66254491,60283.42455,-1828.638623,0,0,-58454.70617,0,0.077232311,32.66254491,-58454.70617,0,2530.281451,0.331675486,60988.26949,60988.26949,1.82E-11,6163.944456,0.471942529,0.431712729,0,60283.42455,8694.225907,68977.65046,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762995831,0.952599166,0.762995831,1.032343347,0.431712729,0.914756909,0.19,0.19,1.096062265,1,18.82411307,14.10833333,1,18.8441079,14.10833333,0.408988492,32.66254491,7.499493655,0.006669621,-999,21.69242838,6.228695359,7.982369357,24.66804041,7.499493655,0.006669621,24.66804041,6.228695359,7.982369357,24.99971589,7.499493655,0.006669621,25,6.228695359,25.00014608,7.499493655,0.006669621,-999,6.228695359,32.66254491,7.499493655,0.006669621,29.3,6.228695359,32.66254491,7.499493655,0.006669621,-999,6.228695359,24.99971589,7.499493655,0.006669621,-999,6.228695359,32.66254491,7.499493655,0.006669621,-999,6.228695359,25.00014608,7.499493655,0.006669621,-999,6.228695359
 07/26  21:00:00,13.55,10.8,11.83205829,0.007951668,82.16666667,27003.24895,27800.54892,5480.379786,3001.5,3800,5480.379786,60284.17765,9.736188677,8.086379697,27.00027446,8.026078352,0.301271491,33.66272106,0.230881654,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872851,32.66272106,8479.51731,58305.18502,6.876533423,1.140659035,32.66272106,60284.17765,-2008.964307,0,0,-58275.22666,0,-0.010263994,32.66272106,-58275.22666,0,2515.225315,0.330719778,60793.60656,60793.60656,0,5918.714458,0.470758241,0.430547055,0,60284.17765,8433.939773,68718.11742,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760648333,0.952129667,0.760648333,1.032678071,0.430547055,0.914582058,0.19,0.19,1.096075957,1,18.82219835,13.55,1,18.84204364,13.55,0.393772366,32.66272106,7.476420067,0.006669621,-999,21.7047419,6.209531618,7.990849247,24.66913935,7.476420067,0.006669621,24.66913935,6.209531618,7.990849247,24.99985913,7.476420067,0.006669621,25,6.209531618,25.00027391,7.476420067,0.006669621,-999,6.209531618,32.66272106,7.476420067,0.006669621,29.3,6.209531618,32.66272106,7.476420067,0.006669621,-999,6.209531618,24.99985913,7.476420067,0.006669621,-999,6.209531618,32.66272106,7.476420067,0.006669621,-999,6.209531618,25.00027391,7.476420067,0.006669621,-999,6.209531618
 07/26  22:00:00,13.00833333,10.68333333,11.57055511,0.007912699,84.75,27003.24207,27800.54204,5480.378411,3001.5,3800,5480.378411,60284.16252,9.736186381,8.08637779,27.00027102,8.026078352,0.301271553,33.66271752,0.230881657,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872845,32.66271752,8224.210035,58147.90845,7.070739699,1.136424052,32.66271752,60284.16252,-2164.619911,0,0,-58119.54417,0,-0.001075304,32.66271752,-58119.54417,0,2502.345881,0.329907661,60624.93666,60624.93666,0,5683.554902,0.469730515,0.429535865,0,60284.16252,8185.900783,68470.06331,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758616279,0.951723256,0.758616279,1.032968057,0.429535865,0.91443038,0.19,0.19,1.096075682,1,18.81946626,13.00833333,1,18.83917581,13.00833333,0.379010452,32.66271752,7.456446996,0.006669621,-999,21.71369511,6.192943009,7.996904499,24.66996127,7.456446996,0.006669621,24.66996127,6.192943009,7.996904499,24.99986893,7.456446996,0.006669621,25,6.192943009,25.00027059,7.456446996,0.006669621,-999,6.192943009,32.66271752,7.456446996,0.006669621,29.3,6.192943009,32.66271752,7.456446996,0.006669621,-999,6.192943009,24.99986893,7.456446996,0.006669621,-999,6.192943009,32.66271752,7.456446996,0.006669621,-999,6.192943009,25.00027059,7.456446996,0.006669621,-999,6.192943009
 07/26  23:00:00,12.8,10.71666667,11.49195783,0.007921173,86,27003.29011,27800.59008,5480.388019,3001.5,3800,5480.388019,60284.26821,9.736202425,8.086391115,27.00029504,8.026078352,0.301271134,33.66274224,0.230881638,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872887,32.66274224,8082.758385,58014.25513,7.177532217,1.13407746,32.66274224,60284.26821,-2290.710949,0,0,-57993.5455,0,0.011343093,32.66274224,-57993.5455,0,2492.020856,0.32926009,60488.52696,60488.52696,0,5587.800248,0.468898546,0.428717523,0,60284.26821,8079.821104,68364.08932,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756972174,0.951394435,0.756972174,1.033202833,0.428717523,0.914307628,0.19,0.19,1.096077604,1,18.81360316,12.8,1,18.83320269,12.8,0.373332793,32.66274224,7.440287071,0.006669621,-999,21.71366481,6.179521403,7.996904499,24.67064927,7.440287071,0.006669621,24.67064927,6.179521403,7.996904499,24.99990936,7.440287071,0.006669621,25,6.179521403,25.00030053,7.440287071,0.006669621,-999,6.179521403,32.66274224,7.440287071,0.006669621,29.3,6.179521403,32.66274224,7.440287071,0.006669621,-999,6.179521403,24.99990936,7.440287071,0.006669621,-999,6.179521403,32.66274224,7.440287071,0.006669621,-999,6.179521403,25.00030053,7.440287071,0.006669621,-999,6.179521403
 07/26  24:00:00,12.8,10.8,11.49195783,0.007921173,86,27003.28546,27800.58543,5480.387089,3001.5,3800,5480.387089,60284.25798,9.736200872,8.086389825,27.00029272,8.026078352,0.301271173,33.66273984,0.23088164,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872883,32.66273984,8065.134608,57907.62603,7.179995437,1.133785066,32.66273984,60284.25798,-2397.703331,0,0,-57886.55944,0,-0.004288425,32.66273984,-57886.55944,0,2483.317179,0.328716842,60372.76516,60372.76516,1.70E-11,5578.819861,0.468192039,0.428022767,0,60284.25798,8062.13704,68346.39502,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755574973,0.951114995,0.755574973,1.033402464,0.428022767,0.914203415,0.19,0.19,1.096077418,1,18.80859056,12.8,1,18.82809746,12.8,0.373332793,32.66273984,7.42655397,0.006669621,-999,21.71366753,6.168115392,7.996904499,24.6711914,7.42655397,0.006669621,24.6711914,6.168115392,7.996904499,24.99990824,7.42655397,0.006669621,25,6.168115392,25.0002906,7.42655397,0.006669621,-999,6.168115392,32.66273984,7.42655397,0.006669621,29.3,6.168115392,32.66273984,7.42655397,0.006669621,-999,6.168115392,24.99990824,7.42655397,0.006669621,-999,6.168115392,32.66273984,7.42655397,0.006669621,-999,6.168115392,25.0002906,7.42655397,0.006669621,-999,6.168115392
 07/27  01:00:00,12.8,10.68333333,11.49227987,0.007916548,86,27003.28206,27800.58203,5480.386408,3001.5,3800,5480.386408,60284.25049,9.736199736,8.086388881,27.00029101,8.026078352,0.301271204,33.66273809,0.230881641,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987288,32.66273809,8047.819365,57802.4642,7.182376311,1.133497877,32.66273809,60284.25049,-2501.202957,0,0,-57783.04721,0,0.000242795,32.66273809,-57783.04721,0,2474.960784,0.328197504,60260.82771,60260.82771,8.49E-12,5570.131094,0.467508317,0.427350566,0,60284.25049,8045.091878,68329.34237,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754224081,0.950844816,0.754224081,1.033595572,0.427350566,0.914102585,0.19,0.19,1.096077282,1,18.81001086,12.8,1,18.82942967,12.8,0.373332793,32.66273809,7.413276036,0.006669621,-999,21.72619835,6.15708742,8.005377107,24.67171966,7.413276036,0.006669621,24.67171966,6.15708742,8.005377107,24.99991717,7.413276036,0.006669621,25,6.15708742,25.00029108,7.413276036,0.006669621,-999,6.15708742,32.66273809,7.413276036,0.006669621,29.3,6.15708742,32.66273809,7.413276036,0.006669621,-999,6.15708742,24.99991717,7.413276036,0.006669621,-999,6.15708742,32.66273809,7.413276036,0.006669621,-999,6.15708742,25.00029108,7.413276036,0.006669621,-999,6.15708742
 07/27  02:00:00,12.8,10.775,11.49250629,0.007913247,86,27003.30413,27800.6041,5480.390823,3001.5,3800,5480.390823,60284.29905,9.736207107,8.086395004,27.00030205,8.026078352,0.301271007,33.66274945,0.230881633,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872899,32.66274945,8033.008914,57712.22468,7.184384704,1.133252121,32.66274945,60284.29905,-2587.390732,0,0,-57696.89913,0,0.006368937,32.66274945,-57696.89913,0,2468.050317,0.327769723,60167.71253,60167.71253,9.70E-12,5562.899969,0.466939202,0.426791153,0,60284.29905,8030.950286,68315.24933,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753099854,0.950619971,0.753099854,1.033756349,0.426791153,0.914018673,0.19,0.19,1.096078165,1,18.81044881,12.8,1,18.82979257,12.8,0.373332793,32.66274945,7.402225996,0.006669621,-999,21.73513367,6.147909823,8.011427233,24.67216817,7.402225996,0.006669621,24.67216817,6.147909823,8.011427233,24.9999379,7.402225996,0.006669621,25,6.147909823,25.00030485,7.402225996,0.006669621,-999,6.147909823,32.66274945,7.402225996,0.006669621,29.3,6.147909823,32.66274945,7.402225996,0.006669621,-999,6.147909823,24.9999379,7.402225996,0.006669621,-999,6.147909823,32.66274945,7.402225996,0.006669621,-999,6.147909823,25.00030485,7.402225996,0.006669621,-999,6.147909823
 07/27  03:00:00,12.8,10.84166667,11.49250629,0.007913247,86,27003.30241,27800.60238,5480.390479,3001.5,3800,5480.390479,60284.29526,9.736206532,8.086394527,27.00030119,8.026078352,0.301271021,33.66274857,0.230881633,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872898,32.66274857,8020.832834,57637.85377,7.186018781,1.133050109,32.66274857,60284.29526,-2661.567856,0,0,-57622.73298,0,-0.002863828,32.66274857,-57622.73298,0,2462.130527,0.327404565,60087.5783,60087.5783,1.70E-11,5556.674753,0.466449204,0.426309592,0,60284.29526,8018.80528,68303.10054,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752131417,0.950426283,0.752131417,1.033894899,0.426309592,0.913946439,0.19,0.19,1.096078096,1,18.80693591,12.8,1,18.82621488,12.8,0.373332793,32.66274857,7.39270722,0.006669621,-999,21.73513445,6.140004015,8.011427233,24.67253464,7.39270722,0.006669621,24.67253464,6.140004015,8.011427233,24.9999392,7.39270722,0.006669621,25,6.140004015,25.00030021,7.39270722,0.006669621,-999,6.140004015,32.66274857,7.39270722,0.006669621,29.3,6.140004015,32.66274857,7.39270722,0.006669621,-999,6.140004015,24.9999392,7.39270722,0.006669621,-999,6.140004015,32.66274857,7.39270722,0.006669621,-999,6.140004015,25.00030021,7.39270722,0.006669621,-999,6.140004015
 07/27  04:00:00,12.8,10.68333333,11.49250629,0.007913247,86,27003.29766,27800.59763,5480.38953,3001.5,3800,5480.38953,60284.28483,9.736204948,8.086393211,27.00029882,8.026078352,0.301271066,33.66274612,0.230881635,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872893,32.66274612,8008.976315,57565.23961,7.187590367,1.132853466,32.66274612,60284.28483,-2733.382631,0,0,-57550.90277,0,-0.000559305,32.66274612,-57550.90277,0,2456.428032,0.327053933,60009.99926,60009.99926,0,5550.645597,0.465974562,0.425843195,0,60284.28483,8007.07363,68291.35846,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751193917,0.950238783,0.751193917,1.034029069,0.425843195,0.913876479,0.19,0.19,1.096077906,1,18.80352903,12.8,1,18.82274297,12.8,0.373332793,32.66274612,7.383492521,0.006669621,-999,21.73513756,6.132350758,8.011427233,24.67288933,7.383492521,0.006669621,24.67288933,6.132350758,8.011427233,24.99994327,7.383492521,0.006669621,25,6.132350758,25.00029855,7.383492521,0.006669621,-999,6.132350758,32.66274612,7.383492521,0.006669621,29.3,6.132350758,32.66274612,7.383492521,0.006669621,-999,6.132350758,24.99994327,7.383492521,0.006669621,-999,6.132350758,32.66274612,7.383492521,0.006669621,-999,6.132350758,25.00029855,7.383492521,0.006669621,-999,6.132350758
 07/27  05:00:00,13.20833333,10.83333333,11.77017946,0.008018473,84.83333333,27003.37522,27800.67519,5480.405041,3001.5,3800,5480.405041,60284.45545,9.736230851,8.086414724,27.00033759,8.026078352,0.301270378,33.66278603,0.230881605,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872962,32.66278603,8119.758597,57520.20755,7.084675898,1.134690832,32.66278603,60284.45545,-2768.199597,0,0,-57516.23734,0,0.017845187,32.66278603,-57516.23734,0,2453.689288,0.326885895,59972.57289,59972.57289,0,5713.09942,0.465745447,0.425618083,0,60284.45545,8166.788708,68451.24416,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750742191,0.950148438,0.750742191,1.034093732,0.425618083,0.913842712,0.19,0.19,1.096081008,1,18.80190802,13.20833333,1,18.821091,13.20833333,0.384461005,32.66278603,7.379052505,0.006669621,-999,21.73508857,6.128663108,8.011427233,24.67310769,7.379052505,0.006669621,24.67310769,6.128663108,8.011427233,24.99999359,7.379052505,0.006669621,25,6.128663108,25.00034613,7.379052505,0.006669621,-999,6.128663108,32.66278603,7.379052505,0.006669621,29.3,6.128663108,32.66278603,7.379052505,0.006669621,-999,6.128663108,24.99999359,7.379052505,0.006669621,-999,6.128663108,32.66278603,7.379052505,0.006669621,-999,6.128663108,25.00034613,7.379052505,0.006669621,-999,6.128663108
 07/27  06:00:00,13.96666667,11.23333333,12.35269395,0.008287752,83.41666667,27004.09425,27801.39418,5480.548844,3001.5,3800,5480.548844,60286.03728,9.736470992,8.086614173,27.00069709,8.026078352,0.30126402,33.66315602,0.230881326,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873598,32.66315602,8445.730062,57669.37383,6.829291845,1.140095481,32.66315602,60286.03728,-2532.252552,0,0,-57753.59069,0,0.250768616,32.66315602,-57753.59069,0,2472.735179,0.32806285,60229.12794,60229.12794,1.82E-11,6042.072973,0.467313129,0.42715891,0,60286.03728,8514.808151,68800.84543,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753848991,0.950769798,0.753848991,1.033649342,0.42715891,0.914073836,0.19,0.19,1.096109769,1,18.81333455,13.96666667,1,18.83272884,13.96666667,0.405127684,32.66315602,7.409589273,0.006669621,-999,21.73463637,6.154025384,8.011427233,24.67237007,7.409589273,0.006669621,24.67237007,6.154025384,8.011427233,25.00043292,7.409589273,0.006669621,25,6.154025384,25.00080463,7.409589273,0.006669621,-999,6.154025384,32.66315602,7.409589273,0.006669621,29.3,6.154025384,32.66315602,7.409589273,0.006669621,-999,6.154025384,25.00043292,7.409589273,0.006669621,-999,6.154025384,32.66315602,7.409589273,0.006669621,-999,6.154025384,25.00080463,7.409589273,0.006669621,-999,6.154025384
 07/27  07:00:00,14.70833333,11.575,12.89423484,0.008533123,81.83333333,27004.79237,27802.09227,5480.688464,3001.5,3800,5480.688464,60287.5731,9.736704149,8.086807821,27.00104613,8.026078352,0.301257843,33.66351525,0.230881054,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874216,32.66351525,8871.398793,58337.08861,6.576726499,1.147151357,32.66351525,60287.5731,-1836.185779,0,0,-58451.29406,0,-0.001150437,32.66351525,-58451.29406,0,2530.05549,0.331664583,60984.62999,60984.62999,8.49E-12,6410.243043,0.471920115,0.431690914,0,60287.5731,8940.298533,69227.87163,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762945171,0.952589034,0.762945171,1.032350726,0.431690914,0.914753637,0.19,0.19,1.096137693,1,18.84597239,14.70833333,1,18.86597979,14.70833333,0.42534015,32.66351525,7.498995714,0.006669621,-999,21.73419662,6.228281795,8.011427233,24.6689604,7.498995714,0.006669621,24.6689604,6.228281795,8.011427233,25.00062498,7.498995714,0.006669621,25,6.228281795,25.00105496,7.498995714,0.006669621,-999,6.228281795,32.66351525,7.498995714,0.006669621,29.3,6.228281795,32.66351525,7.498995714,0.006669621,-999,6.228281795,25.00062498,7.498995714,0.006669621,-999,6.228281795,32.66351525,7.498995714,0.006669621,-999,6.228281795,25.00105496,7.498995714,0.006669621,-999,6.228281795
 07/27  08:00:00,15.875,12.16666667,13.65438631,0.008845434,78.66666667,27004.66176,27801.96166,5480.662342,3001.5,3800,5480.662342,60287.28576,9.736660527,8.086771591,27.00098083,8.026078352,0.301258999,33.66344804,0.230881105,1,0,0,0,0,0,1,0,0,0,0,0,-19.698741,32.66344804,9453.932309,58977.27482,6.242156675,1.156814393,32.66344804,60287.28576,-1230.626037,0,0,-59056.7314,0,-0.058550825,32.66344804,-59056.7314,0,2581.930731,0.334998724,61642.38718,61642.38718,8.49E-12,7015.474109,0.475913927,0.43562495,0,60287.28576,9597.404839,69884.6906,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.770844238,0.954168848,0.770844238,1.031226306,0.43562495,0.915343743,0.19,0.19,1.096132468,1,18.87354128,15.875,1,18.89406344,15.875,0.46131943,32.66344804,7.576635722,0.006669621,-999,21.73427905,6.292765609,8.011427233,24.66547085,7.576635722,0.006669621,24.66547085,6.292765609,8.011427233,25.00046958,7.576635722,0.006669621,25,6.292765609,25.00095287,7.576635722,0.006669621,-999,6.292765609,32.66344804,7.576635722,0.006669621,29.3,6.292765609,32.66344804,7.576635722,0.006669621,-999,6.292765609,25.00046958,7.576635722,0.006669621,-999,6.292765609,32.66344804,7.576635722,0.006669621,-999,6.292765609,25.00095287,7.576635722,0.006669621,-999,6.292765609
 07/27  09:00:00,17.31666667,12.85,14.47822958,0.009127555,74.08333333,27004.69371,27801.99361,5480.668731,3001.5,3800,5480.668731,60287.35604,9.736671197,8.086780453,27.0009968,8.026078352,0.301258715,33.66346448,0.230881092,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874129,32.66346448,10340.39645,59459.15635,5.753220391,1.171518713,32.66346448,60287.35604,-749.7563553,0,0,-59537.5798,0,0.03963607,32.66346448,-59537.5798,0,2624.722061,0.337798175,62166.40071,62166.40071,0,7862.122333,0.479083143,0.438750489,0,60287.35604,10486.84439,70774.20044,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.777125251,0.95542505,0.777125251,1.030334583,0.438750489,0.915812573,0.19,0.19,1.096133746,1,18.9013763,17.31666667,1,18.92230448,17.31666667,0.513345161,32.66346448,7.638371866,0.006669621,-999,21.7467868,6.344040489,8.019892176,24.66268997,7.638371866,0.006669621,24.66268997,6.344040489,8.019892176,25.00048814,7.638371866,0.006669621,25,6.344040489,25.00101563,7.638371866,0.006669621,-999,6.344040489,32.66346448,7.638371866,0.006669621,29.3,6.344040489,32.66346448,7.638371866,0.006669621,-999,6.344040489,25.00048814,7.638371866,0.006669621,-999,6.344040489,32.66346448,7.638371866,0.006669621,-999,6.344040489,25.00101563,7.638371866,0.006669621,-999,6.344040489
