Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/27  10:00:00,18.775,13.21666667,15.28195051,0.009408957,69.66666667,27004.54441,27801.84432,5480.638872,3001.5,3800,5480.638872,60287.0276,9.736621335,8.08673904,27.00092216,8.026078352,0.301260036,33.66338766,0.23088115,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873996,32.66338766,11286.38585,59894.70938,5.310504548,1.187210416,32.66338766,60287.0276,-345.5714785,0,0,-59941.5221,0,-0.070587305,32.66338766,-59941.5221,0,2661.595058,0.340239164,62607.54154,62607.54154,3.76E-11,8803.210037,0.481744503,0.441377552,0,60287.0276,11464.8051,71751.83269,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782391728,0.956478346,0.782391728,1.029588394,0.441377552,0.916206633,0.19,0.19,1.096127774,1,18.92364373,18.775,1,18.94490628,18.775,0.571411204,32.66338766,7.690136116,0.006669621,-999,21.75582917,6.387033224,8.025936978,24.6600747,7.690136116,0.006669621,24.6600747,6.387033224,8.025936978,25.00031387,7.690136116,0.006669621,25,6.387033224,25.00087944,7.690136116,0.006669621,-999,6.387033224,32.66338766,7.690136116,0.006669621,29.3,6.387033224,32.66338766,7.690136116,0.006669621,-999,6.387033224,25.00031387,7.690136116,0.006669621,-999,6.387033224,32.66338766,7.690136116,0.006669621,-999,6.387033224,25.00087944,7.690136116,0.006669621,-999,6.387033224
 07/27  11:00:00,19.925,13.41666667,15.8082075,0.009528368,65.66666667,27003.91262,27801.21256,5480.512518,3001.5,3800,5480.512518,60285.6377,9.736410332,8.086563792,27.00060628,8.026078352,0.301265623,33.66306256,0.230881396,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873438,32.66306256,12187.26677,60054.83323,4.928740811,1.202158044,32.66306256,60285.6377,-236.3388017,0,0,-60049.3999,0,-0.09826274,32.66306256,-60049.3999,0,2671.617428,0.340906757,62725.53068,62725.53068,0,9620.485989,0.48245491,0.442079164,0,60285.6377,12292.10342,72577.74112,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783801498,0.9567603,0.783801498,1.029388875,0.442079164,0.916311875,0.19,0.19,1.096102504,1,18.92821325,19.925,1,18.9495644,19.925,0.623503204,32.66306256,7.703992759,0.006669621,-999,21.7562281,6.398541842,8.025936978,24.65908812,7.703992759,0.006669621,24.65908812,6.398541842,8.025936978,24.99999488,7.703992759,0.006669621,25,6.398541842,25.0005708,7.703992759,0.006669621,-999,6.398541842,32.66306256,7.703992759,0.006669621,29.3,6.398541842,32.66306256,7.703992759,0.006669621,-999,6.398541842,24.99999488,7.703992759,0.006669621,-999,6.398541842,32.66306256,7.703992759,0.006669621,-999,6.398541842,25.0005708,7.703992759,0.006669621,-999,6.398541842
 07/27  12:00:00,20.88333333,13.5,16.19990116,0.009590311,62.25,27003.77226,27801.07221,5480.484447,3001.5,3800,5480.484447,60285.32892,9.736363454,8.086524858,27.0005361,8.026078352,0.301266866,33.66299034,0.230881451,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873313,32.66299034,12830.82007,60027.24513,4.679338132,1.212834903,32.66299034,60285.32892,-268.1696351,0,0,-60017.16735,0,0.004623409,32.66299034,-60017.16735,0,2668.642571,0.340708271,62690.29689,62690.29689,0,10256.49619,0.482242475,0.441869328,0,60285.32892,12925.13876,73210.46768,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783384825,0.956676965,0.783384825,1.029447826,0.441869328,0.916280399,0.19,0.19,1.096096889,1,18.92048536,20.88333333,1,18.94180448,20.88333333,0.665036286,32.66299034,7.699897282,0.006669621,-999,21.74378813,6.395140348,8.017473885,24.65925703,7.699897282,0.006669621,24.65925703,6.395140348,8.017473885,24.9999653,7.699897282,0.006669621,25,6.395140348,25.00053815,7.699897282,0.006669621,-999,6.395140348,32.66299034,7.699897282,0.006669621,29.3,6.395140348,32.66299034,7.699897282,0.006669621,-999,6.395140348,24.9999653,7.699897282,0.006669621,-999,6.395140348,32.66299034,7.699897282,0.006669621,-999,6.395140348,25.00053815,7.699897282,0.006669621,-999,6.395140348
 07/27  13:00:00,21.825,13.38333333,16.51893528,0.009578227,58.66666667,27003.92315,27801.22309,5480.514623,3001.5,3800,5480.514623,60285.66086,9.736413847,8.086566711,27.00061154,8.026078352,0.301265533,33.66306798,0.230881392,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873447,32.66306798,13225.67537,60019.93048,4.53827877,1.219383767,32.66306798,60285.66086,-260.904481,0,0,-60024.70626,0,0.044491273,32.66306798,-60024.70626,0,2669.356804,0.34075594,62698.55639,62698.55639,0,10600.59104,0.482292055,0.441918303,0,60285.66086,13269.94785,73555.6087,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783484789,0.956696958,0.783484789,1.029433684,0.441918303,0.916287745,0.19,0.19,1.096102925,1,18.91636226,21.825,1,18.93768636,21.825,0.687268799,32.66306798,7.700879823,0.006669621,-999,21.73474368,6.395956397,8.011427233,24.65930153,7.700879823,0.006669621,24.65930153,6.395956397,8.011427233,25.00005747,7.700879823,0.006669621,25,6.395956397,25.00063106,7.700879823,0.006669621,-999,6.395956397,32.66306798,7.700879823,0.006669621,29.3,6.395956397,32.66306798,7.700879823,0.006669621,-999,6.395956397,25.00005747,7.700879823,0.006669621,-999,6.395956397,32.66306798,7.700879823,0.006669621,-999,6.395956397,25.00063106,7.700879823,0.006669621,-999,6.395956397
 07/27  14:00:00,21.675,13.06666667,16.23807691,0.009313789,57.58333333,27003.87819,27801.17813,5480.505632,3001.5,3800,5480.505632,60285.56196,9.736398832,8.086554241,27.00058907,8.026078352,0.30126593,33.66304484,0.23088141,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873407,32.66304484,13278.72947,60064.85573,4.523520925,1.220263544,32.66304484,60285.56196,-226.2397467,0,0,-60059.36377,0,-0.038740769,32.66304484,-60059.36377,0,2672.560146,0.340969686,62736.44567,62736.44567,0,10563.93292,0.482520449,0.442143903,0,60285.56196,13236.49307,73522.05503,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783933374,0.956786675,0.783933374,1.029370219,0.442143903,0.916321585,0.19,0.19,1.096101126,1,18.91785222,21.675,1,18.93920421,21.675,0.684547199,32.66304484,7.705288971,0.006669621,-999,21.73477245,6.399618409,8.011427233,24.65902431,7.705288971,0.006669621,24.65902431,6.399618409,8.011427233,24.99999399,7.705288971,0.006669621,25,6.399618409,25.00057089,7.705288971,0.006669621,-999,6.399618409,32.66304484,7.705288971,0.006669621,29.3,6.399618409,32.66304484,7.705288971,0.006669621,-999,6.399618409,24.99999399,7.705288971,0.006669621,-999,6.399618409,32.66304484,7.705288971,0.006669621,-999,6.399618409,25.00057089,7.705288971,0.006669621,-999,6.399618409
 07/27  15:00:00,20.71666667,12.55,15.63453155,0.009023682,59.16666667,27003.69043,27800.99038,5480.468081,3001.5,3800,5480.468081,60285.14889,9.736336123,8.086502158,27.00049519,8.026078352,0.301267591,33.66294823,0.230881483,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873241,32.66294823,12927.07808,60029.37546,4.644460208,1.214431847,32.66294823,60285.14889,-276.5487897,0,0,-60008.6452,0,-0.048878381,32.66294823,-60008.6452,0,2667.834031,0.34065442,62680.95899,62680.95899,0,10159.67976,0.482186454,0.441814002,0,60285.14889,12827.51379,73112.66267,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783271061,0.956654212,0.783271061,1.029463927,0.441814002,0.9162721,0.19,0.19,1.096093616,1,18.90928266,20.71666667,1,18.93059066,20.71666667,0.65883331,32.66294823,7.698779088,0.006669621,-999,21.72236229,6.394211634,8.002956652,24.65924488,7.698779088,0.006669621,24.65924488,6.394211634,8.002956652,24.9998993,7.698779088,0.006669621,25,6.394211634,25.00047131,7.698779088,0.006669621,-999,6.394211634,32.66294823,7.698779088,0.006669621,29.3,6.394211634,32.66294823,7.698779088,0.006669621,-999,6.394211634,24.9998993,7.698779088,0.006669621,-999,6.394211634,32.66294823,7.698779088,0.006669621,-999,6.394211634,25.00047131,7.698779088,0.006669621,-999,6.394211634
 07/27  16:00:00,19.775,11.95,15.01052132,0.008717155,60.58333333,27003.40743,27800.7074,5480.411483,3001.5,3800,5480.411483,60284.52631,9.736241608,8.086423659,27.0003537,8.026078352,0.301270096,33.66280261,0.230881593,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987299,32.66280261,12250.71741,59875.35262,4.888631093,1.203214682,32.66280261,60284.52631,-449.5587029,0,0,-59835.00896,0,-0.038213064,32.66280261,-59835.00896,0,2651.7811,0.339586505,62491.1275,62491.1275,0,9485.855563,0.481042784,0.440684615,0,60284.52631,12137.63666,72422.16298,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.78100564,0.956201128,0.78100564,1.02978462,0.440684615,0.916102692,0.19,0.19,1.096082297,1,18.8971022,19.775,1,18.91826518,19.775,0.616694348,32.66280261,7.676512243,0.006669621,-999,21.71359101,6.375717933,7.996904499,24.66019346,7.676512243,0.006669621,24.66019346,6.375717933,7.996904499,24.99977996,7.676512243,0.006669621,25,6.375717933,25.00033541,7.676512243,0.006669621,-999,6.375717933,32.66280261,7.676512243,0.006669621,29.3,6.375717933,32.66280261,7.676512243,0.006669621,-999,6.375717933,24.99977996,7.676512243,0.006669621,-999,6.375717933,32.66280261,7.676512243,0.006669621,-999,6.375717933,25.00033541,7.676512243,0.006669621,-999,6.375717933
 07/27  17:00:00,19.10833333,11.525,14.56139262,0.008497717,61.58333333,27003.41092,27800.71088,5480.41218,3001.5,3800,5480.41218,60284.53398,9.736242772,8.086424625,27.00035544,8.026078352,0.30127006,33.6628044,0.230881591,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872994,32.6628044,11692.43159,59670.53044,5.103758662,1.193954237,32.6628044,60284.53398,-646.6392791,0,0,-59637.87263,0,0.022258403,32.6628044,-59637.87263,0,2633.766832,0.338393409,62275.81779,62275.81779,8.49E-12,8994.280322,0.479743988,0.439402511,0,60284.53398,11628.04715,71912.58113,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778435391,0.955687078,0.778435391,1.030148761,0.439402511,0.915910377,0.19,0.19,1.096082436,1,18.88841975,19.10833333,1,18.9094202,19.10833333,0.586432769,32.6628044,7.651249238,0.006669621,-999,21.71358906,6.354735774,7.996904499,24.66143551,7.651249238,0.006669621,24.66143551,6.354735774,7.996904499,24.99982892,7.651249238,0.006669621,25,6.354735774,25.00036576,7.651249238,0.006669621,-999,6.354735774,32.6628044,7.651249238,0.006669621,29.3,6.354735774,32.6628044,7.651249238,0.006669621,-999,6.354735774,24.99982892,7.651249238,0.006669621,-999,6.354735774,32.6628044,7.651249238,0.006669621,-999,6.354735774,25.00036576,7.651249238,0.006669621,-999,6.354735774
 07/27  18:00:00,18.55,11.225,14.12771296,0.008259134,62,27003.29088,27800.59085,5480.388173,3001.5,3800,5480.388173,60284.26991,9.736202683,8.086391329,27.00029543,8.026078352,0.301271123,33.66274263,0.230881638,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872888,32.66274263,11274.09223,59481.59905,5.276621179,1.187015103,32.66274263,60284.26991,-849.2823024,0,0,-59435.04242,0,-0.058702827,32.66274263,-59435.04242,0,2615.436968,0.337186366,62054.49655,62054.49655,8.49E-12,8580.037231,0.47840762,0.438083918,0,60284.26991,11195.4742,71479.74411,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775784196,0.955156839,0.775784196,1.030524749,0.438083918,0.915712588,0.19,0.19,1.096077635,1,18.87936829,18.55,1,18.90019913,18.55,0.561088697,32.66274263,7.62519062,0.006669621,-999,21.71366442,6.333092821,7.996904499,24.66256308,7.62519062,0.006669621,24.66256308,6.333092821,7.996904499,24.99974945,7.62519062,0.006669621,25,6.333092821,25.00026734,7.62519062,0.006669621,-999,6.333092821,32.66274263,7.62519062,0.006669621,29.3,6.333092821,32.66274263,7.62519062,0.006669621,-999,6.333092821,24.99974945,7.62519062,0.006669621,-999,6.333092821,32.66274263,7.62519062,0.006669621,-999,6.333092821,25.00026734,7.62519062,0.006669621,-999,6.333092821
 07/27  19:00:00,18.00833333,10.80833333,13.72785906,0.008050364,62.58333333,27003.00591,27800.3059,5480.331181,3001.5,3800,5480.331181,60283.64299,9.736107508,8.086312282,27.00015295,8.026078352,0.301273645,33.662596,0.230881749,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872636,32.662596,10837.83357,59156.59877,5.458742591,1.179780667,32.662596,60283.64299,-1190.562057,0,0,-59093.09035,0,0.000125016,32.662596,-59093.09035,0,2585.121553,0.335205302,61681.96458,61681.96458,0,8192.355634,0.476153496,0.435861044,0,60283.64299,10777.47719,71061.12017,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771323183,0.954264637,0.771323183,1.0311582,0.435861044,0.915379157,0.19,0.19,1.096066236,1,18.87028078,18.00833333,1,18.89082784,18.00833333,0.538445968,32.662596,7.581343275,0.006669621,-999,21.72637208,6.296675462,8.005377107,24.66445231,7.581343275,0.006669621,24.66445231,6.296675462,8.005377107,24.99965762,7.581343275,0.006669621,25,6.296675462,25.0001442,7.581343275,0.006669621,-999,6.296675462,32.662596,7.581343275,0.006669621,29.3,6.296675462,32.662596,7.581343275,0.006669621,-999,6.296675462,24.99965762,7.581343275,0.006669621,-999,6.296675462,32.662596,7.581343275,0.006669621,-999,6.296675462,25.0001442,7.581343275,0.006669621,-999,6.296675462
 07/27  20:00:00,17.15833333,10.775,13.44894837,0.008101986,66.5,27002.92341,27800.2234,5480.314681,3001.5,3800,5480.314681,60283.46149,9.736079954,8.086289397,27.0001117,8.026078352,0.301274376,33.66255355,0.230881781,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872562,32.66255355,10342.97761,58767.66241,5.683692519,1.171572598,32.66255355,60283.46149,-1576.665963,0,0,-58706.7499,0,0.034649306,32.66255355,-58706.7499,0,2551.660847,0.333042668,61261.87483,61261.87483,8.49E-12,7679.027394,0.473605525,0.433350311,0,60283.46149,10230.68824,70514.14973,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766283682,0.953256736,0.766283682,1.031874998,0.433350311,0.915002547,0.19,0.19,1.096062936,1,18.8572494,17.15833333,1,18.87747126,17.15833333,0.507599194,32.66255355,7.531809969,0.006669621,-999,21.73537358,6.255535634,8.011427233,24.66663981,7.531809969,0.006669621,24.66663981,6.255535634,8.011427233,24.99968247,7.531809969,0.006669621,25,6.255535634,25.0001346,7.531809969,0.006669621,-999,6.255535634,32.66255355,7.531809969,0.006669621,29.3,6.255535634,32.66255355,7.531809969,0.006669621,-999,6.255535634,24.99968247,7.531809969,0.006669621,-999,6.255535634,32.66255355,7.531809969,0.006669621,-999,6.255535634,25.0001346,7.531809969,0.006669621,-999,6.255535634
 07/27  21:00:00,16,11.01666667,13.09257609,0.008207169,72.5,27003.23489,27800.53486,5480.376975,3001.5,3800,5480.376975,60284.14673,9.736183983,8.086375798,27.00026743,8.026078352,0.30127162,33.66271382,0.23088166,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872838,32.66271382,9671.03898,58535.38865,6.055053413,1.160424169,32.66271382,60284.14673,-1783.369524,0,0,-58500.79412,0,-0.013985576,32.66271382,-58500.79412,0,2534.125302,0.331920073,61038.23382,61038.23382,1.94E-11,7021.491006,0.472246886,0.432012345,0,60284.14673,9555.616308,69839.76304,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76359251,0.952718502,0.76359251,1.032258295,0.432012345,0.914801852,0.19,0.19,1.096075395,1,18.84788457,16,1,18.8679303,16,0.465562903,32.66271382,7.505358421,0.006669621,-999,21.73517683,6.233566334,8.011427233,24.66791165,7.505358421,0.006669621,24.66791165,6.233566334,8.011427233,24.99983172,7.505358421,0.006669621,25,6.233566334,25.00026584,7.505358421,0.006669621,-999,6.233566334,32.66271382,7.505358421,0.006669621,29.3,6.233566334,32.66271382,7.505358421,0.006669621,-999,6.233566334,24.99983172,7.505358421,0.006669621,-999,6.233566334,32.66271382,7.505358421,0.006669621,-999,6.233566334,25.00026584,7.505358421,0.006669621,-999,6.233566334
 07/27  22:00:00,14.85833333,11.1,12.68720571,0.008254711,78.5,27003.21828,27800.51826,5480.373654,3001.5,3800,5480.373654,60284.11019,9.736178436,8.086371191,27.00025913,8.026078352,0.301271767,33.66270528,0.230881666,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872823,32.66270528,9059.198504,58349.77836,6.4423846,1.150275051,32.66270528,60284.11019,-1967.819105,0,0,-58316.29405,0,-0.002452151,32.66270528,-58316.29405,0,2518.646548,0.330936358,60838.124,60838.124,9.70E-12,6458.660605,0.471029302,0.430813813,0,60284.11019,8977.307153,69261.41735,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761184371,0.952236874,0.761184371,1.032601612,0.430813813,0.914622072,0.19,0.19,1.096074731,1,18.8456569,14.85833333,1,18.86554856,14.85833333,0.429428064,32.66270528,7.481688797,0.006669621,-999,21.74771585,6.213907556,8.019892176,24.66890348,7.481688797,0.006669621,24.66890348,6.213907556,8.019892176,24.99983984,7.481688797,0.006669621,25,6.213907556,25.00025812,7.481688797,0.006669621,-999,6.213907556,32.66270528,7.481688797,0.006669621,29.3,6.213907556,32.66270528,7.481688797,0.006669621,-999,6.213907556,24.99983984,7.481688797,0.006669621,-999,6.213907556,32.66270528,7.481688797,0.006669621,-999,6.213907556,25.00025812,7.481688797,0.006669621,-999,6.213907556
 07/27  23:00:00,14.16666667,11.15833333,12.35823468,0.008201836,81.58333333,27003.30303,27800.603,5480.390604,3001.5,3800,5480.390604,60284.29664,9.736206742,8.0863947,27.0003015,8.026078352,0.301271019,33.66274889,0.230881633,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872898,32.66274889,8699.482575,58196.65417,6.689886553,1.144307711,32.66274889,60284.29664,-2108.911692,0,0,-58175.36346,0,0.020600878,32.66274889,-58175.36346,0,2506.95163,0.33019742,60685.40022,60685.40022,0,6162.071682,0.470098991,0.429898366,0,60284.29664,8669.023312,68953.31996,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759345824,0.951869165,0.759345824,1.032863918,0.429898366,0.914484755,0.19,0.19,1.096078121,1,18.84364167,14.16666667,1,18.86341138,14.16666667,0.410578236,32.66274889,7.463617694,0.006669621,-999,21.75661146,6.198898623,8.025936978,24.6697078,7.463617694,0.006669621,24.6697078,6.198898623,8.025936978,24.99990522,7.463617694,0.006669621,25,6.198898623,25.00031157,7.463617694,0.006669621,-999,6.198898623,32.66274889,7.463617694,0.006669621,29.3,6.198898623,32.66274889,7.463617694,0.006669621,-999,6.198898623,24.99990522,7.463617694,0.006669621,-999,6.198898623,32.66274889,7.463617694,0.006669621,-999,6.198898623,25.00031157,7.463617694,0.006669621,-999,6.198898623
 07/27  24:00:00,13.825,11.08333333,12.07758716,0.00806123,82,27003.32734,27800.62731,5480.395464,3001.5,3800,5480.395464,60284.35011,9.736214858,8.086401442,27.00031365,8.026078352,0.301270802,33.66276139,0.230881624,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987292,32.66276139,8534.951139,58093.00597,6.806615897,1.141578223,32.66276139,60284.35011,-2210.683436,0,0,-58073.66711,0,0.000122595,32.66276139,-58073.66711,0,2498.57272,0.329670566,60575.25494,60575.25494,8.49E-12,6013.142646,0.469427623,0.429237904,0,60284.35011,8511.715366,68796.06547,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758017391,0.951603478,0.758017391,1.033053559,0.429237904,0.914385686,0.19,0.19,1.096079093,1,18.83890716,13.825,1,18.85858675,13.825,0.401266875,32.66276139,7.450560512,0.006669621,-999,21.75659667,6.188053996,8.025936978,24.67024537,7.450560512,0.006669621,24.67024537,6.188053996,8.025936978,24.99991594,7.450560512,0.006669621,25,6.188053996,25.00031376,7.450560512,0.006669621,-999,6.188053996,32.66276139,7.450560512,0.006669621,29.3,6.188053996,32.66276139,7.450560512,0.006669621,-999,6.188053996,24.99991594,7.450560512,0.006669621,-999,6.188053996,32.66276139,7.450560512,0.006669621,-999,6.188053996,25.00031376,7.450560512,0.006669621,-999,6.188053996
 07/28  01:00:00,13.46666667,10.76666667,11.79638243,0.007929629,82.58333333,27003.31791,27800.61787,5480.393578,3001.5,3800,5480.393578,60284.32936,9.736211708,8.086398825,27.00030894,8.026078352,0.301270886,33.66275654,0.230881627,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872911,32.66275654,8378.85567,57995.87096,6.921931246,1.13898894,32.66275654,60284.32936,-2307.485125,0,0,-57976.84657,0,-0.002240643,32.66275654,-57976.84657,0,2490.654205,0.329174617,60470.45004,60470.45004,8.49E-12,5858.283763,0.468788306,0.428609105,0,60284.32936,8348.937968,68633.26733,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756753518,0.951350704,0.756753518,1.033234067,0.428609105,0.914291366,0.19,0.19,1.096078716,1,18.83438139,13.46666667,1,18.85397856,13.46666667,0.391501302,32.66275654,7.438137899,0.006669621,-999,21.75660212,6.177736411,8.025936978,24.67074345,7.438137899,0.006669621,24.67074345,6.177736411,8.025936978,24.99991807,7.438137899,0.006669621,25,6.177736411,25.00030786,7.438137899,0.006669621,-999,6.177736411,32.66275654,7.438137899,0.006669621,29.3,6.177736411,32.66275654,7.438137899,0.006669621,-999,6.177736411,24.99991807,7.438137899,0.006669621,-999,6.177736411,32.66275654,7.438137899,0.006669621,-999,6.177736411,25.00030786,7.438137899,0.006669621,-999,6.177736411
 07/28  02:00:00,13.3,10.775,11.67911516,0.007887492,83,27003.35159,27800.65155,5480.400314,3001.5,3800,5480.400314,60284.40345,9.736222957,8.086408168,27.00032578,8.026078352,0.301270586,33.66277387,0.230881614,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872941,32.66277387,8269.70274,57912.91265,7.003022441,1.137178184,32.66277387,60284.40345,-2385.04657,0,0,-57899.34864,0,0.007859672,32.66277387,-57899.34864,0,2484.355053,0.328781432,60386.6008,60386.6008,0,5783.555448,0.468276487,0.428105798,0,60284.40345,8267.910501,68552.31395,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755742388,0.951148478,0.755742388,1.033378536,0.428105798,0.91421587,0.19,0.19,1.096080063,1,18.82447259,13.3,1,18.84399807,13.3,0.386959175,32.66277387,7.428199492,0.006669621,-999,21.74405225,6.169482078,8.017473885,24.67116467,7.428199492,0.006669621,24.67116467,6.169482078,8.017473885,24.9999461,7.428199492,0.006669621,25,6.169482078,25.0003295,7.428199492,0.006669621,-999,6.169482078,32.66277387,7.428199492,0.006669621,29.3,6.169482078,32.66277387,7.428199492,0.006669621,-999,6.169482078,24.9999461,7.428199492,0.006669621,-999,6.169482078,32.66277387,7.428199492,0.006669621,-999,6.169482078,25.0003295,7.428199492,0.006669621,-999,6.169482078
 07/28  03:00:00,13.3,10.84166667,11.67883534,0.00789078,83,27003.37741,27800.67738,5480.405479,3001.5,3800,5480.405479,60284.46027,9.736231582,8.086415331,27.00033869,8.026078352,0.301270358,33.66278716,0.230881604,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872964,32.66278716,8260.204718,57856.34834,7.004227006,1.137020484,32.66278716,60284.46027,-2438.596941,0,0,-57845.85932,0,0.004166806,32.66278716,-57845.85932,0,2480.023728,0.328511814,60328.7444,60328.7444,1.82E-11,5778.901721,0.467923214,0.427758449,0,60284.46027,8258.925449,68543.38571,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755044004,0.951008801,0.755044004,1.033478351,0.427758449,0.914163767,0.19,0.19,1.096081096,1,18.81748553,13.3,1,18.83696085,13.3,0.386959175,32.66278716,7.421335061,0.006669621,-999,21.73508701,6.163780834,8.011427233,24.67144987,7.421335061,0.006669621,24.67144987,6.163780834,8.011427233,24.99996169,7.421335061,0.006669621,25,6.163780834,25.00034071,7.421335061,0.006669621,-999,6.163780834,32.66278716,7.421335061,0.006669621,29.3,6.163780834,32.66278716,7.421335061,0.006669621,-999,6.163780834,24.99996169,7.421335061,0.006669621,-999,6.163780834,32.66278716,7.421335061,0.006669621,-999,6.163780834,25.00034071,7.421335061,0.006669621,-999,6.163780834
 07/28  04:00:00,13.3,10.68333333,11.67883534,0.00789078,83,27003.37234,27800.67231,5480.404465,3001.5,3800,5480.404465,60284.44911,9.736229889,8.086413925,27.00033615,8.026078352,0.301270406,33.66278455,0.230881606,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872959,32.66278455,8252.425725,57809.9461,7.005206554,1.13689144,32.66278455,60284.44911,-2485.378656,0,0,-57799.07299,0,-0.002343048,32.66278455,-57799.07299,0,2476.247658,0.328277268,60278.15092,60278.15092,3.52E-11,5774.831232,0.467614192,0.427454643,0,60284.44911,8251.07889,68535.528,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754433012,0.950886602,0.754433012,1.033565697,0.427454643,0.914118196,0.19,0.19,1.096080893,1,18.81528585,13.3,1,18.83472064,13.3,0.386959175,32.66278455,7.415329624,0.006669621,-999,21.73509012,6.158793025,8.011427233,24.67168254,7.415329624,0.006669621,24.67168254,6.158793025,8.011427233,24.99995981,7.415329624,0.006669621,25,6.158793025,25.00033502,7.415329624,0.006669621,-999,6.158793025,32.66278455,7.415329624,0.006669621,29.3,6.158793025,32.66278455,7.415329624,0.006669621,-999,6.158793025,24.99995981,7.415329624,0.006669621,-999,6.158793025,32.66278455,7.415329624,0.006669621,-999,6.158793025,25.00033502,7.415329624,0.006669621,-999,6.158793025
 07/28  05:00:00,13.53333333,10.71666667,11.84233418,0.00795627,82.41666667,27003.41715,27800.71712,5480.413427,3001.5,3800,5480.413427,60284.5477,9.736244855,8.086426355,27.00035856,8.026078352,0.301270006,33.66280761,0.230881589,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872999,32.66280761,8314.554368,57776.30517,6.949027991,1.137921872,32.66280761,60284.5477,-2512.859817,0,0,-57771.67507,0,0.011689119,32.66280761,-57771.67507,0,2474.046051,0.32814071,60248.53332,60248.53332,0,5867.305483,0.467433185,0.427276704,0,60284.5477,8341.351534,68625.89923,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754075971,0.950815194,0.754075971,1.033616746,0.427276704,0.914091506,0.19,0.19,1.096082685,1,18.81400699,13.53333333,1,18.83341756,13.53333333,0.393318153,32.66280761,7.411820263,0.006669621,-999,21.73506213,6.15587833,8.011427233,24.67185022,7.411820263,0.006669621,24.67185022,6.15587833,8.011427233,24.99999093,7.411820263,0.006669621,25,6.15587833,25.00036392,7.411820263,0.006669621,-999,6.15587833,32.66280761,7.411820263,0.006669621,29.3,6.15587833,32.66280761,7.411820263,0.006669621,-999,6.15587833,24.99999093,7.411820263,0.006669621,-999,6.15587833,32.66280761,7.411820263,0.006669621,-999,6.15587833,25.00036392,7.411820263,0.006669621,-999,6.15587833
 07/28  06:00:00,13.875,10.91666667,12.12454874,0.008091167,82,27003.70832,27801.00827,5480.471659,3001.5,3800,5480.471659,60285.18825,9.736342099,8.086507121,27.00050414,8.026078352,0.301267437,33.66295743,0.230881476,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873256,32.66295743,8470.601473,57836.72784,6.828087796,1.140509156,32.66295743,60285.18825,-2419.810423,0,0,-57865.35641,0,0.067445319,32.66295743,-57865.35641,0,2481.627617,0.328611972,60349.8587,60349.8587,1.82E-11,6014.722018,0.468051842,0.427884941,0,60285.18825,8496.349635,68781.53788,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755301272,0.951060254,0.755301272,1.033441595,0.427884941,0.914182741,0.19,0.19,1.096094332,1,18.82477398,13.875,1,18.84427228,13.875,0.402629514,32.66295743,7.423863751,0.006669621,-999,21.7474073,6.165881034,8.019892176,24.67154656,7.423863751,0.006669621,24.67154656,6.165881034,8.019892176,25.00015853,7.423863751,0.006669621,25,6.165881034,25.00053919,7.423863751,0.006669621,-999,6.165881034,32.66295743,7.423863751,0.006669621,29.3,6.165881034,32.66295743,7.423863751,0.006669621,-999,6.165881034,25.00015853,7.423863751,0.006669621,-999,6.165881034,32.66295743,7.423863751,0.006669621,-999,6.165881034,25.00053919,7.423863751,0.006669621,-999,6.165881034
 07/28  07:00:00,14.23333333,11.05833333,12.40422903,0.008220768,81.41666667,27003.79062,27801.09056,5480.488118,3001.5,3800,5480.488118,60285.3693,9.736369584,8.086529949,27.00054528,8.026078352,0.3012667,33.66299978,0.230881444,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987333,32.66299978,8644.540896,58038.08375,6.714077787,1.143393559,32.66299978,60285.3693,-2223.968559,0,0,-58061.37294,0,-0.024500114,32.66299978,-58061.37294,0,2497.554469,0.32960679,60561.93403,60561.93403,0,6178.777951,0.469346536,0.429158151,0,60285.3693,8676.33242,68961.70172,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757854873,0.951570975,0.757854873,1.03307677,0.429158151,0.914373723,0.19,0.19,1.096097624,1,18.83844424,14.23333333,1,18.85811534,14.23333333,0.412395087,32.66299978,7.448963121,0.006669621,-999,21.75630438,6.186727285,8.025936978,24.67052789,7.448963121,0.006669621,24.67052789,6.186727285,8.025936978,25.00013468,7.448963121,0.006669621,25,6.186727285,25.00053146,7.448963121,0.006669621,-999,6.186727285,32.66299978,7.448963121,0.006669621,29.3,6.186727285,32.66299978,7.448963121,0.006669621,-999,6.186727285,25.00013468,7.448963121,0.006669621,-999,6.186727285,32.66299978,7.448963121,0.006669621,-999,6.186727285,25.00053146,7.448963121,0.006669621,-999,6.186727285
 07/28  08:00:00,14.75,11.275,12.66638932,0.008274012,79.25,27004.02299,27801.32292,5480.534592,3001.5,3800,5480.534592,60285.88051,9.736447192,8.086594406,27.00066146,8.026078352,0.301264645,33.66311935,0.230881353,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873536,32.66311935,8873.348261,58215.02657,6.561177048,1.147188609,32.66311935,60285.88051,-2012.569105,0,0,-58273.22491,0,0.155038293,32.66311935,-58273.22491,0,2515.138704,0.330715661,60791.51774,60791.51774,2.79E-11,6410.154522,0.470744663,0.430533788,0,60285.88051,8925.293225,69211.17373,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760628732,0.952125746,0.760628732,1.032680927,0.430533788,0.914580068,0.19,0.19,1.096106918,1,18.84837334,14.75,1,18.86823026,14.75,0.426475681,32.66311935,7.476227411,0.006669621,-999,21.75615765,6.209371608,8.025936978,24.66960759,7.476227411,0.006669621,24.66960759,6.209371608,8.025936978,25.00032325,7.476227411,0.006669621,25,6.209371608,25.00073797,7.476227411,0.006669621,-999,6.209371608,32.66311935,7.476227411,0.006669621,29.3,6.209371608,32.66311935,7.476227411,0.006669621,-999,6.209371608,25.00032325,7.476227411,0.006669621,-999,6.209371608,32.66311935,7.476227411,0.006669621,-999,6.209371608,25.00073797,7.476227411,0.006669621,-999,6.209371608
 07/28  09:00:00,15.29166667,11.4,12.85391903,0.008242957,76.25,27004.27835,27801.57827,5480.585662,3001.5,3800,5480.585662,60286.44228,9.736532477,8.086665239,27.00078914,8.026078352,0.30126239,33.66325075,0.230881254,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873761,32.66325075,9188.057242,58687.51946,6.387732513,1.152405552,32.66325075,60286.44228,-1563.430485,0,0,-58723.12625,0,-0.218481343,32.66325075,-58723.12625,0,2552.947236,0.333125103,61279.54841,61279.54841,0,6677.850487,0.473714307,0.433457446,0,60286.44228,9230.797723,69517.24001,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766480745,0.953296149,0.766480745,1.031846935,0.433457446,0.915018617,0.19,0.19,1.096117132,1,18.86906097,15.29166667,1,18.889305,15.29166667,0.441321343,32.66325075,7.533746904,0.006669621,-999,21.75599653,6.257144353,8.025936978,24.66708646,7.533746904,0.006669621,24.66708646,6.257144353,8.025936978,25.00021156,7.533746904,0.006669621,25,6.257144353,25.00066498,7.533746904,0.006669621,-999,6.257144353,32.66325075,7.533746904,0.006669621,29.3,6.257144353,32.66325075,7.533746904,0.006669621,-999,6.257144353,25.00021156,7.533746904,0.006669621,-999,6.257144353,32.66325075,7.533746904,0.006669621,-999,6.257144353,25.00066498,7.533746904,0.006669621,-999,6.257144353
 07/28  10:00:00,15.85,11.225,13.04238797,0.008201917,73.25,27003.37004,27800.67001,5480.404005,3001.5,3800,5480.404005,60284.44406,9.736229121,8.086413287,27.000335,8.026078352,0.301270425,33.66278337,0.230881607,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872957,32.66278337,9446.580323,58653.35475,6.209517546,1.15670063,32.66278337,60284.44406,-1643.23706,0,0,-58641.18311,0,0.093318606,32.66278337,-58641.18311,0,2546.066334,0.332683158,61190.66561,61190.66561,9.70E-12,6953.762555,0.473172868,0.432924137,0,60284.44406,9499.828889,69784.27295,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765431335,0.953086267,0.765431335,1.031996332,0.432924137,0.914938621,0.19,0.19,1.096080801,1,18.8714402,15.85,1,18.8916154,15.85,0.460119355,32.66278337,7.523432242,0.006669621,-999,21.76909785,6.248577524,8.034394621,24.66726964,7.523432242,0.006669621,24.66726964,6.248577524,8.034394621,24.99995279,7.523432242,0.006669621,25,6.248577524,25.00039917,7.523432242,0.006669621,-999,6.248577524,32.66278337,7.523432242,0.006669621,29.3,6.248577524,32.66278337,7.523432242,0.006669621,-999,6.248577524,24.99995279,7.523432242,0.006669621,-999,6.248577524,32.66278337,7.523432242,0.006669621,-999,6.248577524,25.00039917,7.523432242,0.006669621,-999,6.248577524
 07/28  11:00:00,16.45,11.21666667,13.31865812,0.008243168,70.83333333,27004.00564,27801.30557,5480.531121,3001.5,3800,5480.531121,60285.84233,9.736441397,8.086589593,27.00065279,8.026078352,0.301264799,33.66311042,0.23088136,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987352,32.66311042,9790.048882,58727.04369,5.99927761,1.162394486,32.66311042,60285.84233,-1517.731845,0,0,-58768.01585,0,0.118597061,32.66311042,-58768.01585,0,2556.926519,0.333381329,61328.45164,61328.45164,1.94E-11,7296.71651,0.47400959,0.433748342,0,60285.84233,9853.643029,70139.48536,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767084604,0.953416921,0.767084604,1.031760998,0.433748342,0.915062251,0.19,0.19,1.096106224,1,18.87558313,16.45,1,18.89586694,16.45,0.481893548,32.66311042,7.539682248,0.006669621,-999,21.76511733,6.262073946,8.031978449,24.66686483,7.539682248,0.006669621,24.66686483,6.262073946,8.031978449,25.00024616,7.539682248,0.006669621,25,6.262073946,25.0007037,7.539682248,0.006669621,-999,6.262073946,32.66311042,7.539682248,0.006669621,29.3,6.262073946,32.66311042,7.539682248,0.006669621,-999,6.262073946,25.00024616,7.539682248,0.006669621,-999,6.262073946,32.66311042,7.539682248,0.006669621,-999,6.262073946,25.0007037,7.539682248,0.006669621,-999,6.262073946
 07/28  12:00:00,16.99166667,11.3,13.50911432,0.008223436,68.25,27004.18288,27801.4828,5480.566568,3001.5,3800,5480.566568,60286.23225,9.736500592,8.086638757,27.0007414,8.026078352,0.301263233,33.66320163,0.230881291,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873677,32.66320163,10163.87614,59066.0276,5.811787388,1.168592818,32.66320163,60286.23225,-1191.565423,0,0,-59094.72965,0,-0.145584771,32.66320163,-59094.72965,0,2585.192486,0.335209322,61683.67526,61683.67526,0,7631.132946,0.476164684,0.435872027,0,60286.23225,10216.32543,70502.55768,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771336597,0.954267319,0.771336597,1.031156264,0.435872027,0.915380804,0.19,0.19,1.096113314,1,18.88591411,16.99166667,1,18.90647263,16.99166667,0.501550806,32.66320163,7.58147513,0.006669621,-999,21.75605685,6.296784973,8.025936978,24.66497457,7.58147513,0.006669621,24.66497457,6.296784973,8.025936978,25.00018389,7.58147513,0.006669621,25,6.296784973,25.00067054,7.58147513,0.006669621,-999,6.296784973,32.66320163,7.58147513,0.006669621,29.3,6.296784973,32.66320163,7.58147513,0.006669621,-999,6.296784973,25.00018389,7.58147513,0.006669621,-999,6.296784973,32.66320163,7.58147513,0.006669621,-999,6.296784973,25.00067054,7.58147513,0.006669621,-999,6.296784973
 07/28  13:00:00,17.55,11.18333333,13.72158986,0.008217683,65.83333333,27003.78883,27801.08878,5480.487761,3001.5,3800,5480.487761,60285.36537,9.736368988,8.086529454,27.00054439,8.026078352,0.30126672,33.66299886,0.230881444,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873328,32.66299886,10479.53553,59147.91242,5.644618233,1.17383236,32.66299886,60285.36537,-1128.966496,0,0,-59156.39696,0,0.033805077,32.66299886,-59156.39696,0,2590.675406,0.335566063,61750.87322,61750.87322,0,7946.650633,0.476570828,0.436272415,0,60285.36537,10537.32604,70822.69141,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772151101,0.95443022,0.772151101,1.031040527,0.436272415,0.915440862,0.19,0.19,1.096097552,1,18.88862172,17.55,1,18.90923272,17.55,0.521812903,32.66299886,7.589480895,0.006669621,-999,21.75630594,6.303434152,8.025936978,24.66450454,7.589480895,0.006669621,24.66450454,6.303434152,8.025936978,25.0000706,7.589480895,0.006669621,25,6.303434152,25.00056292,7.589480895,0.006669621,-999,6.303434152,32.66299886,7.589480895,0.006669621,29.3,6.303434152,32.66299886,7.589480895,0.006669621,-999,6.303434152,25.0000706,7.589480895,0.006669621,-999,6.303434152,32.66299886,7.589480895,0.006669621,-999,6.303434152,25.00056292,7.589480895,0.006669621,-999,6.303434152
 07/28  14:00:00,17.68333333,11.15833333,13.81021131,0.008256416,65.58333333,27003.86125,27801.1612,5480.502245,3001.5,3800,5480.502245,60285.5247,9.736393176,8.086549543,27.0005806,8.026078352,0.301266079,33.66303613,0.230881416,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873392,32.66303613,10646.20834,59241.60214,5.564613135,1.176596337,32.66303613,60285.5247,-1035.380934,0,0,-59250.1597,0,-0.014974509,32.66303613,-59250.1597,0,2598.941796,0.336105327,61852.97434,61852.97434,2.79E-11,8031.395416,0.477189045,0.436881985,0,60285.5247,10630.33721,70915.86191,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773372182,0.954674436,0.773372182,1.03086709,0.436881985,0.915532298,0.19,0.19,1.096100449,1,18.8928426,17.68333333,1,18.91353027,17.68333333,0.526651613,32.66303613,7.601482907,0.006669621,-999,21.75625923,6.313402409,8.025936978,24.66396649,7.601482907,0.006669621,24.66396649,6.313402409,8.025936978,25.00007182,7.601482907,0.006669621,25,6.313402409,25.00057266,7.601482907,0.006669621,-999,6.313402409,32.66303613,7.601482907,0.006669621,29.3,6.313402409,32.66303613,7.601482907,0.006669621,-999,6.313402409,25.00007182,7.601482907,0.006669621,-999,6.313402409,32.66303613,7.601482907,0.006669621,-999,6.313402409,25.00057266,7.601482907,0.006669621,-999,6.313402409
 07/28  15:00:00,17.48333333,11.2,13.75161318,0.008282275,66.58333333,27003.6815,27800.98145,5480.466296,3001.5,3800,5480.466296,60285.12925,9.736333143,8.086499683,27.00049073,8.026078352,0.301267667,33.66294363,0.230881486,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873233,32.66294363,10542.63386,59276.06128,5.622562218,1.174879247,32.66294363,60285.12925,-1018.584616,0,0,-59266.58711,0,-0.043405132,32.66294363,-59266.58711,0,2600.391258,0.336200029,61870.86383,61870.86383,0,7922.644931,0.477297374,0.436988811,0,60285.12925,10523.03619,70808.16544,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773585576,0.954717115,0.773585576,1.030836787,0.436988811,0.915548322,0.19,0.19,1.096093259,1,18.88723764,17.48333333,1,18.9079379,17.48333333,0.519393548,32.66294363,7.603580366,0.006669621,-999,21.74384529,6.315144451,8.017473885,24.66376763,7.603580366,0.006669621,24.66376763,6.315144451,8.017473885,24.99996765,7.603580366,0.006669621,25,6.315144451,25.00047,7.603580366,0.006669621,-999,6.315144451,32.66294363,7.603580366,0.006669621,29.3,6.315144451,32.66294363,7.603580366,0.006669621,-999,6.315144451,24.99996765,7.603580366,0.006669621,-999,6.315144451,32.66294363,7.603580366,0.006669621,-999,6.315144451,25.00047,7.603580366,0.006669621,-999,6.315144451
 07/28  16:00:00,17.28333333,11.14166667,13.69127968,0.008304763,67.58333333,27003.48236,27800.78232,5480.426467,3001.5,3800,5480.426467,60284.69114,9.736266632,8.086444442,27.00039116,8.026078352,0.301269433,33.66284116,0.230881563,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873057,32.66284116,10416.17405,59198.73403,5.68341183,1.172782963,32.66284116,60284.69114,-1108.949089,0,0,-59175.76257,0,-0.017936962,32.66284116,-59175.76257,0,2592.369002,0.335676451,61771.94715,61771.94715,1.70E-11,7801.479749,0.476698587,0.43639838,0,60284.69114,10393.84875,70678.53989,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772401734,0.954480347,0.772401734,1.031004924,0.43639838,0.915459757,0.19,0.19,1.096085293,1,18.87862389,17.28333333,1,18.89924513,17.28333333,0.512135484,32.66284116,7.591944371,0.006669621,-999,21.7350213,6.305480189,8.011427233,24.66421346,7.591944371,0.006669621,24.66421346,6.305480189,8.011427233,24.99988991,7.591944371,0.006669621,25,6.305480189,25.00038398,7.591944371,0.006669621,-999,6.305480189,32.66284116,7.591944371,0.006669621,29.3,6.305480189,32.66284116,7.591944371,0.006669621,-999,6.305480189,24.99988991,7.591944371,0.006669621,-999,6.305480189,32.66284116,7.591944371,0.006669621,-999,6.305480189,25.00038398,7.591944371,0.006669621,-999,6.305480189
 07/28  17:00:00,16.675,11.04166667,13.39617241,0.008245279,69.75,27003.28529,27800.58526,5480.387054,3001.5,3800,5480.387054,60284.2576,9.736200814,8.086389777,27.00029263,8.026078352,0.301271176,33.66273976,0.23088164,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872882,32.66273976,10115.01904,59051.25166,5.839228698,1.167788325,32.66273976,60284.2576,-1277.280433,0,0,-59007.03571,0,-0.068482361,32.66273976,-59007.03571,0,2577.55518,0.334713656,61588.27789,61588.27789,9.70E-12,7446.722758,0.475586288,0.435301924,0,60284.2576,10024.27794,70308.53554,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77019605,0.95403921,0.77019605,1.031318392,0.435301924,0.915295289,0.19,0.19,1.096077411,1,18.87095578,16.675,1,18.89143419,16.675,0.490058871,32.66273976,7.570264673,0.006669621,-999,21.73514572,6.287474143,8.011427233,24.6650568,7.570264673,0.006669621,24.6650568,6.287474143,8.011427233,24.99977046,7.570264673,0.006669621,25,6.287474143,25.00024923,7.570264673,0.006669621,-999,6.287474143,32.66273976,7.570264673,0.006669621,29.3,6.287474143,32.66273976,7.570264673,0.006669621,-999,6.287474143,24.99977046,7.570264673,0.006669621,-999,6.287474143,32.66273976,7.570264673,0.006669621,-999,6.287474143,25.00024923,7.570264673,0.006669621,-999,6.287474143
 07/28  18:00:00,15.71666667,10.94166667,12.92695848,0.008153064,73.33333333,27003.03138,27800.33136,5480.336273,3001.5,3800,5480.336273,60283.69901,9.736116013,8.086319346,27.00016568,8.026078352,0.301273417,33.6626091,0.230881739,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872658,32.6626091,9537.783079,58747.53718,6.16131572,1.158215155,32.6626091,60283.69901,-1586.201263,0,0,-58697.48821,0,0.035104638,32.6626091,-58697.48821,0,2550.867124,0.332991547,61251.8126,61251.8126,0,6889.869633,0.473544416,0.433290109,0,60283.69901,9440.736757,69724.43576,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.766163292,0.953232658,0.766163292,1.03189213,0.433290109,0.914993516,0.19,0.19,1.096067255,1,18.85685464,15.71666667,1,18.87707117,15.71666667,0.455498149,32.6626091,7.530626659,0.006669621,-999,21.73530514,6.254552838,8.011427233,24.66675223,7.530626659,0.006669621,24.66675223,6.254552838,8.011427233,24.99974378,7.530626659,0.006669621,25,6.254552838,25.00019509,7.530626659,0.006669621,-999,6.254552838,32.6626091,7.530626659,0.006669621,29.3,6.254552838,32.6626091,7.530626659,0.006669621,-999,6.254552838,24.99974378,7.530626659,0.006669621,-999,6.254552838,32.6626091,7.530626659,0.006669621,-999,6.254552838,25.00019509,7.530626659,0.006669621,-999,6.254552838
 07/28  19:00:00,14.775,10.725,12.42686964,0.008030784,76.75,27003.18143,27800.4814,5480.366283,3001.5,3800,5480.366283,60284.02911,9.736166127,8.086360968,27.0002407,8.026078352,0.301272093,33.66268631,0.230881681,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872791,32.66268631,9042.453368,58528.69917,6.473649504,1.14999722,32.66268631,60284.02911,-1801.459641,0,0,-58482.5918,0,-0.051894365,32.66268631,-58482.5918,0,2532.57765,0.331821801,61018.47073,61018.47073,0,6440.506675,0.472126921,0.431894262,0,60284.02911,8973.084324,69257.11343,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763351343,0.952670269,0.763351343,1.032292681,0.431894262,0.914784139,0.19,0.19,1.096073257,1,18.84702293,14.775,1,18.8670509,14.775,0.427157,32.66268631,7.502987987,0.006669621,-999,21.73521066,6.231597573,8.011427233,24.66794805,7.502987987,0.006669621,24.66794805,6.231597573,8.011427233,24.99976985,7.502987987,0.006669621,25,6.231597573,25.00020238,7.502987987,0.006669621,-999,6.231597573,32.66268631,7.502987987,0.006669621,29.3,6.231597573,32.66268631,7.502987987,0.006669621,-999,6.231597573,24.99976985,7.502987987,0.006669621,-999,6.231597573,32.66268631,7.502987987,0.006669621,-999,6.231597573,25.00020238,7.502987987,0.006669621,-999,6.231597573
 07/28  20:00:00,14.16666667,10.71666667,12.1113014,0.007963513,79.16666667,27002.94463,27800.24461,5480.318924,3001.5,3800,5480.318924,60283.50817,9.736087041,8.086295283,27.00012231,8.026078352,0.301274185,33.66256446,0.230881773,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872582,32.66256446,8697.908316,58187.2178,6.690064404,1.144283701,32.66256446,60283.50817,-2145.792736,0,0,-58137.65862,0,0.063863261,32.66256446,-58137.65862,0,2503.872894,0.330003991,60644.59097,60644.59097,1.70E-11,6158.613301,0.469849896,0.429653329,0,60283.50817,8662.486194,68945.99436,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758857013,0.951771403,0.758857013,1.032933705,0.429653329,0.914447999,0.19,0.19,1.096063785,1,18.83103113,14.16666667,1,18.85076279,14.16666667,0.410578236,32.66256446,7.458813166,0.006669621,-999,21.73535997,6.194908228,8.011427233,24.66975368,7.458813166,0.006669621,24.66975368,6.194908228,8.011427233,24.99975767,7.458813166,0.006669621,25,6.194908228,25.00016089,7.458813166,0.006669621,-999,6.194908228,32.66256446,7.458813166,0.006669621,29.3,6.194908228,32.66256446,7.458813166,0.006669621,-999,6.194908228,24.99975767,7.458813166,0.006669621,-999,6.194908228,32.66256446,7.458813166,0.006669621,-999,6.194908228,25.00016089,7.458813166,0.006669621,-999,6.194908228
 07/28  21:00:00,13.825,10.8,11.93459734,0.007927953,80.58333333,27003.30545,27800.60542,5480.391087,3001.5,3800,5480.391087,60284.30196,9.736207549,8.086395371,27.00030271,8.026078352,0.301270993,33.66275013,0.230881632,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872901,32.66275013,8523.746116,58028.00137,6.80793799,1.141392445,32.66275013,60284.30196,-2276.362938,0,0,-58007.94742,0,-0.00431688,32.66275013,-58007.94742,0,2493.19456,0.329333524,60504.11233,60504.11233,0,6007.213891,0.468993663,0.42881107,0,60284.30196,8500.408451,68784.71041,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757159837,0.951431967,0.757159837,1.033176027,0.42881107,0.91432166,0.19,0.19,1.096078217,1,18.82506767,13.825,1,18.84468479,13.825,0.401266875,32.66275013,7.442131608,0.006669621,-999,21.7351325,6.18105338,8.011427233,24.67057929,7.442131608,0.006669621,24.67057929,6.18105338,8.011427233,24.99991282,7.442131608,0.006669621,25,6.18105338,25.00030518,7.442131608,0.006669621,-999,6.18105338,32.66275013,7.442131608,0.006669621,29.3,6.18105338,32.66275013,7.442131608,0.006669621,-999,6.18105338,24.99991282,7.442131608,0.006669621,-999,6.18105338,32.66275013,7.442131608,0.006669621,-999,6.18105338,25.00030518,7.442131608,0.006669621,-999,6.18105338
 07/28  22:00:00,13.46666667,10.68333333,11.75477387,0.007892194,82.16666667,27003.27204,27800.57201,5480.384404,3001.5,3800,5480.384404,60284.22845,9.736196389,8.086386102,27.000286,8.026078352,0.301271291,33.66273294,0.230881645,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872871,32.66273294,8365.753836,57918.64494,6.923546523,1.138771806,32.66273294,60284.22845,-2388.54217,0,0,-57895.69614,0,-0.008920976,32.66273294,-57895.69614,0,2484.057084,0.328762955,60382.64787,60382.64787,0,5851.14543,0.468252391,0.42808211,0,60284.22845,8335.202514,68619.43096,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755694043,0.951138809,0.755694043,1.033385448,0.42808211,0.914212317,0.19,0.19,1.096076881,1,18.8260776,13.46666667,1,18.84560005,13.46666667,0.391501302,32.66273294,7.427724305,0.006669621,-999,21.747682,6.169087413,8.019892176,24.67113572,7.427724305,0.006669621,24.67113572,6.169087413,8.019892176,24.99989867,7.427724305,0.006669621,25,6.169087413,25.00028178,7.427724305,0.006669621,-999,6.169087413,32.66273294,7.427724305,0.006669621,29.3,6.169087413,32.66273294,7.427724305,0.006669621,-999,6.169087413,24.99989867,7.427724305,0.006669621,-999,6.169087413,32.66273294,7.427724305,0.006669621,-999,6.169087413,25.00028178,7.427724305,0.006669621,-999,6.169087413
