Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/28  23:00:00,13.18333333,10.71666667,11.62531448,0.00788253,83.58333333,27003.29425,27800.59422,5480.388847,3001.5,3800,5480.388847,60284.27732,9.736203809,8.086392264,27.00029711,8.026078352,0.301271092,33.66274437,0.230881637,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872891,32.66274437,8218.651262,57810.59631,7.034141229,1.136331624,32.66274437,60284.27732,-2491.296107,0,0,-57792.97312,0,0.007587989,32.66274437,-57792.97312,0,2475.761267,0.328247136,60271.56068,60271.56068,8.49E-12,5726.864006,0.467573869,0.427415006,0,60284.27732,8202.625272,68486.90259,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75435398,0.950870796,0.75435398,1.033576998,0.427415006,0.914112251,0.19,0.19,1.096077769,1,18.81945762,13.18333333,1,18.83888912,13.18333333,0.383779686,32.66274437,7.414552813,0.006669621,-999,21.74408881,6.158147846,8.017473885,24.67167894,7.414552813,0.006669621,24.67167894,6.158147846,8.017473885,24.99992608,7.414552813,0.006669621,25,6.158147846,25.0003008,7.414552813,0.006669621,-999,6.158147846,32.66274437,7.414552813,0.006669621,29.3,6.158147846,32.66274437,7.414552813,0.006669621,-999,6.158147846,24.99992608,7.414552813,0.006669621,-999,6.158147846,32.66274437,7.414552813,0.006669621,-999,6.158147846,25.0003008,7.414552813,0.006669621,-999,6.158147846
 07/28  24:00:00,13.04166667,10.8,11.58730937,0.007906886,84.58333333,27003.30984,27800.60981,5480.391964,3001.5,3800,5480.391964,60284.31161,9.736209014,8.086396587,27.0003049,8.026078352,0.301270954,33.66275239,0.230881631,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872905,32.66275239,8140.506494,57727.75503,7.091440162,1.135035246,32.66275239,60284.31161,-2571.981141,0,0,-57712.3292,0,0.001327449,32.66275239,-57712.3292,0,2469.283907,0.327845966,60184.38628,60184.38628,3.64E-11,5662.358701,0.467041151,0.426891356,0,60284.31161,8131.642608,68415.95422,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753301038,0.950660208,0.753301038,1.033727572,0.426891356,0.914033703,0.19,0.19,1.096078393,1,18.81118079,13.04166667,1,18.83053859,13.04166667,0.379918878,32.66275239,7.40420344,0.006669621,-999,21.73513017,6.149552187,8.011427233,24.67209139,7.40420344,0.006669621,24.67209139,6.149552187,8.011427233,24.99993736,7.40420344,0.006669621,25,6.149552187,25.00030555,7.40420344,0.006669621,-999,6.149552187,32.66275239,7.40420344,0.006669621,29.3,6.149552187,32.66275239,7.40420344,0.006669621,-999,6.149552187,24.99993736,7.40420344,0.006669621,-999,6.149552187,32.66275239,7.40420344,0.006669621,-999,6.149552187,25.00030555,7.40420344,0.006669621,-999,6.149552187
 07/29  01:00:00,12.88333333,10.68333333,11.53235472,0.007918023,85.58333333,27003.29246,27800.59243,5480.38849,3001.5,3800,5480.38849,60284.27339,9.736203211,8.086391768,27.00029622,8.026078352,0.301271114,33.66274345,0.230881637,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872889,32.66274345,8070.029303,57649.15502,7.14368163,1.133866225,32.66274345,60284.27339,-2651.624339,0,0,-57632.65352,0,-0.004191955,32.66274345,-57632.65352,0,2462.920086,0.327453212,60098.29483,60098.29483,8.49E-12,5591.323203,0.466514756,0.426374011,0,60284.27339,8054.243289,68338.51668,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.752260817,0.950452163,0.752260817,1.033876384,0.426374011,0.913956102,0.19,0.19,1.096077698,1,18.80740384,12.88333333,1,18.826692,12.88333333,0.375603857,32.66274345,7.393979089,0.006669621,-999,21.73514028,6.141060365,8.011427233,24.67247916,7.393979089,0.006669621,24.67247916,6.141060365,8.011427233,24.99993238,7.393979089,0.006669621,25,6.141060365,25.00029417,7.393979089,0.006669621,-999,6.141060365,32.66274345,7.393979089,0.006669621,29.3,6.141060365,32.66274345,7.393979089,0.006669621,-999,6.141060365,24.99993238,7.393979089,0.006669621,-999,6.141060365,32.66274345,7.393979089,0.006669621,-999,6.141060365,25.00029417,7.393979089,0.006669621,-999,6.141060365
 07/29  02:00:00,12.8,10.775,11.49250629,0.007913247,86,27003.33557,27800.63554,5480.397111,3001.5,3800,5480.397111,60284.36822,9.736217609,8.086403726,27.00031777,8.026078352,0.301270729,33.66276563,0.230881621,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872927,32.66276563,8011.7869,57582.4529,7.187217298,1.13289996,32.66276563,60284.36822,-2711.463176,0,0,-57572.89285,0,0.011614057,32.66276563,-57572.89285,0,2458.173474,0.327161106,60033.74894,60033.74894,1.94E-11,5552.491266,0.46611985,0.425985949,0,60284.36822,8010.66474,68295.03296,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751481483,0.950296297,0.751481483,1.033987908,0.425985949,0.913897892,0.19,0.19,1.096079422,1,18.80458597,12.8,1,18.82381874,12.8,0.373332793,32.66276563,7.386319007,0.006669621,-999,21.73511423,6.134698292,8.011427233,24.67280538,7.386319007,0.006669621,24.67280538,6.134698292,8.011427233,24.99996649,7.386319007,0.006669621,25,6.134698292,25.00032352,7.386319007,0.006669621,-999,6.134698292,32.66276563,7.386319007,0.006669621,29.3,6.134698292,32.66276563,7.386319007,0.006669621,-999,6.134698292,24.99996649,7.386319007,0.006669621,-999,6.134698292,32.66276563,7.386319007,0.006669621,-999,6.134698292,25.00032352,7.386319007,0.006669621,-999,6.134698292
 07/29  03:00:00,12.8,10.84166667,11.49250629,0.007913247,86,27003.3437,27800.64367,5480.398738,3001.5,3800,5480.398738,60284.38611,9.736220324,8.086405981,27.00032184,8.026078352,0.301270659,33.66276981,0.230881617,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872934,32.66276981,8005.239568,57542.32753,7.188083194,1.132791253,32.66276981,60284.38611,-2751.468774,0,0,-57532.91916,0,-0.001471993,32.66276981,-57532.91916,0,2455.003234,0.326966474,59990.57929,59990.57929,2.79E-11,5549.136149,0.465855728,0.425726435,0,60284.38611,8004.139383,68288.5255,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750959071,0.950191814,0.750959071,1.034062685,0.425726435,0.913858965,0.19,0.19,1.096079748,1,18.80268826,12.8,1,18.82188624,12.8,0.373332793,32.66276981,7.381184219,0.006669621,-999,21.73510917,6.130433601,8.011427233,24.67300077,7.381184219,0.006669621,24.67300077,6.130433601,8.011427233,24.99996725,7.381184219,0.006669621,25,6.130433601,25.0003211,7.381184219,0.006669621,-999,6.130433601,32.66276981,7.381184219,0.006669621,29.3,6.130433601,32.66276981,7.381184219,0.006669621,-999,6.130433601,24.99996725,7.381184219,0.006669621,-999,6.130433601,32.66276981,7.381184219,0.006669621,-999,6.130433601,25.0003211,7.381184219,0.006669621,-999,6.130433601
 07/29  04:00:00,12.8,10.68333333,11.4928264,0.007908631,86,27003.34016,27800.64013,5480.398028,3001.5,3800,5480.398028,60284.37831,9.73621914,8.086404998,27.00032006,8.026078352,0.301270684,33.66276799,0.230881619,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872932,32.66276799,7998.789788,57502.72354,7.188928011,1.132684285,32.66276799,60284.37831,-2790.700014,0,0,-57493.67882,0,-0.000516299,32.66276799,-57493.67882,0,2451.903636,0.326776516,59948.21428,59948.21428,2.67E-11,5545.842492,0.465596403,0.425471654,0,60284.37831,7997.746128,68282.12444,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750446929,0.950089386,0.750446929,1.034136005,0.425471654,0.913820748,0.19,0.19,1.096079606,1,18.80709892,12.8,1,18.82626612,12.8,0.373332793,32.66276799,7.376150368,0.006669621,-999,21.74763842,6.126252741,8.019892176,24.67319251,7.376150368,0.006669621,24.67319251,6.126252741,8.019892176,24.99996903,7.376150368,0.006669621,25,6.126252741,25.00031978,7.376150368,0.006669621,-999,6.126252741,32.66276799,7.376150368,0.006669621,29.3,6.126252741,32.66276799,7.376150368,0.006669621,-999,6.126252741,24.99996903,7.376150368,0.006669621,-999,6.126252741,32.66276799,7.376150368,0.006669621,-999,6.126252741,25.00031978,7.376150368,0.006669621,-999,6.126252741
 07/29  05:00:00,13.09166667,10.6,11.60283415,0.007893138,84.25,27003.40252,27800.70249,5480.410501,3001.5,3800,5480.410501,60284.51551,9.736239968,8.086422296,27.00035124,8.026078352,0.301270139,33.66280008,0.230881595,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872986,32.66280008,8080.037225,57483.77014,7.114660188,1.134031785,32.66280008,60284.51551,-2801.6129,0,0,-57482.88751,0,0.014577189,32.66280008,-57482.88751,0,2451.05613,0.326724624,59936.56862,59936.56862,0,5662.998362,0.465525056,0.42540156,0,60284.51551,8114.054492,68398.57,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.750306703,0.950061341,0.750306703,1.034156083,0.42540156,0.913810234,0.19,0.19,1.0960821,1,18.8110886,13.09166667,1,18.83024745,13.09166667,0.381281516,32.66280008,7.37477209,0.006669621,-999,21.7565488,6.125108014,8.025936978,24.67328378,7.37477209,0.006669621,24.67328378,6.125108014,8.025936978,25.0000084,7.37477209,0.006669621,25,6.125108014,25.00035831,7.37477209,0.006669621,-999,6.125108014,32.66280008,7.37477209,0.006669621,29.3,6.125108014,32.66280008,7.37477209,0.006669621,-999,6.125108014,25.0000084,7.37477209,0.006669621,-999,6.125108014,32.66280008,7.37477209,0.006669621,-999,6.125108014,25.00035831,7.37477209,0.006669621,-999,6.125108014
 07/29  06:00:00,13.65,10.65833333,11.89520516,0.007952122,81.83333333,27003.65297,27800.95293,5480.46059,3001.5,3800,5480.46059,60285.06649,9.736323614,8.086491769,27.00047646,8.026078352,0.301267923,33.66292895,0.230881497,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873208,32.66292895,8312.47572,57562.14226,6.925340442,1.137886381,32.66292895,60285.06649,-2695.388818,0,0,-57589.63506,0,0.049778743,32.66292895,-57589.63506,0,2459.52158,0.327244304,60051.85027,60051.85027,9.70E-12,5898.566893,0.466230377,0.426094576,0,60285.06649,8358.088472,68643.15496,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.751701863,0.950340373,0.751701863,1.033956381,0.426094576,0.913914186,0.19,0.19,1.096092118,1,18.81623023,13.65,1,18.835486,13.65,0.396497642,32.66292895,7.388485125,0.006669621,-999,21.75639078,6.136497359,8.025936978,24.67290301,7.388485125,0.006669621,24.67290301,6.136497359,8.025936978,25.00014732,7.388485125,0.006669621,25,6.136497359,25.00050571,7.388485125,0.006669621,-999,6.136497359,32.66292895,7.388485125,0.006669621,29.3,6.136497359,32.66292895,7.388485125,0.006669621,-999,6.136497359,25.00014732,7.388485125,0.006669621,-999,6.136497359,32.66292895,7.388485125,0.006669621,-999,6.136497359,25.00050571,7.388485125,0.006669621,-999,6.136497359
 07/29  07:00:00,14.19166667,10.64166667,12.14380029,0.007976849,79.25,27004.21085,27801.51078,5480.572163,3001.5,3800,5480.572163,60286.29379,9.736509934,8.086646516,27.00075539,8.026078352,0.301262989,33.66321602,0.23088128,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873701,32.66321602,8583.894536,57824.06947,6.736801932,1.142386625,32.66321602,60286.29379,-2370.370521,0,0,-57915.74666,0,0.231019469,32.66321602,-57915.74666,0,2485.842977,0.328877965,60404.49974,60404.49974,9.70E-12,6148.430399,0.468384169,0.428211935,0,60286.29379,8634.273375,68920.56717,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755965666,0.951193133,0.755965666,1.033346789,0.428211935,0.91423179,0.19,0.19,1.096114433,1,18.83175119,14.19166667,1,18.85129452,14.19166667,0.411259555,32.66321602,7.430394087,0.006669621,-999,21.75603973,6.171304796,8.025936978,24.67160234,7.430394087,0.006669621,24.67160234,6.171304796,8.025936978,25.00048031,7.430394087,0.006669621,25,6.171304796,25.00086527,7.430394087,0.006669621,-999,6.171304796,32.66321602,7.430394087,0.006669621,29.3,6.171304796,32.66321602,7.430394087,0.006669621,-999,6.171304796,25.00048031,7.430394087,0.006669621,-999,6.171304796,32.66321602,7.430394087,0.006669621,-999,6.171304796,25.00086527,7.430394087,0.006669621,-999,6.171304796
 07/29  08:00:00,15.275,11.06666667,12.77457938,0.008170075,75.66666667,27004.94114,27802.24103,5480.718217,3001.5,3800,5480.718217,60287.90039,9.736753836,8.086849089,27.00112052,8.026078352,0.301256525,33.6635918,0.230880996,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874348,32.6635918,9091.466462,58543.21562,6.442592961,1.150800915,32.6635918,60287.90039,-1628.591996,0,0,-58659.1839,0,0.011681631,32.6635918,-58659.1839,0,2547.644318,0.332788198,61210.25836,61210.25836,1.94E-11,6678.986474,0.473291932,0.433041685,0,60287.90039,9226.630792,69514.53118,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765655041,0.953131008,0.765655041,1.031964658,0.433041685,0.914956253,0.19,0.19,1.096143643,1,18.8663135,15.275,1,18.88650228,15.275,0.441779321,32.6635918,7.525631051,0.006669621,-999,21.7555797,6.250403742,8.025936978,24.66785872,7.525631051,0.006669621,24.66785872,6.250403742,8.025936978,25.00064692,7.525631051,0.006669621,25,6.250403742,25.00109492,7.525631051,0.006669621,-999,6.250403742,32.6635918,7.525631051,0.006669621,29.3,6.250403742,32.6635918,7.525631051,0.006669621,-999,6.250403742,25.00064692,7.525631051,0.006669621,-999,6.250403742,32.6635918,7.525631051,0.006669621,-999,6.250403742,25.00109492,7.525631051,0.006669621,-999,6.250403742
 07/29  09:00:00,16.775,11.75,13.63924941,0.008449691,71.08333333,27004.95978,27802.25967,5480.721946,3001.5,3800,5480.721946,60287.9414,9.736760061,8.086854259,27.00112984,8.026078352,0.301256362,33.66360139,0.230880989,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874364,32.66360139,9990.06917,59254.13438,5.935253795,1.165705543,32.66360139,60287.9414,-931.952996,0,0,-59356.10157,0,-0.067056471,32.66360139,-59356.10157,0,2608.443576,0.336729612,61968.50132,61968.50132,0,7541.081711,0.477887257,0.437570792,0,60287.9414,10149.52529,70437.46669,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774753784,0.954950757,0.774753784,1.030671078,0.437570792,0.915635619,0.19,0.19,1.096144389,1,18.89783701,16.775,1,18.91861803,16.775,0.493687903,32.66360139,7.615062687,0.006669621,-999,21.75556841,6.324681079,8.025936978,24.66388576,7.615062687,0.006669621,24.66388576,6.324681079,8.025936978,25.00061537,7.615062687,0.006669621,25,6.324681079,25.00112604,7.615062687,0.006669621,-999,6.324681079,32.66360139,7.615062687,0.006669621,29.3,6.324681079,32.66360139,7.615062687,0.006669621,-999,6.324681079,25.00061537,7.615062687,0.006669621,-999,6.324681079,32.66360139,7.615062687,0.006669621,-999,6.324681079,25.00112604,7.615062687,0.006669621,-999,6.324681079
 07/29  10:00:00,18.275,12.11666667,14.46582686,0.008716351,66.66666667,27004.55471,27801.85462,5480.640933,3001.5,3800,5480.640933,60287.05026,9.736624776,8.086741898,27.00092731,8.026078352,0.301259944,33.66339296,0.230881146,1,0,0,0,0,0,1,0,0,0,0,0,-19.69874006,32.66339296,10940.64168,59759.24086,5.465423515,1.181475373,32.66339296,60287.05026,-478.0128725,0,0,-59809.0902,0,-0.074293241,32.66339296,-59809.0902,0,2649.374792,0.339427053,62462.78111,62462.78111,1.82E-11,8458.047231,0.480872238,0.440516255,0,60287.05026,11107.42202,71394.47229,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780662732,0.956132546,0.780662732,1.029833197,0.440516255,0.916077438,0.19,0.19,1.096128187,1,18.91782948,18.275,1,18.93898394,18.275,0.550071225,32.66339296,7.673141803,0.006669621,-999,21.75582294,6.372918618,8.025936978,24.66090063,7.673141803,0.006669621,24.66090063,6.372918618,8.025936978,25.00032769,7.673141803,0.006669621,25,6.372918618,25.00088064,7.673141803,0.006669621,-999,6.372918618,32.66339296,7.673141803,0.006669621,29.3,6.372918618,32.66339296,7.673141803,0.006669621,-999,6.372918618,25.00032769,7.673141803,0.006669621,-999,6.372918618,32.66339296,7.673141803,0.006669621,-999,6.372918618,25.00088064,7.673141803,0.006669621,-999,6.372918618
 07/29  11:00:00,19.54166667,12.31666667,15.0815371,0.00886979,62.66666667,27003.93883,27801.23877,5480.51776,3001.5,3800,5480.51776,60285.69536,9.736419085,8.086571062,27.00061938,8.026078352,0.301265393,33.66307605,0.230881386,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873461,32.66307605,11867.88479,59933.49036,5.05179175,1.196860218,32.66307605,60285.69536,-352.4572072,0,0,-59933.33073,0,-0.075545155,32.66307605,-59933.33073,0,2660.834082,0.340188003,62598.58242,62598.58242,1.94E-11,9336.199328,0.481690477,0.441324152,0,60285.69536,11997.03341,72282.72877,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782287221,0.956457444,0.782287221,1.029603157,0.441324152,0.916198623,0.19,0.19,1.096103552,1,18.92314516,19.54166667,1,18.94440026,19.54166667,0.606102796,32.66307605,7.689108914,0.006669621,-999,21.75621097,6.386180082,8.025936978,24.65983862,7.689108914,0.006669621,24.65983862,6.386180082,8.025936978,25.00002663,7.689108914,0.006669621,25,6.386180082,25.00059142,7.689108914,0.006669621,-999,6.386180082,32.66307605,7.689108914,0.006669621,29.3,6.386180082,32.66307605,7.689108914,0.006669621,-999,6.386180082,25.00002663,7.689108914,0.006669621,-999,6.386180082,32.66307605,7.689108914,0.006669621,-999,6.386180082,25.00059142,7.689108914,0.006669621,-999,6.386180082
 07/29  12:00:00,20.64166667,12.4,15.50344374,0.008888783,58.66666667,27003.78872,27801.08866,5480.487738,3001.5,3800,5480.487738,60285.36512,9.73636895,8.086529422,27.00054433,8.026078352,0.301266722,33.6629988,0.230881444,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873328,32.6629988,12636.18266,59930.30649,4.744165807,1.209606047,32.6629988,60285.36512,-362.976254,0,0,-59922.43005,0,-0.013059463,32.6629988,-59922.43005,0,2659.845581,0.34012222,62586.6845,62586.6845,0,10096.69449,0.48161856,0.441253131,0,60285.36512,12756.54008,73041.90519,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782147845,0.956429569,0.782147845,1.029622886,0.441253131,0.91618797,0.19,0.19,1.096097548,1,18.92263738,20.64166667,1,18.94388321,20.64166667,0.655580262,32.6629988,7.687738988,0.006669621,-999,21.75630555,6.385042292,8.025936978,24.65985666,7.687738988,0.006669621,24.65985666,6.385042292,8.025936978,24.99997888,7.687738988,0.006669621,25,6.385042292,25.00054266,7.687738988,0.006669621,-999,6.385042292,32.6629988,7.687738988,0.006669621,29.3,6.385042292,32.6629988,7.687738988,0.006669621,-999,6.385042292,24.99997888,7.687738988,0.006669621,-999,6.385042292,32.6629988,7.687738988,0.006669621,-999,6.385042292,25.00054266,7.687738988,0.006669621,-999,6.385042292
 07/29  13:00:00,21.74166667,12.28333333,15.87769559,0.00886062,54.66666667,27004.01472,27801.31466,5480.532938,3001.5,3800,5480.532938,60285.86232,9.736444431,8.086592113,27.00065733,8.026078352,0.301264721,33.6631151,0.230881356,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873528,32.6631151,13177.71977,59957.63683,4.550146572,1.218587644,32.6631151,60285.86232,-314.762929,0,0,-59971.02526,0,0.055847547,32.6631151,-59971.02526,0,2664.367957,0.34042343,62639.84225,62639.84225,9.70E-12,10569.01188,0.481938523,0.44156913,0,60285.86232,13233.37984,73519.24215,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782784124,0.956556825,0.782784124,1.029532834,0.44156913,0.91623537,0.19,0.19,1.096106588,1,18.92482831,21.74166667,1,18.94611545,21.74166667,0.685756799,32.6631151,7.693992986,0.006669621,-999,21.7561631,6.390236542,8.025936978,24.65968649,7.693992986,0.006669621,24.65968649,6.390236542,8.025936978,25.00010992,7.693992986,0.006669621,25,6.390236542,25.00067837,7.693992986,0.006669621,-999,6.390236542,32.6631151,7.693992986,0.006669621,29.3,6.390236542,32.6631151,7.693992986,0.006669621,-999,6.390236542,25.00010992,7.693992986,0.006669621,-999,6.390236542,32.6631151,7.693992986,0.006669621,-999,6.390236542,25.00067837,7.693992986,0.006669621,-999,6.390236542
 07/29  14:00:00,21.96666667,12.375,15.99489883,0.008908518,54.16666667,27003.91756,27801.2175,5480.513507,3001.5,3800,5480.513507,60285.64857,9.736411982,8.086565162,27.00060875,8.026078352,0.301265581,33.6630651,0.230881394,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873442,32.6630651,13331.44479,60042.28942,4.503834233,1.221137529,32.6630651,60285.64857,-248.2104131,0,0,-60037.49369,0,-0.055068819,32.6630651,-60037.49369,0,2670.506521,0.340832617,62712.50369,62712.50369,3.88E-11,10642.20234,0.482376507,0.442001719,0,60285.64857,13312.70886,73598.35744,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.783646005,0.956729201,0.783646005,1.029410873,0.442001719,0.916300258,0.19,0.19,1.096102701,1,18.92139744,21.96666667,1,18.94273409,21.96666667,0.689839199,32.6630651,7.702464417,0.006669621,-999,21.74369631,6.397272479,8.017473885,24.65916511,7.702464417,0.006669621,24.65916511,6.397272479,8.017473885,24.99999773,7.702464417,0.006669621,25,6.397272479,25.0005725,7.702464417,0.006669621,-999,6.397272479,32.6630651,7.702464417,0.006669621,29.3,6.397272479,32.6630651,7.702464417,0.006669621,-999,6.397272479,24.99999773,7.702464417,0.006669621,-999,6.397272479,32.6630651,7.702464417,0.006669621,-999,6.397272479,25.0005725,7.702464417,0.006669621,-999,6.397272479
 07/29  15:00:00,21.625,12.61666667,15.99390973,0.009052509,56.16666667,27003.64215,27800.94211,5480.458426,3001.5,3800,5480.458426,60285.04269,9.736320001,8.086488768,27.00047105,8.026078352,0.301268019,33.66292339,0.230881501,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873198,32.66292339,13218.89591,59992.60305,4.53841685,1.219272897,32.66292339,60285.04269,-314.6764712,0,0,-59970.40708,0,-0.04364237,32.66292339,-59970.40708,0,2664.289659,0.340418189,62639.14504,62639.14504,0,10536.25577,0.481934572,0.441565225,0,60285.04269,13200.54543,73485.58812,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.78277325,0.95655465,0.78277325,1.029534372,0.441565225,0.916234784,0.19,0.19,1.096091685,1,18.91390406,21.625,1,18.9351825,21.625,0.683639999,32.66292339,7.693886098,0.006669621,-999,21.73492021,6.390147767,8.011427233,24.65947262,7.693886098,0.006669621,24.65947262,6.390147767,8.011427233,24.99989081,7.693886098,0.006669621,25,6.390147767,25.00045917,7.693886098,0.006669621,-999,6.390147767,32.66292339,7.693886098,0.006669621,29.3,6.390147767,32.66292339,7.693886098,0.006669621,-999,6.390147767,24.99989081,7.693886098,0.006669621,-999,6.390147767,32.66292339,7.693886098,0.006669621,-999,6.390147767,25.00045917,7.693886098,0.006669621,-999,6.390147767
 07/29  16:00:00,21.26666667,12.75833333,15.97051724,0.009173005,58.16666667,27003.4896,27800.78956,5480.427916,3001.5,3800,5480.427916,60284.70708,9.736269051,8.086446451,27.00039478,8.026078352,0.301269365,33.66284489,0.230881561,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873063,32.66284489,13088.88281,59851.86468,4.572762871,1.217117711,32.66284489,60284.70708,-464.0087415,0,0,-59820.74043,0,-0.011547947,32.66284489,-59820.74043,0,2650.471967,0.339499449,62475.53825,62475.53825,8.49E-12,10413.25855,0.480948749,0.440591758,0,60284.70708,13063.73052,73348.4376,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.780820708,0.956164142,0.780820708,1.029810801,0.440591758,0.916088764,0.19,0.19,1.096085583,1,18.90730175,21.26666667,1,18.92845727,21.26666667,0.6771384,32.66284489,7.674694545,0.006669621,-999,21.73501663,6.374208245,8.011427233,24.660337,7.674694545,0.006669621,24.660337,6.374208245,8.011427233,24.99983645,7.674694545,0.006669621,25,6.374208245,25.00039054,7.674694545,0.006669621,-999,6.374208245,32.66284489,7.674694545,0.006669621,29.3,6.374208245,32.66284489,7.674694545,0.006669621,-999,6.374208245,24.99983645,7.674694545,0.006669621,-999,6.374208245,32.66284489,7.674694545,0.006669621,-999,6.374208245,25.00039054,7.674694545,0.006669621,-999,6.374208245
 07/29  17:00:00,20.225,12.625,15.57755661,0.009155029,61.91666667,27003.35013,27800.65009,5480.400022,3001.5,3800,5480.400022,60284.40024,9.736222469,8.086407763,27.00032505,8.026078352,0.3012706,33.66277312,0.230881615,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987294,32.66277312,12579.54884,59670.91072,4.746111403,1.208669755,32.66277312,60284.40024,-657.1998546,0,0,-59627.2134,0,-0.039553509,32.66277312,-59627.2134,0,2632.780124,0.338328448,62264.16313,62264.16313,9.70E-12,9770.395665,0.479673906,0.439333363,0,60284.40024,12403.17579,72687.57603,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778292595,0.955658519,0.778292595,1.030169013,0.439333363,0.915900005,0.19,0.19,1.096080004,1,18.89871935,20.225,1,18.91971715,20.225,0.637120914,32.66277312,7.649845695,0.006669621,-999,21.73510451,6.353570064,8.011427233,24.66143415,7.649845695,0.006669621,24.66143415,6.353570064,8.011427233,24.9997626,7.649845695,0.006669621,25,6.353570064,25.00029841,7.649845695,0.006669621,-999,6.353570064,32.66277312,7.649845695,0.006669621,29.3,6.353570064,32.66277312,7.649845695,0.006669621,-999,6.353570064,24.9997626,7.649845695,0.006669621,-999,6.353570064,32.66277312,7.649845695,0.006669621,-999,6.353570064,25.00029841,7.649845695,0.006669621,-999,6.353570064
 07/29  18:00:00,18.78333333,12.325,14.87604703,0.008965706,66.33333333,27003.07174,27800.37172,5480.344346,3001.5,3800,5480.344346,60283.78781,9.736129494,8.086330543,27.00018586,8.026078352,0.301273057,33.66262987,0.230881723,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872694,32.66262987,11509.49352,59392.9752,5.163579649,1.19092134,32.66262987,60283.78781,-953.5290087,0,0,-59330.3592,0,-0.078857812,32.66262987,-59330.3592,0,2606.100335,0.336574463,61940.39501,61940.39501,0,8729.335572,0.477717623,0.437403343,0,60283.78781,11335.43591,71619.22372,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.774419018,0.954883804,0.774419018,1.03071851,0.437403343,0.915610501,0.19,0.19,1.096068869,1,18.88543998,18.78333333,1,18.9061885,18.78333333,0.571713624,32.66262987,7.611772267,0.006669621,-999,21.73527987,6.321948224,8.011427233,24.66308387,7.611772267,0.006669621,24.66308387,6.321948224,8.011427233,24.99965834,7.611772267,0.006669621,25,6.321948224,25.00016658,7.611772267,0.006669621,-999,6.321948224,32.66262987,7.611772267,0.006669621,29.3,6.321948224,32.66262987,7.611772267,0.006669621,-999,6.321948224,24.99965834,7.611772267,0.006669621,-999,6.321948224,32.66262987,7.611772267,0.006669621,-999,6.321948224,25.00016658,7.611772267,0.006669621,-999,6.321948224
 07/29  19:00:00,17.325,11.90833333,14.11774862,0.008741567,70.91666667,27002.90375,27800.20374,5480.310749,3001.5,3800,5480.310749,60283.41824,9.736073388,8.086283944,27.00010187,8.026078352,0.301274545,33.66254343,0.230881788,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872546,32.66254343,10518.61369,58999.5771,5.612199854,1.174486289,32.66254343,60283.41824,-1351.893863,0,0,-58931.47065,0,0.044455683,32.66254343,-58931.47065,0,2571.033738,0.334291855,61506.13514,61506.13514,0,7796.660867,0.475087726,0.434810625,0,60283.41824,10367.6946,70651.11284,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.769215255,0.953843051,0.769215255,1.031457881,0.434810625,0.915221594,0.19,0.19,1.09606215,1,18.86745284,17.325,1,18.88786766,17.325,0.513647581,32.66254343,7.560624438,0.006669621,-999,21.73538524,6.279467457,8.011427233,24.66534409,7.560624438,0.006669621,24.66534409,6.279467457,8.011427233,24.99963594,7.560624438,0.006669621,25,6.279467457,25.000108,7.560624438,0.006669621,-999,6.279467457,32.66254343,7.560624438,0.006669621,29.3,6.279467457,32.66254343,7.560624438,0.006669621,-999,6.279467457,24.99963594,7.560624438,0.006669621,-999,6.279467457,32.66254343,7.560624438,0.006669621,-999,6.279467457,25.000108,7.560624438,0.006669621,-999,6.279467457
 07/29  20:00:00,16.46666667,11.81666667,13.70846898,0.008658053,74.16666667,27003.1104,27800.41038,5480.352078,3001.5,3800,5480.352078,60283.87286,9.736142406,8.086341266,27.00020519,8.026078352,0.30127272,33.66264977,0.230881708,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872728,32.66264977,9877.523598,58659.27874,5.938961905,1.163850505,32.66264977,60283.87286,-1666.275522,0,0,-58617.52383,0,0.056174439,32.66264977,-58617.52383,0,2544.03942,0.332553578,61164.96212,61164.96212,9.70E-12,7289.469427,0.473016909,0.432770564,0,60283.87286,9833.508847,70117.38171,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76511943,0.953023886,0.76511943,1.032040765,0.432770564,0.914915585,0.19,0.19,1.096070416,1,18.85322269,16.46666667,1,18.87336784,16.46666667,0.482498387,32.66264977,7.520366529,0.006669621,-999,21.73525537,6.246031299,8.011427233,24.66723679,7.520366529,0.006669621,24.66723679,6.246031299,8.011427233,24.99979037,7.520366529,0.006669621,25,6.246031299,25.00023466,7.520366529,0.006669621,-999,6.246031299,32.66264977,7.520366529,0.006669621,29.3,6.246031299,32.66264977,7.520366529,0.006669621,-999,6.246031299,24.99979037,7.520366529,0.006669621,-999,6.246031299,32.66264977,7.520366529,0.006669621,-999,6.246031299,25.00023466,7.520366529,0.006669621,-999,6.246031299
 07/29  21:00:00,16.125,11.9,13.55153769,0.008633193,75.58333333,27003.32712,27800.62709,5480.39542,3001.5,3800,5480.39542,60284.34962,9.736214785,8.086401381,27.00031354,8.026078352,0.301270802,33.66276128,0.230881624,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987292,32.66276128,9650.046623,58497.70252,6.062076257,1.160075442,32.66276128,60284.34962,-1811.802611,0,0,-58472.55848,0,-0.008018164,32.66276128,-58472.55848,0,2531.740893,0.331767973,61007.59351,61007.59351,0,7086.796518,0.472060572,0.431828905,0,60284.34962,9618.537411,69902.88704,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763224085,0.952644817,0.763224085,1.032310794,0.431828905,0.914774336,0.19,0.19,1.096079084,1,18.84661373,16.125,1,18.86663721,16.125,0.470099194,32.66276128,7.501737165,0.006669621,-999,21.73511889,6.230558704,8.011427233,24.66811491,7.501737165,0.006669621,24.66811491,6.230558704,8.011427233,24.99988288,7.501737165,0.006669621,25,6.230558704,25.00031456,7.501737165,0.006669621,-999,6.230558704,32.66276128,7.501737165,0.006669621,29.3,6.230558704,32.66276128,7.501737165,0.006669621,-999,6.230558704,24.99988288,7.501737165,0.006669621,-999,6.230558704,32.66276128,7.501737165,0.006669621,-999,6.230558704,25.00031456,7.501737165,0.006669621,-999,6.230558704
 07/29  22:00:00,15.76666667,11.78333333,13.39313808,0.00860894,77.16666667,27003.32157,27800.62154,5480.39431,3001.5,3800,5480.39431,60284.33741,9.736212931,8.086399841,27.00031077,8.026078352,0.301270853,33.66275842,0.230881626,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872915,32.66275842,9438.983062,58369.00833,6.184125855,1.156574377,32.66275842,60284.33741,-1939.696196,0,0,-58344.6432,0,-0.001485343,32.66275842,-58344.6432,0,2521.007067,0.331085811,60868.85356,60868.85356,0,6877.619731,0.471216429,0.430997972,0,60284.33741,9398.626798,69682.96421,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761554128,0.952310826,0.761554128,1.032548872,0.430997972,0.914649696,0.19,0.19,1.096078862,1,18.84699851,15.76666667,1,18.86691335,15.76666667,0.457095161,32.66275842,7.485323139,0.006669621,-999,21.74765087,6.216926054,8.019892176,24.66880199,7.485323139,0.006669621,24.66880199,6.216926054,8.019892176,24.9998878,7.485323139,0.006669621,25,6.216926054,25.00030849,7.485323139,0.006669621,-999,6.216926054,32.66275842,7.485323139,0.006669621,29.3,6.216926054,32.66275842,7.485323139,0.006669621,-999,6.216926054,24.9998878,7.485323139,0.006669621,-999,6.216926054,32.66275842,7.485323139,0.006669621,-999,6.216926054,25.00030849,7.485323139,0.006669621,-999,6.216926054
 07/29  23:00:00,15.48333333,11.64166667,13.15747102,0.008476576,77.41666667,27003.29867,27800.59864,5480.389731,3001.5,3800,5480.389731,60284.28704,9.736205284,8.08639349,27.00029932,8.026078352,0.301271052,33.66274664,0.230881635,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872895,32.66274664,9242.902934,58242.06807,6.301361555,1.153321889,32.66274664,60284.28704,-2067.04826,0,0,-58217.24748,0,-0.006821233,32.66274664,-58217.24748,0,2510.409443,0.330415487,60730.77103,60730.77103,0,6711.347944,0.470375542,0.43017047,0,60284.28704,9221.757387,69506.04443,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759891241,0.951978248,0.759891241,1.032786085,0.43017047,0.91452557,0.19,0.19,1.096077946,1,18.84557883,15.48333333,1,18.86538336,15.48333333,0.44689645,32.66274664,7.468978602,0.006669621,-999,21.75661419,6.203351119,8.025936978,24.66947103,7.468978602,0.006669621,24.66947103,6.203351119,8.025936978,24.99988652,7.468978602,0.006669621,25,6.203351119,25.00029639,7.468978602,0.006669621,-999,6.203351119,32.66274664,7.468978602,0.006669621,29.3,6.203351119,32.66274664,7.468978602,0.006669621,-999,6.203351119,24.99988652,7.468978602,0.006669621,-999,6.203351119,32.66274664,7.468978602,0.006669621,-999,6.203351119,25.00029639,7.468978602,0.006669621,-999,6.203351119
 07/29  24:00:00,15.28333333,11.36666667,12.86465247,0.008257451,76.41666667,27003.23978,27800.53976,5480.377954,3001.5,3800,5480.377954,60284.15749,9.736185617,8.086377155,27.00026988,8.026078352,0.301271575,33.66271634,0.230881658,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872842,32.66271634,9125.604875,58102.61707,6.367046085,1.15137643,32.66271634,60284.15749,-2211.067446,0,0,-58073.10361,0,-0.013677509,32.66271634,-58073.10361,0,2498.525618,0.329667749,60574.64396,60574.64396,1.82E-11,6608.660864,0.469423929,0.42923428,0,60284.15749,9107.186482,69391.34397,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758009297,0.951601859,0.758009297,1.03305472,0.42923428,0.914385142,0.19,0.19,1.096075591,1,18.83885618,15.28333333,1,18.85853488,15.28333333,0.441010488,32.66271634,7.450480958,0.006669621,-999,21.75665155,6.187987923,8.025936978,24.67019572,7.450480958,0.006669621,24.67019572,6.187987923,8.025936978,24.99986347,7.450480958,0.006669621,25,6.187987923,25.00026124,7.450480958,0.006669621,-999,6.187987923,32.66271634,7.450480958,0.006669621,29.3,6.187987923,32.66271634,7.450480958,0.006669621,-999,6.187987923,24.99986347,7.450480958,0.006669621,-999,6.187987923,32.66271634,7.450480958,0.006669621,-999,6.187987923,25.00026124,7.450480958,0.006669621,-999,6.187987923
 07/30  01:00:00,15.08333333,10.85,12.57281646,0.008042504,75.41666667,27003.10321,27800.40319,5480.350641,3001.5,3800,5480.350641,60283.85705,9.736140006,8.086339273,27.0002016,8.026078352,0.301272787,33.66264607,0.230881711,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872721,32.66264607,9010.328145,57915.7498,6.427774911,1.149464905,32.66264607,60283.85705,-2407.055685,0,0,-57876.81464,0,-0.022829298,32.66264607,-57876.81464,0,2482.538426,0.328668679,60362.23523,60362.23523,0,6507.766088,0.468127647,0.427959476,0,60283.85705,8990.304515,69274.16157,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.755448086,0.951089617,0.755448086,1.033420612,0.427959476,0.914193921,0.19,0.19,1.096070128,1,18.82963302,15.08333333,1,18.84913881,15.08333333,0.435559936,32.66264607,7.425306793,0.006669621,-999,21.75673796,6.167079551,8.025936978,24.67114972,7.425306793,0.006669621,24.67114972,6.167079551,8.025936978,24.9998184,7.425306793,0.006669621,25,6.167079551,25.00019997,7.425306793,0.006669621,-999,6.167079551,32.66264607,7.425306793,0.006669621,29.3,6.167079551,32.66264607,7.425306793,0.006669621,-999,6.167079551,24.9998184,7.425306793,0.006669621,-999,6.167079551,32.66264607,7.425306793,0.006669621,-999,6.167079551,25.00019997,7.425306793,0.006669621,-999,6.167079551
 07/30  02:00:00,14.88333333,10.775,12.40576293,0.007955789,75.58333333,27003.35568,27800.65565,5480.401134,3001.5,3800,5480.401134,60284.41247,9.736224326,8.086409305,27.00032783,8.026078352,0.301270549,33.66277598,0.230881613,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872945,32.66277598,8903.534607,57773.24525,6.488845622,1.147692478,32.66277598,60284.41247,-2518.22665,0,0,-57766.12934,0,0.063557222,32.66277598,-57766.12934,0,2473.611543,0.328113784,60242.54953,60242.54953,9.70E-12,6415.603781,0.467396466,0.427240609,0,60284.41247,8889.215324,69173.62779,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754005406,0.950801081,0.754005406,1.033626837,0.427240609,0.914086091,0.19,0.19,1.096080227,1,18.82450179,14.88333333,1,18.84391078,14.88333333,0.430109383,32.66277598,7.411126676,0.006669621,-999,21.75657838,6.155302272,8.025936978,24.67186446,7.411126676,0.006669621,24.67186446,6.155302272,8.025936978,24.99997825,7.411126676,0.006669621,25,6.155302272,25.0003508,7.411126676,0.006669621,-999,6.155302272,32.66277598,7.411126676,0.006669621,29.3,6.155302272,32.66277598,7.411126676,0.006669621,-999,6.155302272,24.99997825,7.411126676,0.006669621,-999,6.155302272,32.66277598,7.411126676,0.006669621,-999,6.155302272,25.0003508,7.411126676,0.006669621,-999,6.155302272
 07/30  03:00:00,14.68333333,10.84166667,12.3261322,0.007957734,76.58333333,27003.46195,27800.76192,5480.422387,3001.5,3800,5480.422387,60284.64626,9.736259818,8.086438782,27.00038096,8.026078352,0.30126961,33.66283066,0.230881571,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873039,32.66283066,8821.70873,57770.41828,6.548708902,1.146334282,32.66283066,60284.64626,-2514.892053,0,0,-57769.74982,0,0.005572846,32.66283066,-57769.74982,0,2473.889175,0.328130988,60246.4499,60246.4499,8.49E-12,6334.645668,0.467420483,0.427264218,0,60284.64626,8808.534844,69093.1811,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.754050498,0.9508101,0.754050498,1.033620389,0.427264218,0.914089633,0.19,0.19,1.096084477,1,18.82468991,14.68333333,1,18.84410456,14.68333333,0.42465883,32.66283066,7.411569889,0.006669621,-999,21.75651144,6.155670382,8.025936978,24.67187967,7.411569889,0.006669621,24.67187967,6.155670382,8.025936978,25.00001066,7.411569889,0.006669621,25,6.155670382,25.00038349,7.411569889,0.006669621,-999,6.155670382,32.66283066,7.411569889,0.006669621,29.3,6.155670382,32.66283066,7.411569889,0.006669621,-999,6.155670382,25.00001066,7.411569889,0.006669621,-999,6.155670382,32.66283066,7.411569889,0.006669621,-999,6.155670382,25.00038349,7.411569889,0.006669621,-999,6.155670382
 07/30  04:00:00,14.48333333,10.68333333,12.24474802,0.007958142,77.58333333,27003.40048,27800.70044,5480.410092,3001.5,3800,5480.410092,60284.51101,9.736239285,8.086421729,27.00035022,8.026078352,0.301270153,33.66279903,0.230881595,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872985,32.66279903,8739.16865,57763.33951,6.609756623,1.144965338,32.66279903,60284.51101,-2529.602738,0,0,-57754.92156,0,-0.01365458,32.66279903,-57754.92156,0,2472.69314,0.328056895,60230.41579,60230.41579,1.82E-11,6251.946777,0.467322566,0.427167966,0,60284.51101,8724.639917,69009.15093,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.753856148,0.95077123,0.753856148,1.033648181,0.427167966,0.914075195,0.19,0.19,1.096082018,1,18.82397358,14.48333333,1,18.84337411,14.48333333,0.419208278,32.66279903,7.409659617,0.006669621,-999,21.75654997,6.154083808,8.025936978,24.67191519,7.409659617,0.006669621,24.67191519,6.154083808,8.025936978,24.99997208,7.409659617,0.006669621,25,6.154083808,25.00034371,7.409659617,0.006669621,-999,6.154083808,32.66279903,7.409659617,0.006669621,29.3,6.154083808,32.66279903,7.409659617,0.006669621,-999,6.154083808,24.99997208,7.409659617,0.006669621,-999,6.154083808,32.66279903,7.409659617,0.006669621,-999,6.154083808,25.00034371,7.409659617,0.006669621,-999,6.154083808
 07/30  05:00:00,14.75,10.71666667,12.4138859,0.008018753,76.83333333,27003.48617,27800.78613,5480.42723,3001.5,3800,5480.42723,60284.69953,9.736267905,8.086445499,27.00039306,8.026078352,0.301269393,33.66284312,0.230881562,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873061,32.66284312,8792.393101,57757.69496,6.569475432,1.145847956,32.66284312,60284.69953,-2523.262485,0,0,-57761.41212,0,0.023808701,32.66284312,-57761.41212,0,2473.224747,0.32808983,60237.44233,60237.44233,0,6360.961721,0.467365365,0.427210037,0,60284.69953,8834.186468,69118.886,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75394252,0.950788504,0.75394252,1.03363583,0.427210037,0.914081506,0.19,0.19,1.096085446,1,18.82430896,14.75,1,18.84371516,14.75,0.426475681,32.66284312,7.410508567,0.006669621,-999,21.75649626,6.154788902,8.025936978,24.67194261,7.410508567,0.006669621,24.67194261,6.154788902,8.025936978,25.00003244,7.410508567,0.006669621,25,6.154788902,25.0004046,7.410508567,0.006669621,-999,6.154788902,32.66284312,7.410508567,0.006669621,29.3,6.154788902,32.66284312,7.410508567,0.006669621,-999,6.154788902,25.00003244,7.410508567,0.006669621,-999,6.154788902,32.66284312,7.410508567,0.006669621,-999,6.154788902,25.0004046,7.410508567,0.006669621,-999,6.154788902
 07/30  06:00:00,15.29166667,10.91666667,12.70196724,0.008088087,74.83333333,27003.98106,27801.281,5480.526207,3001.5,3800,5480.526207,60285.78827,9.73643319,8.086582777,27.0006405,8.026078352,0.301265021,33.66309778,0.23088137,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873498,32.66309778,9045.223681,57901.37914,6.401682137,1.1500399,32.66309778,60285.78827,-2324.157134,0,0,-57961.51161,0,0.162649151,32.66309778,-57961.51161,0,2489.483162,0.329102993,60453.93462,60453.93462,8.49E-12,6602.341382,0.468686686,0.428509274,0,60285.78827,9091.824543,69377.61282,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.756559274,0.951311855,0.756559274,1.033261883,0.428509274,0.914276391,0.19,0.19,1.096105241,1,18.83383992,15.29166667,1,18.85342482,15.29166667,0.441321343,32.66309778,7.43622867,0.006669621,-999,21.75618451,6.176150703,8.025936978,24.67121745,7.43622867,0.006669621,24.67121745,6.176150703,8.025936978,25.00032044,7.43622867,0.006669621,25,6.176150703,25.00070906,7.43622867,0.006669621,-999,6.176150703,32.66309778,7.43622867,0.006669621,29.3,6.176150703,32.66309778,7.43622867,0.006669621,-999,6.176150703,25.00032044,7.43622867,0.006669621,-999,6.176150703,32.66309778,7.43622867,0.006669621,-999,6.176150703,25.00070906,7.43622867,0.006669621,-999,6.176150703
 07/30  07:00:00,15.85,11.05833333,12.99665006,0.008154989,72.83333333,27004.31903,27801.61895,5480.593798,3001.5,3800,5480.593798,60286.53178,9.736546063,8.086676524,27.00080947,8.026078352,0.30126203,33.66327168,0.230881238,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873797,32.66327168,9391.354176,58356.8125,6.214681107,1.155778337,32.66327168,60286.53178,-1864.543803,0,0,-58421.99617,0,-0.057791914,32.66327168,-58421.99617,0,2527.497701,0.331499034,60952.75218,60952.75218,8.49E-12,6931.248956,0.471727012,0.431500617,0,60286.53178,9458.746657,69745.27843,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.762560689,0.952512138,0.762560689,1.032405404,0.431500617,0.914725093,0.19,0.19,1.09611876,1,18.86156831,15.85,1,18.88155582,15.85,0.460119355,32.66327168,7.495216641,0.006669621,-999,21.76849936,6.22514309,8.034394621,24.66886425,7.495216641,0.006669621,24.66886425,6.22514309,8.034394621,25.00036329,7.495216641,0.006669621,25,6.22514309,25.00079062,7.495216641,0.006669621,-999,6.22514309,32.66327168,7.495216641,0.006669621,29.3,6.22514309,32.66327168,7.495216641,0.006669621,-999,6.22514309,25.00036329,7.495216641,0.006669621,-999,6.22514309,32.66327168,7.495216641,0.006669621,-999,6.22514309,25.00079062,7.495216641,0.006669621,-999,6.22514309
 07/30  08:00:00,16.625,11.39166667,13.41087314,0.008261932,70.25,27004.2379,27801.53782,5480.577573,3001.5,3800,5480.577573,60286.3533,9.736518968,8.08665402,27.00076891,8.026078352,0.301262747,33.66322994,0.23088127,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873725,32.66322994,9854.497566,58704.79511,5.958572155,1.163461731,32.66322994,60286.3533,-1524.368844,0,0,-58761.99857,0,0.04383221,32.66322994,-58761.99857,0,2556.399742,0.333347787,61321.90308,61321.90308,3.64E-11,7392.328906,0.473970022,0.433709391,0,60286.3533,9948.728647,70235.08195,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767002916,0.953400583,0.767002916,1.031772641,0.433709391,0.915056409,0.19,0.19,1.096115515,1,18.88164031,16.625,1,18.90192162,16.625,0.488244355,32.66322994,7.538879332,0.006669621,-999,21.77749981,6.261407085,8.040434011,24.66698703,7.538879332,0.006669621,24.66698703,6.261407085,8.040434011,25.00033482,7.538879332,0.006669621,25,6.261407085,25.00079181,7.538879332,0.006669621,-999,6.261407085,32.66322994,7.538879332,0.006669621,29.3,6.261407085,32.66322994,7.538879332,0.006669621,-999,6.261407085,25.00033482,7.538879332,0.006669621,-999,6.261407085,32.66322994,7.538879332,0.006669621,-999,6.261407085,25.00079181,7.538879332,0.006669621,-999,6.261407085
 07/30  09:00:00,17.58333333,11.71666667,13.92168466,0.008406047,67.25,27004.41322,27801.71313,5480.612635,3001.5,3800,5480.612635,60286.73899,9.73657752,8.08670265,27.00085657,8.026078352,0.301261195,33.66332015,0.230881201,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873881,32.66332015,10456.0728,59122.05386,5.655821618,1.173438714,32.66332015,60286.73899,-1110.340647,0,0,-59176.37336,0,-0.051207866,32.66332015,-59176.37336,0,2592.417976,0.335680268,61772.60738,61772.60738,2.79E-11,7967.588206,0.476702746,0.436402531,0,60286.73899,10560.00618,70846.74517,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772405941,0.954481188,0.772405941,1.031004357,0.436402531,0.91546038,0.19,0.19,1.096122527,1,18.90042815,17.58333333,1,18.92106135,17.58333333,0.523022581,32.66332015,7.591985718,0.006669621,-999,21.77738878,6.30551453,8.040434011,24.66465133,7.591985718,0.006669621,24.66465133,6.30551453,8.040434011,25.00033159,7.591985718,0.006669621,25,6.30551453,25.0008257,7.591985718,0.006669621,-999,6.30551453,32.66332015,7.591985718,0.006669621,29.3,6.30551453,32.66332015,7.591985718,0.006669621,-999,6.30551453,25.00033159,7.591985718,0.006669621,-999,6.30551453,32.66332015,7.591985718,0.006669621,-999,6.30551453,25.0008257,7.591985718,0.006669621,-999,6.30551453
 07/30  10:00:00,18.525,11.74166667,14.39261487,0.008517475,64.25,27004.10001,27801.39994,5480.549995,3001.5,3800,5480.549995,60286.04994,9.736472915,8.08661577,27.00069997,8.026078352,0.30126397,33.66315898,0.230881323,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873603,32.66315898,11062.54344,59353.46322,5.366610192,1.1835012,32.66315898,60286.04994,-899.6902999,0,0,-59386.352,0,0.050928697,32.66315898,-59386.352,0,2611.104619,0.336901912,62001.43585,62001.43585,0,8558.261628,0.478086535,0.437767175,0,60286.04994,11169.36625,71455.41619,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775153326,0.955030665,0.775153326,1.030614262,0.437767175,0.915665076,0.19,0.19,1.096109999,1,18.91605834,18.525,1,18.93687148,18.525,0.560063112,32.66315898,7.618989793,0.006669621,-999,21.79011447,6.327942731,8.048884476,24.6633145,7.618989793,0.006669621,24.6633145,6.327942731,8.048884476,25.00021641,7.618989793,0.006669621,25,6.327942731,25.00072983,7.618989793,0.006669621,-999,6.327942731,32.66315898,7.618989793,0.006669621,29.3,6.327942731,32.66315898,7.618989793,0.006669621,-999,6.327942731,25.00021641,7.618989793,0.006669621,-999,6.327942731,32.66315898,7.618989793,0.006669621,-999,6.327942731,25.00072983,7.618989793,0.006669621,-999,6.327942731
 07/30  11:00:00,19.425,11.93333333,14.80000728,0.008586445,61.25,27004.22128,27801.52121,5480.574249,3001.5,3800,5480.574249,60286.31674,9.736513418,8.08664941,27.0007606,8.026078352,0.301262893,33.66322139,0.230881276,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873711,32.66322139,11736.93164,59609.92267,5.08010837,1.194686016,32.66322139,60286.31674,-649.6636007,0,0,-59636.69627,0,-0.072896873,32.66322139,-59636.69627,0,2633.616567,0.338383486,62274.48977,62274.48977,9.70E-12,9214.632943,0.479736504,0.439395126,0,60286.31674,11848.24951,72134.56625,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.778413801,0.95568276,0.778413801,1.030151822,0.439395126,0.915909269,0.19,0.19,1.09611485,1,18.93168743,19.425,1,18.95270843,19.425,0.600807019,32.66322139,7.651037035,0.006669621,-999,21.79898678,6.354559529,8.054918908,24.66180124,7.651037035,0.006669621,24.66180124,6.354559529,8.054918908,25.00018473,7.651037035,0.006669621,25,6.354559529,25.0007214,7.651037035,0.006669621,-999,6.354559529,32.66322139,7.651037035,0.006669621,29.3,6.354559529,32.66322139,7.651037035,0.006669621,-999,6.354559529,25.00018473,7.651037035,0.006669621,-999,6.354559529,32.66322139,7.651037035,0.006669621,-999,6.354559529,25.0007214,7.651037035,0.006669621,-999,6.354559529
