Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Dewpoint Temperature [C](Hourly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power [W](Hourly),DATA CENTER SERVERS:ITE UPS Electric Power [W](Hourly),DATA CENTER SERVERS:ITE CPU Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE Fan Electric Power at Design Inlet Conditions [W](Hourly),DATA CENTER SERVERS:ITE UPS Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Total Heat Gain to Zone Rate [W](Hourly),DATA CENTER SERVERS:ITE Standard Density Air Volume Flow Rate [m3/s](Hourly),DATA CENTER SERVERS:ITE Air Mass Flow Rate [kg/s](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature [C](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity [%](Hourly),DATA CENTER SERVERS:ITE Air Outlet Dry-Bulb Temperature [C](Hourly),DATA CENTER SERVERS:ITE Supply Heat Index [](Hourly),DATA CENTER SERVERS:ITE Air Inlet Operating Range Exceeded Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Above Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Below Operating Range Time [hr](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dry-Bulb Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Above Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Dewpoint Temperature Difference Below Operating Range [deltaC](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Above Operating Range [%](Hourly),DATA CENTER SERVERS:ITE Air Inlet Relative Humidity Difference Below Operating Range [%](Hourly),MAIN ZONE:Zone ITE Adjusted Return Air Temperature [W](Hourly),EMS:CRAC total system Power [W](Hourly),EMS:CRAC Net Sensible Capacity [W](Hourly),EMS:CRAC SCOP [](Hourly),EMS:PUE [](Hourly),MAIN ZONE:Zone Mean Air Temperature [C](Hourly),MAIN ZONE:Zone Air Heat Balance Internal Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Surface Convection Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Interzone Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Outdoor Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Air Transfer Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance System Convective Heat Gain Rate [W](Hourly),MAIN ZONE:Zone Air Heat Balance Air Energy Storage Rate [W](Hourly),MAIN ZONE:Zone Air Temperature [C](Hourly),MAIN ZONE:Zone Predicted Sensible Load to Cooling Setpoint Heat Transfer Rate [W](Hourly),MAIN ZONE BASEBOARD:Baseboard Electric Power [W](Hourly),EC PLUG FAN 1:Fan Electric Power [W](Hourly),EC PLUG FAN 1:Fan Rise in Air Temperature [deltaC](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Latent Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Electric Power [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Runtime Fraction [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Part Load Ratio [](Hourly),DX COOLING COIL SYSTEM 1:Coil System Frost Control Status [](Hourly),Whole Building:Facility Total Building Electric Demand Power [W](Hourly),Whole Building:Facility Total HVAC Electric Demand Power [W](Hourly),Whole Building:Facility Total Electric Demand Power [W](Hourly),SYSTEM AVAILABILITY SCHEDULE:Schedule Value [](Hourly),ZONE CONTROL TYPE SCHED:Schedule Value [](Hourly),HEATING SETPOINT SCHEDULE:Schedule Value [](Hourly),SUPPLY AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),COOLING RETURN AIR SETPOINT SCHEDULE:Schedule Value [](Hourly),DATA CENTER CPU LOADING SCHEDULE:Schedule Value [](Hourly),DATA CENTER OPERATION SCHEDULE:Schedule Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE QUADRATIC FIT:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS POWER FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER SERVERS AIRFLOW FLOADTEMP:Performance Curve Output Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 1 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Input Variable 2 Value [](Hourly),DATA CENTER RECIRCULATION FLOADTEMP:Performance Curve Output Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLCAPFFF:Performance Curve Output Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLEIRFFF:Performance Curve Output Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Input Variable 1 Value [](Hourly),HPACCOOLPLFFPLR:Performance Curve Output Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Input Variable 1 Value [](Hourly),ECM FANPOWER FFLOW:Performance Curve Output Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Input Variable 1 Value [](Hourly),UPS EFFICIENCY FPLR:Performance Curve Output Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 1 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Input Variable 2 Value [](Hourly),COOL CAP MOD FUNC OF TEMPERATURE:Performance Curve Output Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 1 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Input Variable 2 Value [](Hourly),LIEBERT ECONOPHASE EIR FUNC T:Performance Curve Output Value [](Hourly),SUPPLY INLET NODE:System Node Temperature [C](Hourly),SUPPLY INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY INLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY INLET NODE:System Node Relative Humidity [%](Hourly),SUPPLY INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),SUPPLY INLET NODE:System Node Dewpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN COOLING COIL 1 OUTLET NODE:System Node Dewpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),SUPPLY OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),SUPPLY OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SUPPLY OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE INLET NODE:System Node Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE INLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE NODE:System Node Temperature [C](Hourly),MAIN ZONE NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE OUTLET NODE:System Node Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE OUTLET NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT INLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT INLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Setpoint Temperature [C](Hourly),ZONE EQUIPMENT OUTLET NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly),MAIN ZONE ATU IN NODE:System Node Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN ZONE ATU IN NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MAIN ZONE ATU IN NODE:System Node Setpoint Temperature [C](Hourly),MAIN ZONE ATU IN NODE:System Node Standard Density Volume Flow Rate [m3/s](Hourly) 
 07/30  12:00:00,20.38333333,12.15833333,15.30780711,0.008760625,58.83333333,27003.94097,27801.24091,5480.518187,3001.5,3800,5480.518187,60285.70006,9.736419799,8.086571655,27.00062045,8.026078352,0.30126537,33.66307715,0.230881385,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873463,32.66307715,12417.35825,59717.7199,4.810475516,1.20597531,32.66307715,60285.70006,-558.0790289,0,0,-59727.6265,0,0.017816211,32.66307715,-59727.6265,0,2641.937671,0.338933621,62373.81456,62373.81456,1.94E-11,9894.940642,0.480335338,0.439986178,0,60285.70006,12536.87831,72822.57837,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779606154,0.955921231,0.779606154,1.029982841,0.439986178,0.915997927,0.19,0.19,1.096103637,1,18.92937451,20.38333333,1,18.95046878,20.38333333,0.644308039,32.66307715,7.662756688,0.006669621,-999,21.78663558,6.364293273,8.046470326,24.66115208,7.662756688,0.006669621,24.66115208,6.364293273,8.046470326,25.00008571,7.662756688,0.006669621,25,6.364293273,25.00063099,7.662756688,0.006669621,-999,6.364293273,32.66307715,7.662756688,0.006669621,29.3,6.364293273,32.66307715,7.662756688,0.006669621,-999,6.364293273,25.00008571,7.662756688,0.006669621,-999,6.364293273,32.66307715,7.662756688,0.006669621,-999,6.364293273,25.00063099,7.662756688,0.006669621,-999,6.364293273
 07/30  13:00:00,21.325,12.2,15.75419937,0.008880109,56.25,27004.16274,27801.46266,5480.56254,3001.5,3800,5480.56254,60286.18794,9.736493865,8.08663317,27.00073133,8.026078352,0.301263413,33.66319126,0.230881299,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873659,32.66319126,13025.97713,59846.50231,4.594690303,1.216069211,32.66319126,60286.18794,-414.0155571,0,0,-59872.12604,0,0.027462673,32.66319126,-59872.12604,0,2655.212519,0.339814386,62531.7064,62531.7064,3.76E-11,10433.92573,0.48128719,0.440925933,0,60286.18794,13089.13825,73375.32619,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781491987,0.956298397,0.781491987,1.029715751,0.440925933,0.91613889,0.19,0.19,1.096112508,1,18.93130867,21.325,1,18.95251911,21.325,0.67796973,32.66319126,7.681292553,0.006669621,-999,21.77754695,6.379688213,8.040434011,24.66036905,7.681292553,0.006669621,24.66036905,6.379688213,8.040434011,25.00018343,7.681292553,0.006669621,25,6.379688213,25.00074243,7.681292553,0.006669621,-999,6.379688213,32.66319126,7.681292553,0.006669621,29.3,6.379688213,32.66319126,7.681292553,0.006669621,-999,6.379688213,25.00018343,7.681292553,0.006669621,-999,6.379688213,32.66319126,7.681292553,0.006669621,-999,6.379688213,25.00074243,7.681292553,0.006669621,-999,6.379688213
 07/30  14:00:00,21.35,12.14166667,15.6820264,0.008788143,55.58333333,27003.9773,27801.27724,5480.525454,3001.5,3800,5480.525454,60285.77999,9.736431933,8.086581733,27.00063862,8.026078352,0.301265049,33.66309584,0.230881371,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873495,32.66309584,13153.62028,59983.20451,4.560260336,1.218187287,32.66309584,60285.77999,-300.8231526,0,0,-59985.02901,0,-0.064676851,32.66309584,-59985.02901,0,2665.627872,0.340507278,62655.11703,62655.11703,8.49E-12,10461.57312,0.482030973,0.441660428,0,60285.77999,13127.20099,73412.98098,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782961756,0.956592351,0.782961756,1.029507691,0.441660428,0.916249064,0.19,0.19,1.096105091,1,18.93619946,21.35,1,18.9575031,21.35,0.678650399,32.66309584,7.695738927,0.006669621,-999,21.77766305,6.391686632,8.040434011,24.65953162,7.695738927,0.006669621,24.65953162,6.391686632,8.040434011,25.0000389,7.695738927,0.006669621,25,6.391686632,25.00060864,7.695738927,0.006669621,-999,6.391686632,32.66309584,7.695738927,0.006669621,29.3,6.391686632,32.66309584,7.695738927,0.006669621,-999,6.391686632,25.0000389,7.695738927,0.006669621,-999,6.391686632,32.66309584,7.695738927,0.006669621,-999,6.391686632,25.00060864,7.695738927,0.006669621,-999,6.391686632
 07/30  15:00:00,20.80833333,12.04166667,15.44330981,0.008741605,57.16666667,27003.79064,27801.09059,5480.488123,3001.5,3800,5480.488123,60285.36935,9.736369593,8.086529956,27.00054529,8.026078352,0.301266708,33.66299979,0.230881444,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873329,32.66299979,12944.41807,59985.5787,4.634312199,1.214718943,32.66299979,60285.36935,-309.3600648,0,0,-59976.02695,0,-0.01614262,32.66299979,-59976.02695,0,2664.809794,0.340452766,62645.28966,62645.28966,0,10227.07162,0.48197158,0.441601769,0,60285.36935,12891.88142,73177.25077,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.782846788,0.956569358,0.782846788,1.029523961,0.441601769,0.916240265,0.19,0.19,1.096097625,1,18.93576577,20.80833333,1,18.95706023,20.80833333,0.663524106,32.66299979,7.694608905,0.006669621,-999,21.77778148,6.390748093,8.040434011,24.65951572,7.694608905,0.006669621,24.65951572,6.390748093,8.040434011,24.99996848,7.694608905,0.006669621,25,6.390748093,25.00053738,7.694608905,0.006669621,-999,6.390748093,32.66299979,7.694608905,0.006669621,29.3,6.390748093,32.66299979,7.694608905,0.006669621,-999,6.390748093,24.99996848,7.694608905,0.006669621,-999,6.390748093,32.66299979,7.694608905,0.006669621,-999,6.390748093,25.00053738,7.694608905,0.006669621,-999,6.390748093
 07/30  16:00:00,20.25,11.825,15.15918206,0.008654172,58.58333333,27003.59379,27800.89375,5480.448754,3001.5,3800,5480.448754,60284.93629,9.736303849,8.086475352,27.00044687,8.026078352,0.301268446,33.6628985,0.23088152,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873155,32.6628985,12557.09497,59915.83899,4.77193828,1.20829542,32.6628985,60284.93629,-395.3029639,0,0,-59889.67633,0,-0.042726242,32.6628985,-59889.67633,0,2656.810978,0.3399205,62550.86928,62550.86928,2.67E-11,9825.257908,0.481402891,0.441040169,0,60284.93629,12482.06889,72767.00518,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.781718756,0.956343751,0.781718756,1.029683637,0.441040169,0.916156025,0.19,0.19,1.096089751,1,18.93192266,20.25,1,18.95315012,20.25,0.638255724,32.6628985,7.683521471,0.006669621,-999,21.77790537,6.381539439,8.040434011,24.65994588,7.683521471,0.006669621,24.65994588,6.381539439,8.040434011,24.99986638,7.683521471,0.006669621,25,6.381539439,25.00042701,7.683521471,0.006669621,-999,6.381539439,32.6628985,7.683521471,0.006669621,29.3,6.381539439,32.6628985,7.683521471,0.006669621,-999,6.381539439,24.99986638,7.683521471,0.006669621,-999,6.381539439,32.6628985,7.683521471,0.006669621,-999,6.381539439,25.00042701,7.683521471,0.006669621,-999,6.381539439
 07/30  17:00:00,19.475,11.75833333,14.85214499,0.008633426,61.33333333,27003.5113,27800.81126,5480.432256,3001.5,3800,5480.432256,60284.75481,9.736276297,8.08645247,27.00040563,8.026078352,0.301269174,33.66285605,0.230881552,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873083,32.66285605,12018.4654,59776.51663,4.974884473,1.199361576,32.66285605,60284.75481,-537.4793591,0,0,-59747.27731,0,-0.00416179,32.66285605,-59747.27731,0,2643.727948,0.339052273,62395.27146,62395.27146,9.70E-12,9264.437245,0.48046485,0.440114033,0,60284.75481,11908.16519,72192.92,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.779861176,0.955972235,0.779861176,1.029946715,0.440114033,0.916017105,0.19,0.19,1.096086451,1,18.92563879,19.475,1,18.9467447,19.475,0.603076638,32.66285605,7.665263294,0.006669621,-999,21.77795797,6.366375132,8.040434011,24.66079599,7.665263294,0.006669621,24.66079599,6.366375132,8.040434011,24.99984826,7.665263294,0.006669621,25,6.366375132,25.00039539,7.665263294,0.006669621,-999,6.366375132,32.66285605,7.665263294,0.006669621,29.3,6.366375132,32.66285605,7.665263294,0.006669621,-999,6.366375132,24.99984826,7.665263294,0.006669621,-999,6.366375132,32.66285605,7.665263294,0.006669621,-999,6.366375132,25.00039539,7.665263294,0.006669621,-999,6.366375132
 07/30  18:00:00,18.51666667,11.8,14.4464673,0.008585182,64.75,27003.22755,27800.52753,5480.375508,3001.5,3800,5480.375508,60284.13059,9.736181532,8.086373762,27.00026376,8.026078352,0.301271682,33.66271005,0.230881663,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872832,32.66271005,11319.24159,59582.17928,5.265566106,1.187764261,32.66271005,60284.13059,-756.5122387,0,0,-59527.68256,0,-0.090494359,32.66271005,-59527.68256,0,2623.77594,0.337735038,62155.5489,62155.5489,2.79E-11,8571.526983,0.479018116,0.438686256,0,60284.13059,11195.30292,71479.43351,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.776992667,0.955398533,0.776992667,1.030353341,0.438686256,0.915802938,0.19,0.19,1.096075102,1,18.91582904,18.51666667,1,18.93675595,18.51666667,0.559760693,32.66271005,7.637068695,0.006669621,-999,21.7781364,6.342958142,8.040434011,24.66196602,7.637068695,0.006669621,24.66196602,6.342958142,8.040434011,24.99970106,7.637068695,0.006669621,25,6.342958142,25.00022757,7.637068695,0.006669621,-999,6.342958142,32.66271005,7.637068695,0.006669621,29.3,6.342958142,32.66271005,7.637068695,0.006669621,-999,6.342958142,24.99970106,7.637068695,0.006669621,-999,6.342958142,32.66271005,7.637068695,0.006669621,-999,6.342958142,25.00022757,7.637068695,0.006669621,-999,6.342958142
 07/30  19:00:00,17.575,11.74166667,14.04294631,0.008538172,68.33333333,27002.84552,27800.14551,5480.299103,3001.5,3800,5480.299103,60283.29013,9.73605394,8.086267791,27.00007275,8.026078352,0.301275062,33.66251346,0.230881811,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872494,32.66251346,10642.30185,59198.95003,5.563802884,1.176537857,32.66251346,60283.29013,-1164.38501,0,0,-59119.02608,0,-0.05124513,32.66251346,-59119.02608,0,2587.416294,0.335355277,61710.21506,61710.21506,0,7956.306243,0.476324493,0.436029671,0,60283.29013,10543.72254,70827.01267,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.771660816,0.954332163,0.771660816,1.031110257,0.436029671,0.915404451,0.19,0.19,1.096059821,1,18.89745198,17.575,1,18.91803593,17.575,0.522720161,32.66251346,7.58466188,0.006669621,-999,21.77837756,6.299431725,8.040434011,24.6642085,7.58466188,0.006669621,24.6642085,6.299431725,8.040434011,24.99956378,7.58466188,0.006669621,25,6.299431725,25.00005273,7.58466188,0.006669621,-999,6.299431725,32.66251346,7.58466188,0.006669621,29.3,6.299431725,32.66251346,7.58466188,0.006669621,-999,6.299431725,24.99956378,7.58466188,0.006669621,-999,6.299431725,32.66251346,7.58466188,0.006669621,-999,6.299431725,25.00005273,7.58466188,0.006669621,-999,6.299431725
 07/30  20:00:00,16.90833333,11.58333333,13.70641791,0.008455159,70.58333333,27002.82224,27800.12223,5480.294447,3001.5,3800,5480.294447,60283.23892,9.736046166,8.086261334,27.00006112,8.026078352,0.301275273,33.66250149,0.23088182,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872473,32.66250149,10138.74573,58708.09089,5.790934044,1.168185887,32.66250149,60283.23892,-1638.896919,0,0,-58644.16807,0,0.125075138,32.66250149,-58644.16807,0,2546.338905,0.332701324,61193.92557,61193.92557,1.82E-11,7534.647951,0.473192544,0.432943567,0,60283.23892,10080.98686,70364.22578,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765469867,0.953093973,0.765469867,1.031990878,0.432943567,0.914941535,0.19,0.19,1.096058889,1,18.87591623,16.90833333,1,18.89609651,16.90833333,0.498526613,32.66250149,7.523810973,0.006669621,-999,21.77839198,6.248892078,8.040434011,24.66696506,7.523810973,0.006669621,24.66696506,6.248892078,8.040434011,24.99966638,7.523810973,0.006669621,25,6.248892078,25.00011304,7.523810973,0.006669621,-999,6.248892078,32.66250149,7.523810973,0.006669621,29.3,6.248892078,32.66250149,7.523810973,0.006669621,-999,6.248892078,24.99966638,7.523810973,0.006669621,-999,6.248892078,32.66250149,7.523810973,0.006669621,-999,6.248892078,25.00011304,7.523810973,0.006669621,-999,6.248892078
 07/30  21:00:00,16.35,11.325,13.24799389,0.008205608,71,27003.30526,27800.60523,5480.391048,3001.5,3800,5480.391048,60284.30153,9.736207484,8.086395317,27.00030261,8.026078352,0.301270996,33.66275003,0.230881632,1,0,0,0,0,0,1,0,0,0,0,0,-19.698729,32.66275003,9800.984022,58499.83918,5.969367694,1.162579292,32.66275003,60284.30153,-1811.87284,0,0,-58472.44676,0,-0.014509128,32.66275003,-58472.44676,0,2531.731871,0.331767428,61007.47269,61007.47269,9.70E-12,7209.908764,0.472059837,0.431828183,0,60284.30153,9741.640636,70025.94217,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763222553,0.952644511,0.763222553,1.032311014,0.431828183,0.914774228,0.19,0.19,1.09607821,1,18.86813922,16.35,1,18.88817116,16.35,0.478264516,32.66275003,7.501722101,0.006669621,-999,21.77808731,6.230546192,8.040434011,24.66810347,7.501722101,0.006669621,24.66810347,6.230546192,8.040434011,24.9998709,7.501722101,0.006669621,25,6.230546192,25.00030256,7.501722101,0.006669621,-999,6.230546192,32.66275003,7.501722101,0.006669621,29.3,6.230546192,32.66275003,7.501722101,0.006669621,-999,6.230546192,24.9998709,7.501722101,0.006669621,-999,6.230546192,32.66275003,7.501722101,0.006669621,-999,6.230546192,25.00030256,7.501722101,0.006669621,-999,6.230546192
 07/30  22:00:00,15.80833333,10.85,12.82178367,0.007983928,71.58333333,27003.30518,27800.60515,5480.391033,3001.5,3800,5480.391033,60284.30137,9.736207459,8.086395296,27.00030258,8.026078352,0.301270993,33.66274999,0.230881632,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872901,32.66274999,9469.118138,58359.72736,6.163622659,1.157074363,32.66274999,60284.30137,-1949.875922,0,0,-58334.42753,0,0.000278856,32.66274999,-58334.42753,0,2520.155981,0.33103187,60857.77962,60857.77962,0,6899.327676,0.471148992,0.430931601,0,60284.30137,9419.483658,69703.78502,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.76142106,0.952284212,0.76142106,1.03256785,0.430931601,0.91463974,0.19,0.19,1.096078207,1,18.86804269,15.80833333,1,18.88795864,15.80833333,0.458607258,32.66274999,7.48401521,0.006669621,-999,21.79061619,6.215839755,8.048884476,24.66885112,7.48401521,0.006669621,24.66885112,6.215839755,8.048884476,24.99988299,7.48401521,0.006669621,25,6.215839755,25.00030281,7.48401521,0.006669621,-999,6.215839755,32.66274999,7.48401521,0.006669621,29.3,6.215839755,32.66274999,7.48401521,0.006669621,-999,6.215839755,24.99988299,7.48401521,0.006669621,-999,6.215839755,32.66274999,7.48401521,0.006669621,-999,6.215839755,25.00030281,7.48401521,0.006669621,-999,6.215839755
 07/30  23:00:00,15.71666667,10.83333333,12.78507222,0.007980118,72,27003.44829,27800.74826,5480.419655,3001.5,3800,5480.419655,60284.61621,9.736255256,8.086434994,27.00037413,8.026078352,0.301269731,33.66282363,0.230881577,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873027,32.66282363,9338.601403,58269.63762,6.239718861,1.154908705,32.66282363,60284.61621,-2022.634677,0,0,-58261.94774,0,0.032585154,32.66282363,-58261.94774,0,2514.124335,0.330649967,60779.21738,60779.21738,1.94E-11,6841.815053,0.470670541,0.430460738,0,60284.61621,9355.939388,69640.5556,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760476328,0.952095266,0.760476328,1.0327026,0.430460738,0.914569111,0.19,0.19,1.096083931,1,18.86920723,15.71666667,1,18.88906251,15.71666667,0.455280645,32.66282363,7.474729431,0.006669621,-999,21.79947424,6.208127463,8.054918908,24.66932617,7.474729431,0.006669621,24.66932617,6.208127463,8.054918908,24.99997613,7.474729431,0.006669621,25,6.208127463,25.0003898,7.474729431,0.006669621,-999,6.208127463,32.66282363,7.474729431,0.006669621,29.3,6.208127463,32.66282363,7.474729431,0.006669621,-999,6.208127463,24.99997613,7.474729431,0.006669621,-999,6.208127463,32.66282363,7.474729431,0.006669621,-999,6.208127463,25.0003898,7.474729431,0.006669621,-999,6.208127463
 07/30  24:00:00,15.85833333,11.11666667,12.9141202,0.008053712,72,27003.46716,27800.76712,5480.423428,3001.5,3800,5480.423428,60284.65771,9.736261556,8.086440226,27.00038356,8.026078352,0.301269562,33.66283334,0.230881569,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873044,32.66283334,9419.617262,58241.03182,6.182965543,1.156252292,32.66283334,60284.65771,-2052.393494,0,0,-58232.26946,0,-0.004107701,32.66283334,-58232.26946,0,2511.649881,0.330493653,60747.04384,60747.04384,8.49E-12,6916.003017,0.470474717,0.430268046,0,60284.65771,9427.652898,69712.31061,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760087173,0.952017435,0.760087173,1.032758122,0.430268046,0.914540207,0.19,0.19,1.096084686,1,18.8678288,15.85833333,1,18.88765998,15.85833333,0.460421774,32.66283334,7.470904423,0.006669621,-999,21.79946332,6.204950607,8.054918908,24.66947684,7.470904423,0.006669621,24.66947684,6.204950607,8.054918908,24.9999705,7.470904423,0.006669621,25,6.204950607,25.00038163,7.470904423,0.006669621,-999,6.204950607,32.66283334,7.470904423,0.006669621,29.3,6.204950607,32.66283334,7.470904423,0.006669621,-999,6.204950607,24.9999705,7.470904423,0.006669621,-999,6.204950607,32.66283334,7.470904423,0.006669621,-999,6.204950607,25.00038163,7.470904423,0.006669621,-999,6.204950607
 07/31  01:00:00,16.01666667,11.14166667,13.05835123,0.008136759,72,27003.50966,27800.80962,5480.431928,3001.5,3800,5480.431928,60284.75121,9.736275751,8.086452016,27.00040481,8.026078352,0.301269185,33.66285521,0.230881553,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873081,32.66285521,9493.029471,58220.60941,6.133050648,1.157469888,32.66285521,60284.75121,-2067.218085,0,0,-58217.5218,0,0.010889076,32.66285521,-58217.5218,0,2510.4315,0.33041674,60731.06758,60731.06758,1.82E-11,7000.769841,0.470377337,0.430172226,0,60284.75121,9511.201341,69795.95255,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759895324,0.951979065,0.759895324,1.032785496,0.430172226,0.914525834,0.19,0.19,1.096086386,1,18.86715777,16.01666667,1,18.8869747,16.01666667,0.466167742,32.66285521,7.469018737,0.006669621,-999,21.79943602,6.203384453,8.054918908,24.6695834,7.469018737,0.006669621,24.6695834,6.203384453,8.054918908,25.00000014,7.469018737,0.006669621,25,6.203384453,25.00041003,7.469018737,0.006669621,-999,6.203384453,32.66285521,7.469018737,0.006669621,29.3,6.203384453,32.66285521,7.469018737,0.006669621,-999,6.203384453,25.00000014,7.469018737,0.006669621,-999,6.203384453,32.66285521,7.469018737,0.006669621,-999,6.203384453,25.00041003,7.469018737,0.006669621,-999,6.203384453
 07/31  02:00:00,15.98333333,11.21666667,13.0927213,0.008185747,72.58333333,27003.43309,27800.73305,5480.416614,3001.5,3800,5480.416614,60284.58275,9.736250176,8.086430775,27.00036652,8.026078352,0.301269866,33.66281581,0.230881583,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873013,32.66281581,9506.997607,58198.21371,6.12169135,1.157701858,32.66281581,60284.58275,-2099.223597,0,0,-58185.38105,0,-0.02089949,32.66281581,-58185.38105,0,2507.76383,0.330248536,60696.23677,60696.23677,2.67E-11,6979.251,0.470165226,0.429963529,0,60284.58275,9487.01483,69771.59758,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759474394,0.951894879,0.759474394,1.032845566,0.429963529,0.914494529,0.19,0.19,1.096083323,1,18.86563843,15.98333333,1,18.88542712,15.98333333,0.464958065,32.66281581,7.464881415,0.006669621,-999,21.79948438,6.199948206,8.054918908,24.66970073,7.464881415,0.006669621,24.66970073,6.199948206,8.054918908,24.99994927,7.464881415,0.006669621,25,6.199948206,25.00035644,7.464881415,0.006669621,-999,6.199948206,32.66281581,7.464881415,0.006669621,29.3,6.199948206,32.66281581,7.464881415,0.006669621,-999,6.199948206,24.99994927,7.464881415,0.006669621,-999,6.199948206,32.66281581,7.464881415,0.006669621,-999,6.199948206,25.00035644,7.464881415,0.006669621,-999,6.199948206
 07/31  03:00:00,15.84166667,11.3,13.0736665,0.008224215,73.58333333,27003.45225,27800.75221,5480.420446,3001.5,3800,5480.420446,60284.62491,9.736256577,8.086436091,27.00037611,8.026078352,0.301269697,33.66282567,0.230881575,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987303,32.66282567,9412.067476,58151.59583,6.178426795,1.156127218,32.66282567,60284.62491,-2140.483322,0,0,-58144.13071,0,0.010063477,32.66282567,-58144.13071,0,2504.367298,0.330034616,60651.56148,60651.56148,0,6897.808652,0.469892836,0.42969554,0,60284.62491,9402.17595,69686.80086,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758937412,0.951787482,0.758937412,1.032922208,0.42969554,0.914454331,0.19,0.19,1.096084089,1,18.86372944,15.84166667,1,18.88348444,15.84166667,0.459816935,32.66282567,7.459603414,0.006669621,-999,21.79947229,6.195564568,8.054918908,24.66994256,7.459603414,0.006669621,24.66994256,6.195564568,8.054918908,24.99997717,7.459603414,0.006669621,25,6.195564568,25.00038089,7.459603414,0.006669621,-999,6.195564568,32.66282567,7.459603414,0.006669621,29.3,6.195564568,32.66282567,7.459603414,0.006669621,-999,6.195564568,24.99997717,7.459603414,0.006669621,-999,6.195564568,32.66282567,7.459603414,0.006669621,-999,6.195564568,25.00038089,7.459603414,0.006669621,-999,6.195564568
 07/31  04:00:00,15.68333333,11.18333333,13.03779574,0.008252259,74.58333333,27003.42399,27800.72396,5480.414795,3001.5,3800,5480.414795,60284.56274,9.736247139,8.086428253,27.00036198,8.026078352,0.301269947,33.66281113,0.230881586,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873005,32.66281113,9328.458304,58116.48894,6.230096146,1.154740366,32.66281113,60284.56274,-2179.434777,0,0,-58105.13781,0,-0.009302754,32.66281113,-58105.13781,0,2501.152153,0.329832473,60609.32657,60609.32657,8.49E-12,6807.63634,0.469635438,0.429442324,0,60284.56274,9308.788493,69593.35124,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758427575,0.951685515,0.758427575,1.03299499,0.429442324,0.914416349,0.19,0.19,1.096082959,1,18.86190046,15.68333333,1,18.88161974,15.68333333,0.454070968,32.66281113,7.454592216,0.006669621,-999,21.79949023,6.191402524,8.054918908,24.67012459,7.454592216,0.006669621,24.67012459,6.191402524,8.054918908,24.99995706,7.454592216,0.006669621,25,6.191402524,25.00035751,7.454592216,0.006669621,-999,6.191402524,32.66281113,7.454592216,0.006669621,29.3,6.191402524,32.66281113,7.454592216,0.006669621,-999,6.191402524,24.99995706,7.454592216,0.006669621,-999,6.191402524,32.66281113,7.454592216,0.006669621,-999,6.191402524,25.00035751,7.454592216,0.006669621,-999,6.191402524
 07/31  05:00:00,15.6,11.15833333,13.00648095,0.008254259,75,27003.42939,27800.72935,5480.415874,3001.5,3800,5480.415874,60284.57462,9.736248942,8.08642975,27.00036468,8.026078352,0.3012699,33.66281391,0.230881584,1,0,0,0,0,0,1,0,0,0,0,0,-19.6987301,32.66281391,9256.800926,58071.94769,6.273435981,1.153551753,32.66281391,60284.57462,-2221.561484,0,0,-58063.00908,0,0.003727043,32.66281391,-58063.00908,0,2497.696883,0.329615549,60563.71376,60563.71376,1.70E-11,6758.016925,0.469357253,0.429168681,0,60284.57462,9255.713808,69540.28843,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.757878291,0.951575658,0.757878291,1.033073418,0.429168681,0.914375302,0.19,0.19,1.096083175,1,18.85994344,15.6,1,18.87962689,15.6,0.451046774,32.66281391,7.449193302,0.006669621,-999,21.79948672,6.186918462,8.054918908,24.67035396,7.449193302,0.006669621,24.67035396,6.186918462,8.054918908,24.99996951,7.449193302,0.006669621,25,6.186918462,25.00036644,7.449193302,0.006669621,-999,6.186918462,32.66281391,7.449193302,0.006669621,29.3,6.186918462,32.66281391,7.449193302,0.006669621,-999,6.186918462,24.99996951,7.449193302,0.006669621,-999,6.186918462,32.66281391,7.449193302,0.006669621,-999,6.186918462,25.00036644,7.449193302,0.006669621,-999,6.186918462
 07/31  06:00:00,15.6,11.14166667,13.00648095,0.008254259,75,27003.58887,27800.88882,5480.447769,3001.5,3800,5480.447769,60284.92546,9.736302204,8.086473987,27.00044441,8.026078352,0.301268488,33.66289597,0.230881522,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873151,32.66289597,9258.353344,58080.37118,6.273294043,1.153576759,32.66289597,60284.92546,-2195.060351,0,0,-58089.84014,0,0.031822776,32.66289597,-58089.84014,0,2499.909549,0.329754468,60592.77595,60592.77595,8.49E-12,6760.737795,0.469534337,0.429342874,0,60284.92546,9260.647344,69545.5728,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758230013,0.951646003,0.758230013,1.033023199,0.429342874,0.914401431,0.19,0.19,1.096089554,1,18.86124184,15.6,1,18.88094797,15.6,0.451046774,32.66289597,7.452650379,0.006669621,-999,21.79938572,6.189789733,8.054918908,24.67031005,7.452650379,0.006669621,24.67031005,6.189789733,8.054918908,25.00006452,7.452650379,0.006669621,25,6.189789733,25.0004637,7.452650379,0.006669621,-999,6.189789733,32.66289597,7.452650379,0.006669621,29.3,6.189789733,32.66289597,7.452650379,0.006669621,-999,6.189789733,25.00006452,7.452650379,0.006669621,-999,6.189789733,32.66289597,7.452650379,0.006669621,-999,6.189789733,25.0004637,7.452650379,0.006669621,-999,6.189789733
 07/31  07:00:00,15.6,11.1,13.00708733,0.008249456,75,27003.80874,27801.10869,5480.491743,3001.5,3800,5480.491743,60285.40917,9.736375637,8.086534976,27.00055434,8.026078352,0.301266548,33.66300911,0.230881437,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873345,32.66300911,9277.839164,58186.37026,6.271544251,1.153899023,32.66300911,60285.40917,-2066.860404,0,0,-58218.46745,0,0.082842287,32.66300911,-58218.46745,0,2510.542076,0.330424192,60732.12483,60732.12483,0,6773.782803,0.470383418,0.430178243,0,60285.40917,9284.324879,69569.73405,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.759910666,0.951982133,0.759910666,1.032783328,0.430178243,0.914526736,0.19,0.19,1.096098349,1,18.87355081,15.6,1,18.89337225,15.6,0.451046774,32.66300911,7.469169539,0.006669621,-999,21.81177555,6.203509702,8.0633618,24.66975995,7.469169539,0.006669621,24.66975995,6.203509702,8.0633618,25.00018414,7.469169539,0.006669621,25,6.203509702,25.00059416,7.469169539,0.006669621,-999,6.203509702,32.66300911,7.469169539,0.006669621,29.3,6.203509702,32.66300911,7.469169539,0.006669621,-999,6.203509702,25.00018414,7.469169539,0.006669621,-999,6.203509702,32.66300911,7.469169539,0.006669621,-999,6.203509702,25.00059416,7.469169539,0.006669621,-999,6.203509702
 07/31  08:00:00,15.89166667,11.50833333,13.21215251,0.008337345,74.41666667,27004.00961,27801.30954,5480.531915,3001.5,3800,5480.531915,60285.85107,9.736442723,8.086590694,27.00065477,8.026078352,0.301264768,33.66311247,0.230881358,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873523,32.66311247,9439.503965,58444.66592,6.191998062,1.15657892,32.66311247,60285.85107,-1806.76923,0,0,-58479.10289,0,-0.033059094,32.66311247,-58479.10289,0,2532.278361,0.331802435,61014.67995,61014.67995,0,6959.869073,0.472103889,0.431871566,0,60285.85107,9492.147434,69777.9985,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763306335,0.952661267,0.763306335,1.032299082,0.431871566,0.914780735,0.19,0.19,1.096106383,1,18.89010974,15.89166667,1,18.91015898,15.89166667,0.461631452,32.66311247,7.502545596,0.006669621,-999,21.82059711,6.231230145,8.069390891,24.66839923,7.502545596,0.006669621,24.66839923,6.231230145,8.069390891,25.00020166,7.502545596,0.006669621,25,6.231230145,25.00063388,7.502545596,0.006669621,-999,6.231230145,32.66311247,7.502545596,0.006669621,29.3,6.231230145,32.66311247,7.502545596,0.006669621,-999,6.231230145,25.00020166,7.502545596,0.006669621,-999,6.231230145,32.66311247,7.502545596,0.006669621,-999,6.231230145,25.00063388,7.502545596,0.006669621,-999,6.231230145
 07/31  09:00:00,16.45,12.03333333,13.67909877,0.008595346,74,27003.9539,27801.25384,5480.520774,3001.5,3800,5480.520774,60285.72851,9.736424117,8.086575242,27.00062692,8.026078352,0.30126526,33.6630838,0.23088138,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873474,32.6630838,9775.07939,58649.63379,6.000539825,1.162145909,32.6630838,60285.72851,-1605.785328,0,0,-58679.93203,0,0.014768192,32.6630838,-58679.93203,0,2549.335825,0.332893018,61232.71194,61232.71194,9.70E-12,7287.122906,0.473428776,0.433176191,0,60285.72851,9836.458731,70122.18724,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.765930577,0.953186115,0.765930577,1.031925252,0.433176191,0.914976429,0.19,0.19,1.096104155,1,18.89932184,16.45,1,18.91954364,16.45,0.481893548,32.6630838,7.528339297,0.006669621,-999,21.82063263,6.252653072,8.069390891,24.66729143,7.528339297,0.006669621,24.66729143,6.252653072,8.069390891,25.00018445,7.528339297,0.006669621,25,6.252653072,25.00063418,7.528339297,0.006669621,-999,6.252653072,32.6630838,7.528339297,0.006669621,29.3,6.252653072,32.6630838,7.528339297,0.006669621,-999,6.252653072,25.00018445,7.528339297,0.006669621,-999,6.252653072,32.6630838,7.528339297,0.006669621,-999,6.252653072,25.00063418,7.528339297,0.006669621,-999,6.252653072
 07/31  10:00:00,16.99166667,12.2,14.10971059,0.008829013,73.41666667,27003.89761,27801.19755,5480.509515,3001.5,3800,5480.509515,60285.60467,9.736405316,8.086559626,27.00059877,8.026078352,0.301265758,33.66305483,0.230881402,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873424,32.66305483,10117.38934,58832.33342,5.81535996,1.167824093,32.66305483,60285.60467,-1435.958573,0,0,-58849.6739,0,-0.036164806,32.66305483,-58849.6739,0,2563.892623,0.333829455,61417.13551,61417.13551,0,7603.478112,0.474548511,0.434279225,0,60285.60467,10167.37074,70452.9754,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.768143722,0.953628744,0.768143722,1.031610251,0.434279225,0.915141884,0.19,0.19,1.096101903,1,18.90704118,16.99166667,1,18.92740825,16.99166667,0.501550806,32.66305483,7.550092323,0.006669621,-999,21.82066815,6.270720021,8.069390891,24.66628669,7.550092323,0.006669621,24.66628669,6.270720021,8.069390891,25.00011615,7.550092323,0.006669621,25,6.270720021,25.00058085,7.550092323,0.006669621,-999,6.270720021,32.66305483,7.550092323,0.006669621,29.3,6.270720021,32.66305483,7.550092323,0.006669621,-999,6.270720021,25.00011615,7.550092323,0.006669621,-999,6.270720021,32.66305483,7.550092323,0.006669621,-999,6.270720021,25.00058085,7.550092323,0.006669621,-999,6.270720021
 07/31  11:00:00,17.55,12.375,14.36783631,0.008876511,71.25,27003.90865,27801.20858,5480.511723,3001.5,3800,5480.511723,60285.62895,9.736409003,8.086562689,27.00060429,8.026078352,0.30126566,33.66306051,0.230881398,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873434,32.66306051,10438.81342,58947.98318,5.647507888,1.173156223,32.66306051,60285.62895,-1313.761025,0,0,-58971.82985,0,0.052016825,32.66306051,-58971.82985,0,2574.518982,0.334516605,61550.00959,61550.00959,1.94E-11,7925.017422,0.475353885,0.435072855,0,60285.62895,10499.5364,70785.16536,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.769742617,0.953948523,0.769742617,1.031382847,0.435072855,0.915260928,0.19,0.19,1.096102345,1,18.91260353,17.55,1,18.93307456,17.55,0.521812903,32.66306051,7.565807882,0.006669621,-999,21.82066113,6.28377256,8.069390891,24.66563845,7.565807882,0.006669621,24.66563845,6.28377256,8.069390891,25.00015505,7.565807882,0.006669621,25,6.28377256,25.0006307,7.565807882,0.006669621,-999,6.28377256,32.66306051,7.565807882,0.006669621,29.3,6.28377256,32.66306051,7.565807882,0.006669621,-999,6.28377256,25.00015505,7.565807882,0.006669621,-999,6.28377256,32.66306051,7.565807882,0.006669621,-999,6.28377256,25.0006307,7.565807882,0.006669621,-999,6.28377256
 07/31  12:00:00,18.09166667,12.44166667,14.57066705,0.008873426,68.83333333,27003.98035,27801.28029,5480.526064,3001.5,3800,5480.526064,60285.78671,9.736432952,8.086582579,27.00064014,8.026078352,0.301265027,33.66309741,0.23088137,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873497,32.66309741,10784.21015,59129.57047,5.483305737,1.178884506,32.66309741,60285.78671,-1138.242927,0,0,-59147.57427,0,-0.046231944,32.66309741,-59147.57427,0,2589.868025,0.335513491,61741.23609,61741.23609,9.70E-12,8246.732888,0.476512864,0.43621527,0,60285.78671,10836.60091,71122.38762,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772031359,0.954406272,0.772031359,1.03105754,0.43621527,0.91543229,0.19,0.19,1.096105213,1,18.92054067,18.09166667,1,18.94116056,18.09166667,0.541588488,32.66309741,7.588303946,0.006669621,-999,21.82061546,6.302456638,8.069390891,24.66461102,7.588303946,0.006669621,24.66461102,6.302456638,8.069390891,25.00012451,7.588303946,0.006669621,25,6.302456638,25.00061598,7.588303946,0.006669621,-999,6.302456638,32.66309741,7.588303946,0.006669621,29.3,6.302456638,32.66309741,7.588303946,0.006669621,-999,6.302456638,25.00012451,7.588303946,0.006669621,-999,6.302456638,32.66309741,7.588303946,0.006669621,-999,6.302456638,25.00061598,7.588303946,0.006669621,-999,6.302456638
 07/31  13:00:00,18.65,12.28333333,14.75423694,0.008843985,66.25,27003.80925,27801.10919,5480.491844,3001.5,3800,5480.491844,60285.41028,9.736375806,8.086535116,27.00055459,8.026078352,0.30126654,33.66300937,0.230881436,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873346,32.66300937,11147.24732,59215.36293,5.312725012,1.18490785,32.66300937,60285.41028,-1064.333316,0,0,-59221.08827,0,-0.004501374,32.66300937,-59221.08827,0,2596.371913,0.335937491,61821.31061,61821.31061,0,8622.119798,0.476997378,0.436692985,0,60285.41028,11218.49171,71503.90199,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.772993485,0.954598697,0.772993485,1.030920869,0.436692985,0.915503948,0.19,0.19,1.096098369,1,18.92381479,18.65,1,18.94449846,18.65,0.565627934,32.66300937,7.597760694,0.006669621,-999,21.82072398,6.310310929,8.069390891,24.66411778,7.597760694,0.006669621,24.66411778,6.310310929,8.069390891,25.00005527,7.597760694,0.006669621,25,6.310310929,25.00055346,7.597760694,0.006669621,-999,6.310310929,32.66300937,7.597760694,0.006669621,29.3,6.310310929,32.66300937,7.597760694,0.006669621,-999,6.310310929,25.00005527,7.597760694,0.006669621,-999,6.310310929,32.66300937,7.597760694,0.006669621,-999,6.310310929,25.00055346,7.597760694,0.006669621,-999,6.310310929
 07/31  14:00:00,19.13333333,12.25833333,14.95336618,0.008863858,64.41666667,27003.84869,27801.14864,5480.499733,3001.5,3800,5480.499733,60285.49706,9.736388981,8.086546059,27.00057432,8.026078352,0.301266191,33.66302967,0.230881421,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873381,32.66302967,11514.18498,59258.43564,5.146817084,1.19099473,32.66302967,60285.49706,-1012.600999,0,0,-59272.84521,0,0.069351288,32.66302967,-59272.84521,0,2600.988434,0.336239217,61877.7244,61877.7244,0,8963.414256,0.477338382,0.437029263,0,60285.49706,11564.40269,71849.89975,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773672651,0.95473453,0.773672651,1.030824431,0.437029263,0.915554389,0.19,0.19,1.096099947,1,18.92615689,19.13333333,1,18.94688244,19.13333333,0.587567579,32.66302967,7.60443622,0.006669621,-999,21.82069899,6.315855279,8.069390891,24.66386721,7.60443622,0.006669621,24.66386721,6.315855279,8.069390891,25.00010643,7.60443622,0.006669621,25,6.315855279,25.0006094,7.60443622,0.006669621,-999,6.315855279,32.66302967,7.60443622,0.006669621,29.3,6.315855279,32.66302967,7.60443622,0.006669621,-999,6.315855279,25.00010643,7.60443622,0.006669621,-999,6.315855279,32.66302967,7.60443622,0.006669621,-999,6.315855279,25.0006094,7.60443622,0.006669621,-999,6.315855279
 07/31  15:00:00,19.475,12.3,15.05019315,0.00883638,62.83333333,27003.963,27801.26293,5480.522593,3001.5,3800,5480.522593,60285.74852,9.736427155,8.086577764,27.00063147,8.026078352,0.301265179,33.66308848,0.230881377,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873482,32.66308848,11799.6989,59425.80305,5.036357033,1.19572861,32.66308848,60285.74852,-856.9146611,0,0,-59428.92639,0,-0.131628436,32.66308848,-59428.92639,0,2614.835682,0.337146449,62047.77385,62047.77385,2.67E-11,9221.133711,0.478367574,0.438044378,0,60285.74852,11835.96939,72121.71791,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.775698839,0.955139768,0.775698839,1.030536837,0.438044378,0.915706657,0.19,0.19,1.096104519,1,18.92685745,19.475,1,18.94771006,19.475,0.603076638,32.66308848,7.624351648,0.006669621,-999,21.80809848,6.332396014,8.060949803,24.66289491,7.624351648,0.006669621,24.66289491,6.332396014,8.060949803,25.00004136,7.624351648,0.006669621,25,6.332396014,25.00055862,7.624351648,0.006669621,-999,6.332396014,32.66308848,7.624351648,0.006669621,29.3,6.332396014,32.66308848,7.624351648,0.006669621,-999,6.332396014,25.00004136,7.624351648,0.006669621,-999,6.332396014,32.66308848,7.624351648,0.006669621,-999,6.332396014,25.00055862,7.624351648,0.006669621,-999,6.332396014
 07/31  16:00:00,19.83333333,12.24166667,15.17811076,0.008835375,61.41666667,27003.36768,27800.66765,5480.403534,3001.5,3800,5480.403534,60284.43887,9.736228333,8.086412633,27.00033383,8.026078352,0.301270448,33.66278215,0.230881608,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872955,32.66278215,12013.02716,59321.53995,4.938279931,1.199272468,32.66278215,60284.43887,-994.3009872,0,0,-59290.16653,0,0.004232816,32.66278215,-59290.16653,0,2602.516002,0.336339124,61896.58661,61896.58661,9.70E-12,9450.450477,0.477452627,0.437141931,0,60284.43887,12052.96648,72337.40535,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.773897042,0.954779408,0.773897042,1.030792572,0.437141931,0.91557129,0.19,0.19,1.096080707,1,18.91605481,19.83333333,1,18.93678909,19.83333333,0.619342237,32.66278215,7.606641766,0.006669621,-999,21.79952572,6.317687093,8.054918908,24.66350141,7.606641766,0.006669621,24.66350141,6.317687093,8.054918908,24.99984053,7.606641766,0.006669621,25,6.317687093,25.00034508,7.606641766,0.006669621,-999,6.317687093,32.66278215,7.606641766,0.006669621,29.3,6.317687093,32.66278215,7.606641766,0.006669621,-999,6.317687093,24.99984053,7.606641766,0.006669621,-999,6.317687093,32.66278215,7.606641766,0.006669621,-999,6.317687093,25.00034508,7.606641766,0.006669621,-999,6.317687093
 07/31  17:00:00,19.35833333,12.31666667,15.08425688,0.008926592,63.91666667,27003.26047,27800.56044,5480.382091,3001.5,3800,5480.382091,60284.203,9.736192526,8.086382894,27.00028022,8.026078352,0.30127139,33.66272699,0.23088165,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872861,32.66272699,11817.5881,59144.45528,5.006592308,1.196030758,32.66272699,60284.203,-1187.513283,0,0,-59096.74967,0,-0.071643001,32.66272699,-59096.74967,0,2585.408395,0.33522372,61685.91316,61685.91316,8.49E-12,9095.749072,0.476177808,0.435884992,0,60284.203,11681.15747,71965.36047,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.77136698,0.954273396,0.77136698,1.031151964,0.435884992,0.915382749,0.19,0.19,1.096076418,1,18.90730982,19.35833333,1,18.9278814,19.35833333,0.597780862,32.66272699,7.581773757,0.006669621,-999,21.79959318,6.297032998,8.054918908,24.66452517,7.581773757,0.006669621,24.66452517,6.297032998,8.054918908,24.99974889,7.581773757,0.006669621,25,6.297032998,25.00023577,7.581773757,0.006669621,-999,6.297032998,32.66272699,7.581773757,0.006669621,29.3,6.297032998,32.66272699,7.581773757,0.006669621,-999,6.297032998,24.99974889,7.581773757,0.006669621,-999,6.297032998,32.66272699,7.581773757,0.006669621,-999,6.297032998,25.00023577,7.581773757,0.006669621,-999,6.297032998
 07/31  18:00:00,18.25833333,12.4,14.65734382,0.008909917,68.33333333,27003.02446,27800.32445,5480.334891,3001.5,3800,5480.334891,60283.6838,9.736113704,8.086317428,27.00016222,8.026078352,0.301273476,33.66260554,0.230881742,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872652,32.66260554,10997.40321,58829.32799,5.351461847,1.182427683,32.66260554,60283.6838,-1507.462272,0,0,-58776.21126,0,0.024624138,32.66260554,-58776.21126,0,2557.612867,0.333425253,61337.33925,61337.33925,0,8312.951521,0.474063728,0.433801656,0,60283.6838,10870.56439,71154.24819,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.767190021,0.953438004,0.767190021,1.031745983,0.433801656,0.915070248,0.19,0.19,1.096066978,1,18.89274277,18.25833333,1,18.91303899,18.25833333,0.548935434,32.66260554,7.540718388,0.006669621,-999,21.79974255,6.262934511,8.054918908,24.6662998,7.540718388,0.006669621,24.6662998,6.262934511,8.054918908,24.99972506,7.540718388,0.006669621,25,6.262934511,25.0001833,7.540718388,0.006669621,-999,6.262934511,32.66260554,7.540718388,0.006669621,29.3,6.262934511,32.66260554,7.540718388,0.006669621,-999,6.262934511,24.99972506,7.540718388,0.006669621,-999,6.262934511,32.66260554,7.540718388,0.006669621,-999,6.262934511,25.0001833,7.540718388,0.006669621,-999,6.262934511
 07/31  19:00:00,17.15833333,12.28333333,14.20191676,0.008869367,72.91666667,27003.16747,27800.46745,5480.363492,3001.5,3800,5480.363492,60283.99841,9.736161466,8.086357097,27.00023372,8.026078352,0.301272214,33.66267913,0.230881686,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872779,32.66267913,10303.21657,58570.40633,5.686385344,1.170911369,32.66267913,60283.99841,-1753.31687,0,0,-58530.66623,0,0.01158819,32.66267913,-58530.66623,0,2536.656859,0.332081646,61070.65903,61070.65903,0,7658.870117,0.47244395,0.432206374,0,60283.99841,10195.52698,70479.52538,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.763983281,0.952796656,0.763983281,1.032202615,0.432206374,0.914830956,0.19,0.19,1.096072698,1,18.88153815,17.15833333,1,18.90162527,17.15833333,0.507599194,32.66267913,7.509199306,0.006669621,-999,21.79965207,6.236756376,8.054918908,24.66772142,7.509199306,0.006669621,24.66772142,6.236756376,8.054918908,24.99980306,7.509199306,0.006669621,25,6.236756376,25.00023977,7.509199306,0.006669621,-999,6.236756376,32.66267913,7.509199306,0.006669621,29.3,6.236756376,32.66267913,7.509199306,0.006669621,-999,6.236756376,24.99980306,7.509199306,0.006669621,-999,6.236756376,32.66267913,7.509199306,0.006669621,-999,6.236756376,25.00023977,7.509199306,0.006669621,-999,6.236756376
 07/31  20:00:00,16.46666667,12.25833333,13.8701017,0.008799578,75.58333333,27003.32332,27800.62329,5480.394661,3001.5,3800,5480.394661,60284.34127,9.736213517,8.086400327,27.00031164,8.026078352,0.301270833,33.66275933,0.230881625,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872917,32.66275933,9827.097562,58398.92705,5.942909424,1.163012581,32.66275933,60284.34127,-1907.561813,0,0,-58376.74592,0,0.024879782,32.66275933,-58376.74592,0,2523.699121,0.33125656,60903.67107,60903.67107,9.70E-12,7263.321066,0.471428243,0.431206447,0,60284.34127,9787.020187,70071.36146,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.761974464,0.952394893,0.761974464,1.032488931,0.431206447,0.914680967,0.19,0.19,1.096078932,1,18.8744902,16.46666667,1,18.89444617,16.46666667,0.482498387,32.66275933,7.489454629,0.006669621,-999,21.7995534,6.220357459,8.054918908,24.66864256,7.489454629,0.006669621,24.66864256,6.220357459,8.054918908,24.99989912,7.489454629,0.006669621,25,6.220357459,25.00032256,7.489454629,0.006669621,-999,6.220357459,32.66275933,7.489454629,0.006669621,29.3,6.220357459,32.66275933,7.489454629,0.006669621,-999,6.220357459,24.99989912,7.489454629,0.006669621,-999,6.220357459,32.66275933,7.489454629,0.006669621,-999,6.220357459,25.00032256,7.489454629,0.006669621,-999,6.220357459
 07/31  21:00:00,16.125,12.18333333,13.66454891,0.008722801,76.58333333,27003.42109,27800.72105,5480.414214,3001.5,3800,5480.414214,60284.55636,9.73624617,8.086427447,27.00036053,8.026078352,0.301269976,33.66280964,0.230881587,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873002,32.66280964,9615.21327,58314.2945,6.064948487,1.159497159,32.66280964,60284.55636,-1983.379503,0,0,-58301.17069,0,0.006599799,32.66280964,-58301.17069,0,2517.380857,0.330855982,60821.72425,60821.72425,8.49E-12,7068.664801,0.470929485,0.430715563,0,60284.55636,9586.045658,69870.60202,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760987177,0.952197435,0.760987177,1.032629728,0.430715563,0.914607334,0.19,0.19,1.096082843,1,18.87101923,16.125,1,18.89090819,16.125,0.470099194,32.66280964,7.479750571,0.006669621,-999,21.79949179,6.212297764,8.054918908,24.66909159,7.479750571,0.006669621,24.66909159,6.212297764,8.054918908,24.99994757,7.479750571,0.006669621,25,6.212297764,25.00036455,7.479750571,0.006669621,-999,6.212297764,32.66280964,7.479750571,0.006669621,29.3,6.212297764,32.66280964,7.479750571,0.006669621,-999,6.212297764,24.99994757,7.479750571,0.006669621,-999,6.212297764,32.66280964,7.479750571,0.006669621,-999,6.212297764,25.00036455,7.479750571,0.006669621,-999,6.212297764
 07/31  22:00:00,15.94166667,12.1,13.60357575,0.008733981,77.58333333,27003.42781,27800.72778,5480.415559,3001.5,3800,5480.415559,60284.57115,9.736248415,8.086429312,27.00036389,8.026078352,0.301269908,33.66281309,0.230881585,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873009,32.66281309,9486.134625,58256.56069,6.141252852,1.157355925,32.66281309,60284.57115,-2040.407779,0,0,-58244.16442,0,-0.000580963,32.66281309,-58244.16442,0,2512.638395,0.330556094,60759.93562,60759.93562,8.49E-12,6962.674898,0.470553225,0.430345298,0,60284.57115,9475.313293,69759.88444,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.760242653,0.952048531,0.760242653,1.032735939,0.430345298,0.914551795,0.19,0.19,1.096083112,1,18.86837737,15.94166667,1,18.88821873,15.94166667,0.463445968,32.66281309,7.47243264,0.006669621,-999,21.79948828,6.206219866,8.054918908,24.66939536,7.47243264,0.006669621,24.66939536,6.206219866,8.054918908,24.99995145,7.47243264,0.006669621,25,6.206219866,25.00036359,7.47243264,0.006669621,-999,6.206219866,32.66281309,7.47243264,0.006669621,29.3,6.206219866,32.66281309,7.47243264,0.006669621,-999,6.206219866,24.99995145,7.47243264,0.006669621,-999,6.206219866,32.66281309,7.47243264,0.006669621,-999,6.206219866,25.00036359,7.47243264,0.006669621,-999,6.206219866
 07/31  23:00:00,15.78333333,12.1,13.50133095,0.008691918,78,27003.41387,27800.71383,5480.412771,3001.5,3800,5480.412771,60284.54048,9.736243759,8.086425445,27.00035692,8.026078352,0.301270035,33.66280592,0.23088159,1,0,0,0,0,0,1,0,0,0,0,0,-19.69872997,32.66280592,9398.271787,58199.45995,6.192645773,1.155898522,32.66280592,60284.54048,-2098.13008,0,0,-58186.41361,0,-0.003104362,32.66280592,-58186.41361,0,2507.854732,0.330254265,60697.36101,60697.36101,2.79E-11,6870.409979,0.470172002,0.429970196,0,60284.54048,9378.264711,69662.80519,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.75948875,0.95189775,0.75948875,1.032843517,0.429970196,0.914495529,0.19,0.19,1.096082554,1,18.86568419,15.78333333,1,18.88547594,15.78333333,0.4577,32.66280592,7.465022522,0.006669621,-999,21.79949608,6.200065402,8.054918908,24.66969388,7.465022522,0.006669621,24.66969388,6.200065402,8.054918908,24.99994815,7.465022522,0.006669621,25,6.200065402,25.00035541,7.465022522,0.006669621,-999,6.200065402,32.66280592,7.465022522,0.006669621,29.3,6.200065402,32.66280592,7.465022522,0.006669621,-999,6.200065402,24.99994815,7.465022522,0.006669621,-999,6.200065402,32.66280592,7.465022522,0.006669621,-999,6.200065402,25.00035541,7.465022522,0.006669621,-999,6.200065402
 07/31  24:00:00,15.64166667,12.1,13.36931075,0.008612287,78,27003.41753,27800.71749,5480.413502,3001.5,3800,5480.413502,60284.54852,9.73624498,8.086426459,27.00035875,8.026078352,0.301270001,33.6628078,0.230881589,1,0,0,0,0,0,1,0,0,0,0,0,-19.69873,32.6628078,9301.702981,58143.57512,6.250873441,1.154296644,32.6628078,60284.54852,-2152.358048,0,0,-58132.18863,0,0.00170218,32.6628078,-58132.18863,0,2503.38153,0.329972616,60638.6254,60638.6254,1.82E-11,6787.715437,0.469814009,0.429617992,0,60284.54852,9291.096967,69575.64549,1,4,15,10,29.3,0.1,1,-999,-999,-999,0.1,15,0.10005,0.1,15,0.19,-999,-999,-999,0.758781193,0.951756239,0.758781193,1.032944508,0.429617992,0.914442699,0.19,0.19,1.0960827,1,18.86316102,15.64166667,1,18.88290292,15.64166667,0.452558871,32.6628078,7.458067938,0.006669621,-999,21.79949452,6.19428928,8.054918908,24.66998423,7.458067938,0.006669621,24.66998423,6.19428928,8.054918908,24.99995685,7.458067938,0.006669621,25,6.19428928,25.00035956,7.458067938,0.006669621,-999,6.19428928,32.6628078,7.458067938,0.006669621,29.3,6.19428928,32.6628078,7.458067938,0.006669621,-999,6.19428928,24.99995685,7.458067938,0.006669621,-999,6.19428928,32.6628078,7.458067938,0.006669621,-999,6.19428928,25.00035956,7.458067938,0.006669621,-999,6.19428928
